time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820060,298.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.833740234375,0.636261522769928,0.050000000745058,0.0408859141170978,298.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83380126953125,0.636261522769928,0.050000000745058,0.0430548414587974,298.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83447265625,0.636261522769928,0.050000000745058,0.0318001583218574,298.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8336486816406,0.636261522769928,0.050000000745058,0.0430548377335071,298.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8336486816406,0.636261522769928,0.050000000745058,0.2042336016893386,286.9225769042969,285.4121398925781,293.7773132324219,292.6110534667969,296.7629089355469,297.6353454589844,287.2784729003906,1.0,0.1095377504825592,0.0917813926935195,0.0917813926935195,1.0,1.0,-0.4362814426422119,0.0008507018210366,0.4354307353496551,-0.126543715596199,0.0,0.0,0.0,10.09255027770996,60.0,1261.3974609375,0.0,12.24771213531494,1.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78192138671875,0.6325512528419495,0.050000000745058,0.0452483780682086,298.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.78192138671875,0.6325512528419495,0.050000000745058,0.0476487204432487,298.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7819519042969,0.6325512528419495,0.050000000745058,0.0351931825280189,298.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7818908691406,0.6325512528419495,0.050000000745058,0.0476487204432487,298.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7818908691406,0.6325512528419495,0.050000000745058,0.2260250151157379,287.894775390625,285.3782043457031,293.8046569824219,292.62548828125,297.3058166503906,298.67724609375,288.6080322265625,1.0,0.120945818722248,0.1835627853870391,0.1835627853870391,1.0,1.0,-0.4821253418922424,0.0199292954057455,0.4621960520744324,-0.1181025952100753,0.0,0.0,0.0,12.451151847839355,60.0,2585.3154296875,0.0,16.641456604003906,1.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8791809082031,0.571546733379364,0.050000000745058,0.045677475631237,298.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8791809082031,0.571546733379364,0.050000000745058,0.0481005832552909,298.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8791809082031,0.571546733379364,0.050000000745058,0.0355269275605678,298.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8791809082031,0.571546733379364,0.050000000745058,0.0481005832552909,298.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8791809082031,0.571546733379364,0.050000000745058,0.2281684577465057,287.6975402832031,285.3102111816406,293.8594970703125,292.654296875,297.2735290527344,298.65289306640625,286.6342163085937,1.0,0.1404907703399658,0.3671255707740783,0.3671255707740783,1.0,1.0,-0.4867029190063476,0.0785825476050376,0.4081203639507293,-0.0608398057520389,1.0,1.0,0.0,19.99666786193848,60.0,12509.40234375,0.0,23.14949607849121,1.0,282.0359802246094,286.2864074707031,297.8805236816406,299.0173645019531,293.1499938964844,293.1499938964844,283.1499938964844,1815.9581298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381856769323349,1.0,0.0,0.0,0.8975156545639038,0.8975175619125366,5.586452900274708e-08,4.262554168701172,4.262544631958008,9.81465564109385e-06,0.0,0.0,-0.0,5003.2421875,0.0,22.32565116882324,1894.975341796875,0.0,244.8824005126953,0.2325216680765152,1.0,0.0,3.0,1.0,0.0
17820240,298.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8791809082031,0.571546733379364,0.050000000745058,0.045677475631237,298.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8791809082031,0.571546733379364,0.050000000745058,0.0481005832552909,298.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8791809082031,0.571546733379364,0.050000000745058,0.0355269275605678,298.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8791809082031,0.571546733379364,0.050000000745058,0.0481005832552909,298.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8791809082031,0.571546733379364,0.050000000745058,0.2281684577465057,287.6975402832031,285.3102111816406,293.8594970703125,292.654296875,297.2735290527344,298.65289306640625,286.6342163085937,1.0,0.1404907703399658,0.3671255707740783,0.3671255707740783,1.0,1.0,-0.4867029190063476,0.0785825476050376,0.4081203639507293,-0.0608398057520389,1.0,1.0,0.0,19.99666786193848,60.0,12509.40234375,0.0,23.14949607849121,1.0,282.0359802246094,286.2864074707031,297.8805236816406,299.0173645019531,293.1499938964844,293.1499938964844,283.1499938964844,1815.9581298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381856769323349,1.0,0.0,0.0,0.8975156545639038,0.8975175619125366,5.586452900274708e-08,4.262554168701172,4.262544631958008,9.81465564109385e-06,0.0,0.0,-0.0,5003.2421875,0.0,22.32565116882324,1894.975341796875,0.0,244.8824005126953,0.2325216680765152,1.0,0.0,3.0,1.0,0.0
17820300,298.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1339111328125,0.5496231913566589,0.050000000745058,0.045815210789442,298.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1339111328125,0.5496231913566589,0.050000000745058,0.0482456237077713,298.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1339111328125,0.5496231913566589,0.050000000745058,0.0356340520083904,298.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1339111328125,0.5496231913566589,0.050000000745058,0.0482456237077713,298.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1339111328125,0.5496231913566589,0.050000000745058,0.2288564592599868,285.9857177734375,285.276123046875,293.8869934082031,292.6686706542969,297.24737548828125,298.6078796386719,285.4415283203125,1.0,0.1489092856645584,0.4589069485664367,0.4589069485664367,1.0,1.0,-0.488170713186264,0.1237850561738014,0.3643856346607208,-0.0162203963845968,1.0,1.0,0.0,23.68244743347168,60.0,11578.912109375,0.0,26.30509757995605,1.0,282.489013671875,285.02838134765625,297.1268615722656,298.3280029296875,293.1499938964844,293.1499938964844,283.1499938964844,3129.519287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911398291587829,1.0,0.0,0.0,1.1783186197280884,1.1783210039138794,9.274793910662993e-08,4.265828609466553,4.265818595886231,9.786745977180544e-06,0.0,0.0,-0.0,3794.16943359375,0.0,50.08297348022461,1895.424072265625,0.0,480.4795837402344,0.2980751097202301,1.0,0.0,3.0,1.0,0.0
17820360,298.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.5327529907226562,0.050000000745058,0.0459466241300106,298.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.5327529907226562,0.050000000745058,0.0483840107917785,298.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.5327529907226562,0.050000000745058,0.0357362627983093,298.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.5327529907226562,0.050000000745058,0.0483840107917785,298.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.5327529907226562,0.050000000745058,0.2295129150152206,285.20916748046875,285.2420349121094,293.9144897460937,292.6830139160156,296.99517822265625,298.55731201171875,285.01824951171875,1.0,0.1564784944057464,0.5671255588531494,0.5671255588531494,0.800000011920929,1.0,-0.4895709156990051,0.1744309365749359,0.3151399791240692,0.0338259600102901,0.737553060054779,0.737553060054779,0.0,27.20271682739257,60.0,10762.8095703125,0.0,29.337387084960938,1.0,282.8025817871094,284.6689453125,296.37335205078125,297.4692687988281,293.1499938964844,293.1499938964844,283.1499938964844,6468.0634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193065404891968,1.0,0.0,0.0,1.3754866123199463,1.3754901885986328,1.2624703060737374e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,3472.648193359375,0.0,85.87225341796875,1895.4366455078125,0.0,569.8373413085938,0.3474268019199371,1.0,0.0,3.0,1.0,0.0
17820420,298.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.5159695744514465,0.050000000745058,0.0461125075817108,298.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.5159695744514465,0.050000000745058,0.0485586896538734,298.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.5159695744514465,0.050000000745058,0.0358652845025062,298.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.5159695744514465,0.050000000745058,0.0485586896538734,298.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.5159695744514465,0.050000000745058,0.2303415238857269,284.9883117675781,285.1955871582031,293.95196533203125,292.70245361328125,296.2174377441406,298.491943359375,285.0353088378906,1.0,0.1655376702547073,0.7142771482467651,0.7142771482467651,0.5280475616455078,1.0,-0.4913382530212402,0.2661809921264648,0.2251572459936142,0.1246683597564697,0.5419501662254333,0.5419501662254333,0.0,31.649799346923828,60.0,9692.9091796875,0.0,33.20914840698242,1.0,283.0046691894531,284.89678955078125,295.6915588378906,296.5878601074219,293.1499938964844,293.1499938964844,283.1499938964844,18528.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909451007843017,1.0,0.0,0.0,1.1389271020889282,1.1389321088790894,8.65536406990941e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3219.82568359375,0.0,81.65522003173828,1895.4371337890625,0.0,479.9146118164063,0.3415610492229461,1.0,0.0,3.0,1.0,0.0
17820480,298.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.5099244713783264,0.050000000745058,0.0461845844984054,298.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.5099244713783264,0.050000000745058,0.0486345924437046,298.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.5099244713783264,0.050000000745058,0.0359213426709175,298.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.5099244713783264,0.050000000745058,0.0486345924437046,298.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.5099244713783264,0.050000000745058,0.2307015657424926,285.0633544921875,285.1736755371094,293.9696044921875,292.71160888671875,295.54296875,298.4654235839844,285.1381530761719,1.0,0.1693415641784668,0.7835627794265747,0.7835627794265747,0.4000000059604645,1.0,-0.4921055734157562,0.3495588004589081,0.1425467580556869,0.2074337750673294,0.5722751617431641,0.5722751617431641,0.0,33.5880126953125,60.0,9925.271484375,-0.0,34.915645599365234,1.0,283.0485534667969,285.0638732910156,295.5091857910156,296.3501281738281,293.1499938964844,293.1499938964844,283.1499938964844,18043.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643736183643341,1.0,0.0,0.0,1.1354361772537231,1.1354410648345947,8.602385292988401e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.280029296875,0.0,80.04241943359375,1895.4371337890625,0.0,408.8455810546875,0.3414762318134308,1.0,0.0,3.0,1.0,0.0
17820540,298.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.495796650648117,0.050000000745058,0.0463875606656074,298.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.495796650648117,0.050000000745058,0.0488483346998691,298.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.495796650648117,0.050000000745058,0.0360792130231857,298.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.495796650648117,0.050000000745058,0.0488483346998691,298.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.495796650648117,0.050000000745058,0.2317154705524444,285.117919921875,285.105224609375,294.0248107910156,292.7400817871094,294.04010009765625,298.4001159667969,285.07733154296875,1.0,0.1795451939105987,1.0,1.0,0.0,1.0,-0.4942710101604461,0.4942685663700104,2.4565053990954766e-06,0.3507947325706482,0.6521696448326111,0.6521696448326111,0.0,39.03561782836914,60.0,10860.0986328125,-0.0,39.729942321777344,1.0,283.1219482421875,284.99713134765625,295.4364929199219,296.2464294433594,293.1499938964844,293.1499938964844,283.1499938964844,14291.4072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394230306148529,1.0,0.0,0.0,1.3923765420913696,1.3923816680908203,1.293620357500913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.890625,0.0,110.94770050048828,1895.4371337890625,0.0,265.6626281738281,0.3769727051258087,1.0,0.0,3.0,1.0,0.0
17820600,298.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.495796650648117,0.050000000745058,0.0463875606656074,298.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.495796650648117,0.050000000745058,0.0488483346998691,298.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.495796650648117,0.050000000745058,0.0360792130231857,298.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.495796650648117,0.050000000745058,0.0488483346998691,298.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.495796650648117,0.050000000745058,0.2317154705524444,285.117919921875,285.105224609375,294.0248107910156,292.7400817871094,294.04010009765625,298.4001159667969,285.07733154296875,1.0,0.1795451939105987,1.0,1.0,0.0,1.0,-0.4942710101604461,0.4942685663700104,2.4565053990954766e-06,0.3507947325706482,0.6521696448326111,0.6521696448326111,0.0,39.03561782836914,60.0,10860.0986328125,-0.0,39.729942321777344,1.0,283.1219482421875,284.99713134765625,295.4364929199219,296.2464294433594,293.1499938964844,293.1499938964844,283.1499938964844,14291.4072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394230306148529,1.0,0.0,0.0,1.3923765420913696,1.3923816680908203,1.293620357500913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.890625,0.0,110.94770050048828,1895.4371337890625,0.0,265.6626281738281,0.3769727051258087,1.0,0.0,3.0,1.0,0.0
17820660,298.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.4860545396804809,0.050000000745058,0.0465568304061889,298.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.4860545396804809,0.050000000745058,0.0490265861153602,298.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.4860545396804809,0.050000000745058,0.0362108685076236,298.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.4860545396804809,0.050000000745058,0.0490265861153602,298.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.4860545396804809,0.050000000745058,0.2325610220432281,285.0438537597656,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3534240722656,285.0445251464844,1.0,0.1875309348106384,1.0,1.0,0.0,1.0,-0.4960733652114868,0.4960730075836181,3.533803010213888e-07,0.3520058989524841,0.6490107178688049,0.6490107178688049,0.0,43.56082534790039,48.0,10888.6884765625,-0.0,43.74336624145508,1.0,283.1430053710937,284.9891662597656,295.60986328125,296.39825439453125,293.1499938964844,293.1499938964844,283.1499938964844,16445.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3618258535861969,1.0,0.0,0.0,1.4142378568649292,1.414243459701538,1.3345606930670328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.794921875,0.0,121.1884765625,1895.4371337890625,0.0,212.76919555664065,0.3880113661289215,1.0,0.0,3.0,1.0,0.0
17820720,298.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.4860545396804809,0.050000000745058,0.0465568304061889,298.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.4860545396804809,0.050000000745058,0.0490265861153602,298.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.4860545396804809,0.050000000745058,0.0362108685076236,298.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.4860545396804809,0.050000000745058,0.0490265861153602,298.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.4860545396804809,0.050000000745058,0.2325610220432281,285.0438537597656,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3534240722656,285.0445251464844,1.0,0.1875309348106384,1.0,1.0,0.0,1.0,-0.4960733652114868,0.4960730075836181,3.533803010213888e-07,0.3520058989524841,0.6490107178688049,0.6490107178688049,0.0,43.56082534790039,48.0,10888.6884765625,-0.0,43.74336624145508,1.0,283.1430053710937,284.9891662597656,295.60986328125,296.39825439453125,293.1499938964844,293.1499938964844,283.1499938964844,16445.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3618258535861969,1.0,0.0,0.0,1.4142378568649292,1.414243459701538,1.3345606930670328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.794921875,0.0,121.1884765625,1895.4371337890625,0.0,212.76919555664065,0.3880113661289215,1.0,0.0,3.0,1.0,0.0
17820780,298.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.4838692247867584,0.050000000745058,0.0465970486402511,298.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.4838692247867584,0.050000000745058,0.0490689352154731,298.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.4838692247867584,0.050000000745058,0.0362421460449695,298.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.4838692247867584,0.050000000745058,0.0490689352154731,298.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.4838692247867584,0.050000000745058,0.2327619045972824,285.03448486328125,284.99530029296875,294.1102905273437,292.7839050292969,294.1040344238281,298.3339233398437,285.0208740234375,1.0,0.1890412718057632,1.0,1.0,0.0,1.0,-0.4965019822120666,0.4965016543865204,3.5370973705539654e-07,0.3522461652755737,0.6762224435806274,0.6762224435806274,0.0,44.63545227050781,48.0,11064.921875,-0.0,44.700679779052734,1.0,283.1468505859375,284.9326477050781,295.7189025878906,296.5259704589844,293.1499938964844,293.1499938964844,283.1499938964844,15273.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590273559093475,1.0,0.0,0.0,1.4970967769622805,1.4971024990081787,1.4955233496039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.87841796875,0.0,134.07928466796875,1895.4371337890625,0.0,208.38839721679688,0.4014848470687866,1.0,0.0,3.0,1.0,0.0
17820840,298.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.483726441860199,0.050000000745058,0.0465996898710727,298.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.483726441860199,0.050000000745058,0.0490717180073261,298.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.483726441860199,0.050000000745058,0.0362442024052143,298.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.483726441860199,0.050000000745058,0.0490717180073261,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.483726441860199,0.050000000745058,0.2327750921249389,285.0034484863281,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3204040527344,284.9831237792969,1.0,0.1889885812997818,1.0,1.0,0.0,1.0,-0.4965302646160126,0.4965299367904663,3.537013242294052e-07,0.352194994688034,0.6873063445091248,0.6873063445091248,0.0,44.70539093017578,36.0,11118.53125,-0.0,44.7630729675293,1.0,283.1484069824219,284.8770751953125,295.79742431640625,296.6205139160156,293.1499938964844,293.1499938964844,283.1499938964844,15218.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630919158458709,1.0,0.0,0.0,1.5512096881866455,1.5512155294418335,1.6055891194355357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.1884765625,0.0,145.40194702148438,1895.4371337890625,0.0,214.7576904296875,0.4122095108032226,1.0,0.0,3.0,1.0,0.0
17820900,298.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4849618673324585,0.050000000745058,0.0465768799185752,298.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4849618673324585,0.050000000745058,0.0490476973354816,298.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4849618673324585,0.050000000745058,0.036226462572813,298.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4849618673324585,0.050000000745058,0.0490476973354816,298.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4849618673324585,0.050000000745058,0.2326611578464508,284.9640197753906,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3077087402344,284.9467163085937,1.0,0.1877859532833099,1.0,1.0,0.0,1.0,-0.4962873458862304,0.4962869882583618,3.534563575158245e-07,0.351929247379303,0.6806962490081787,0.6806962490081787,0.0,44.09463119506836,36.0,11127.6279296875,-0.0,44.21879959106445,1.0,283.1492614746094,284.83221435546875,295.8582458496094,296.69708251953125,293.1499938964844,293.1499938964844,283.1499938964844,15865.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705417811870575,1.0,0.0,0.0,1.588006615638733,1.5880128145217896,1.6826665216740366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.97998046875,0.0,155.7245635986328,1895.4371337890625,0.0,226.5567779541016,0.4210290610790252,1.0,0.0,3.0,1.0,0.0
17820960,298.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.4874595701694488,0.050000000745058,0.0465312749147415,298.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.4874595701694488,0.050000000745058,0.0489996708929538,298.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.4874595701694488,0.050000000745058,0.036190990358591,298.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.4874595701694488,0.050000000745058,0.0489996708929538,297.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.4874595701694488,0.050000000745058,0.2324333488941192,284.9373474121094,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2970275878906,284.9309997558594,1.0,0.1855158805847168,1.0,1.0,0.0,1.0,-0.4958015084266662,0.4958011507987976,3.530021785991267e-07,0.3514769077301025,0.6625441908836365,0.6625441908836365,0.0,42.8741569519043,25.0,11071.1025390625,-0.0,43.13268661499024,1.0,283.149658203125,284.8243103027344,295.8896484375,296.737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17352.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3781047165393829,1.0,0.0,0.0,1.577853441238403,1.5778597593307495,1.6612183628694768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.08154296875,0.0,158.21974182128906,1895.4371337890625,0.0,238.7430419921875,0.4225021302700043,1.0,0.0,3.0,1.0,0.0
17821020,298.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.4925480782985687,0.050000000745058,0.0464416742324829,298.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.4925480782985687,0.050000000745058,0.0489053167402744,298.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.4925480782985687,0.1652464121580124,0.0361213013529777,298.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.4925480782985687,0.050000000745058,0.0489053167402744,297.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.4925480782985687,0.050000000745058,0.2319857776165008,284.9351501464844,284.95001220703125,294.2282409667969,292.8438720703125,294.2220153808594,298.2855224609375,284.9393310546875,1.0,0.1811085939407348,1.0,1.0,0.0,1.0,-0.4948464632034302,0.4948461055755615,3.5213088267482817e-07,0.3506342768669128,0.6538335680961609,0.6538335680961609,0.0,40.476783752441406,25.0,11049.8359375,-0.0,41.00519180297852,1.0,283.1498718261719,284.8424987792969,295.89923095703125,296.75445556640625,293.1499938964844,293.1499938964844,283.1499938964844,18182.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855036497116089,1.0,0.0,0.0,1.5573209524154663,1.557327389717102,1.6182650597329484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.3310546875,0.0,156.20547485351562,1895.4371337890625,0.0,250.917236328125,0.4207412004470825,1.0,0.0,3.0,1.0,0.0
17821080,298.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.5034696459770203,0.050000000745058,0.0462707206606864,298.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.5034696459770203,0.050000000745058,0.0487252958118915,298.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.7159577012062073,0.1664322018623352,0.0940206795930862,298.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.5034696459770203,0.050000000745058,0.0487252958118915,297.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.5034696459770203,0.050000000745058,0.2311318218708038,284.9511108398437,284.95001220703125,294.2459411621094,292.85284423828125,294.240234375,298.2772521972656,284.9931335449219,1.0,0.1793916672468185,1.0,1.0,0.0,1.0,-0.5625751614570618,0.5625747442245483,4.113909994885034e-07,0.400814414024353,0.6623422503471375,0.6623422503471375,0.0,36.43004608154297,28.0,11893.24609375,-0.0,45.04980850219727,1.0,283.1499328613281,284.9150390625,295.90045166015625,296.7668151855469,293.1499938964844,293.1499938964844,283.1499938964844,17996.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.387999415397644,1.0,0.0,0.0,1.558791995048523,1.5587983131408691,1.6213236619933016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.51416015625,0.0,155.94517517089844,1895.4371337890625,0.0,255.08853149414065,0.4208624958992004,1.0,0.0,3.0,1.0,0.0
17821140,298.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.794117271900177,0.1572222858667373,0.1441470235586166,298.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.5306978821754456,0.050000000745058,0.0484022423624992,298.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290710449219,0.7980968952178955,0.1613897383213043,0.1137591749429702,298.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.5306978821754456,0.050000000745058,0.0484022423624992,297.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.5306978821754456,0.050000000745058,0.2295994013547897,285.3271484375,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1329040527344,285.31939697265625,1.0,0.1795631051063537,1.0,1.0,0.0,1.0,-0.7011741995811462,0.7011736631393433,5.471056852002221e-07,0.5070743560791016,1.0,1.0,0.0,29.426815032958984,25.0,15465.0478515625,-0.0,54.78852462768555,1.0,283.1499938964844,285.06591796875,296.0674743652344,297.1485900878906,293.1499938964844,293.1499938964844,283.1499938964844,8824.6318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210771918296814,1.0,0.0,0.0,1.96262001991272,1.9626266956329343,2.570193657902564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.85595703125,0.0,231.97921752929688,1895.4371337890625,0.0,314.4633483886719,0.4911923110485077,1.0,0.0,3.0,1.0,0.0
17821200,298.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.794117271900177,0.1572222858667373,0.1441470235586166,298.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.5306978821754456,0.050000000745058,0.0484022423624992,298.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290710449219,0.7980968952178955,0.1613897383213043,0.1137591749429702,298.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.5306978821754456,0.050000000745058,0.0484022423624992,297.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.5306978821754456,0.050000000745058,0.2295994013547897,285.3271484375,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1329040527344,285.31939697265625,1.0,0.1795631051063537,1.0,1.0,0.0,1.0,-0.7011741995811462,0.7011736631393433,5.471056852002221e-07,0.5070743560791016,1.0,1.0,0.0,29.426815032958984,25.0,15465.0478515625,-0.0,54.78852462768555,1.0,283.1499938964844,285.06591796875,296.0674743652344,297.1485900878906,293.1499938964844,293.1499938964844,283.1499938964844,8824.6318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210771918296814,1.0,0.0,0.0,1.96262001991272,1.9626266956329343,2.570193657902564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.85595703125,0.0,231.97921752929688,1895.4371337890625,0.0,314.4633483886719,0.4911923110485077,1.0,0.0,3.0,1.0,0.0
17821260,297.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978332519531,0.8861966133117676,0.1558899581432342,0.1402087956666946,297.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.8702803254127502,0.1482735127210617,0.1399689614772796,298.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986572265625,0.902517557144165,0.1653754711151123,0.1150057613849639,297.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.8698062300682068,0.145614355802536,0.1397418230772018,297.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.6107389330863953,0.050000000745058,0.2272090464830398,285.4955139160156,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0240173339844,285.5255432128906,1.0,0.1831488460302353,1.0,1.0,0.0,1.0,-0.9146296381950378,0.914628803730011,8.019353572308319e-07,0.6784291863441467,1.0,1.0,0.0,18.861865997314453,25.0,19317.2421875,-0.0,73.00080108642578,1.0,283.1499938964844,285.1992492675781,296.2050170898437,297.5079345703125,293.1499938964844,293.1499938964844,283.1499938964844,11447.734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816251695156097,1.0,0.0,0.0,2.253636121749878,2.2536449432373047,3.3889173778334225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.71484375,0.0,350.3621826171875,1895.4371337890625,0.0,453.6557312011719,0.5611818432807922,1.0,0.0,3.0,1.0,0.0
17821320,297.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978332519531,0.8861966133117676,0.1558899581432342,0.1402087956666946,297.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.8702803254127502,0.1482735127210617,0.1399689614772796,298.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986572265625,0.902517557144165,0.1653754711151123,0.1150057613849639,297.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.8698062300682068,0.145614355802536,0.1397418230772018,297.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.6107389330863953,0.050000000745058,0.2272090464830398,285.4955139160156,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0240173339844,285.5255432128906,1.0,0.1831488460302353,1.0,1.0,0.0,1.0,-0.9146296381950378,0.914628803730011,8.019353572308319e-07,0.6784291863441467,1.0,1.0,0.0,18.861865997314453,25.0,19317.2421875,-0.0,73.00080108642578,1.0,283.1499938964844,285.1992492675781,296.2050170898437,297.5079345703125,293.1499938964844,293.1499938964844,283.1499938964844,11447.734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816251695156097,1.0,0.0,0.0,2.253636121749878,2.2536449432373047,3.3889173778334225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.71484375,0.0,350.3621826171875,1895.4371337890625,0.0,453.6557312011719,0.5611818432807922,1.0,0.0,3.0,1.0,0.0
17821380,297.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118103027344,0.8803814649581909,0.1580486744642257,0.1416231840848922,297.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121154785156,0.859868586063385,0.1448035985231399,0.1390135139226913,298.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115051269531,0.8995154500007629,0.1688693761825561,0.1172855123877525,297.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51220703125,0.8556662201881409,0.1429796814918518,0.1369516849517822,297.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5153503417969,0.6044811606407166,0.1366841197013855,0.2273434996604919,285.51251220703125,284.95001220703125,294.3863830566406,292.9234924316406,294.3830261230469,298.00958251953125,285.4978942871094,1.0,0.1845170855522155,1.0,1.0,0.0,1.0,-0.9147242903709412,0.9147234559059144,8.020890618354315e-07,0.6785491108894348,1.0,1.0,0.0,19.58289909362793,25.0,19679.033203125,-0.0,74.13982391357422,1.0,283.1499938964844,285.1281433105469,296.2285461425781,297.6243896484375,293.1499938964844,293.1499938964844,283.1499938964844,12938.8154296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515956699848175,1.0,0.0,0.0,2.395914077758789,2.395923852920532,3.8303267047012923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.23291015625,0.0,420.9977111816406,1895.4371337890625,0.0,558.374267578125,0.592961847782135,1.0,0.0,3.0,1.0,0.0
17821440,297.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55767822265625,0.8779041767120361,0.1658881604671478,0.0910116285085678,297.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.8779041767120361,0.1457400470972061,0.0958396345376968,298.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.8779041767120361,0.1770878434181213,0.0707868188619613,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.8779041767120361,0.1444641649723053,0.0958396345376968,297.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.9506833553314208,0.1357061117887497,0.5654768943786621,285.5664367675781,284.95001220703125,294.4113464355469,292.9359741210937,294.4083251953125,298.0143127441406,285.5985717773437,1.0,0.188397005200386,1.0,1.0,0.0,1.0,-1.021288514137268,1.0212875604629517,9.521753554508904e-07,0.764442503452301,1.0,1.0,0.0,13.51211643218994,45.0,21475.017578125,-0.0,90.96186065673828,1.0,283.1499938964844,285.21514892578125,296.2113647460937,297.6869201660156,293.1499938964844,293.1499938964844,283.1499938964844,13967.0966796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393160581588745,1.0,0.0,0.0,2.489299058914185,2.489309549331665,4.134732876082126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.15869140625,0.0,472.1688232421875,1895.4371337890625,0.0,643.456298828125,0.6184248924255371,1.0,0.0,3.0,1.0,0.0
17821500,298.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217956542969,0.8707515597343445,0.1761972606182098,0.086499847471714,297.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.8707515597343445,0.1494468003511428,0.0910885110497474,298.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217956542969,0.8707515597343445,0.1865835934877395,0.0672776624560356,297.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.8707515597343445,0.148459643125534,0.0910885110497474,297.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.9566059112548828,0.1326112002134323,0.5601454377174377,285.6242980957031,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.02392578125,285.6314697265625,1.0,0.1946680545806884,1.0,1.0,0.0,1.0,-1.0676084756851196,1.0676074028015137,1.0229263125438592e-06,0.8021721839904785,1.0,1.0,0.0,13.828374862670898,45.0,22428.37109375,-0.0,95.20860290527344,1.0,283.1499938964844,285.21148681640625,296.19354248046875,297.7440490722656,293.1499938964844,293.1499938964844,283.1499938964844,15221.740234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620944499969482,1.0,0.0,0.0,2.598700046539306,2.5987114906311035,4.5061497644383053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.10693359375,0.0,537.1983642578125,1895.4371337890625,0.0,738.88525390625,0.6422407627105713,1.0,0.0,3.0,1.0,0.0
17821560,298.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537780761719,0.8833880424499512,0.1835243850946426,0.0945921391248703,297.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539611816406,0.8833880424499512,0.1527690887451172,0.0996100753545761,298.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537780761719,0.8833880424499512,0.1932115703821182,0.0735716670751571,297.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.654541015625,0.8833880424499512,0.1518247574567794,0.0996100828051567,297.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551208496094,0.958990514278412,0.1301135867834091,0.5912043452262878,285.65643310546875,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.0009460449219,285.665771484375,1.0,0.2031637728214264,1.0,1.0,0.0,1.0,-1.1112126111984253,1.1112115383148191,1.0926909226327552e-06,0.8378303647041321,1.0,1.0,0.0,14.905651092529297,65.0,23306.3828125,-0.0,110.18618774414062,1.0,283.1499938964844,285.2249450683594,296.1679077148437,297.7756652832031,293.1499938964844,293.1499938964844,283.1499938964844,16215.4951171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5804627537727356,1.0,0.0,0.0,2.68218731880188,2.682199716567993,4.800334636456682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.23046875,0.0,590.6547241210938,1895.4371337890625,0.0,825.767822265625,0.6652931571006775,1.0,0.0,3.0,1.0,0.0
17821620,298.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.9026440382003784,0.1910599172115326,0.1081808656454086,297.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.9535536170005798,0.1559250056743621,0.1317373812198639,298.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.9026440382003784,0.2003867626190185,0.0841406732797622,297.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723388671875,0.9825859665870668,0.1545246839523315,0.1443675905466079,297.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77105712890625,0.9235312342643738,0.1270741820335388,0.5745949149131775,285.7744140625,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9402160644531,285.7917785644531,1.0,0.2262849062681198,1.0,1.0,0.0,1.0,-1.2478399276733398,1.2478386163711548,1.32961793042341e-06,0.9474169611930848,1.0,1.0,0.0,17.696109771728516,85.0,25734.158203125,-0.0,148.83702087402344,1.0,283.1499938964844,285.30230712890625,296.13897705078125,297.865234375,293.1499938964844,293.1499938964844,283.1499938964844,18213.916015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092569231987,1.0,0.0,0.0,2.8426647186279297,2.8426785469055176,5.391934791987296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.26220703125,0.0,703.1427612304688,1895.4371337890625,0.0,981.5582885742188,0.7043179273605347,1.0,0.0,3.0,1.0,0.0
17821680,298.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.9026440382003784,0.1910599172115326,0.1081808656454086,297.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.9535536170005798,0.1559250056743621,0.1317373812198639,298.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.9026440382003784,0.2003867626190185,0.0841406732797622,297.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723388671875,0.9825859665870668,0.1545246839523315,0.1443675905466079,297.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77105712890625,0.9235312342643738,0.1270741820335388,0.5745949149131775,285.7744140625,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9402160644531,285.7917785644531,1.0,0.2262849062681198,1.0,1.0,0.0,1.0,-1.2478399276733398,1.2478386163711548,1.32961793042341e-06,0.9474169611930848,1.0,1.0,0.0,17.696109771728516,85.0,25734.158203125,-0.0,148.83702087402344,1.0,283.1499938964844,285.30230712890625,296.13897705078125,297.865234375,293.1499938964844,293.1499938964844,283.1499938964844,18213.916015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092569231987,1.0,0.0,0.0,2.8426647186279297,2.8426785469055176,5.391934791987296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.26220703125,0.0,703.1427612304688,1895.4371337890625,0.0,981.5582885742188,0.7043179273605347,1.0,0.0,3.0,1.0,0.0
17821740,297.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.9827809929847716,0.1890325248241424,0.1719562858343124,297.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473571777344,0.9099186062812804,0.1534746438264846,0.146034374833107,297.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94927978515625,0.985015332698822,0.2006009519100189,0.1348105669021606,297.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472961425781,0.907905101776123,0.1527109444141388,0.1451545059680938,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8516110777854919,0.1263149231672287,0.5698936581611633,285.949951171875,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.839111328125,285.9676818847656,1.0,0.2562911212444305,1.0,1.0,0.0,1.0,-1.4018988609313965,1.4018973112106323,1.6347606788258418e-06,1.07072651386261,1.0,1.0,0.0,23.817062377929688,105.0,28451.20703125,-0.0,213.88380432128903,1.0,283.1499938964844,285.4211730957031,296.1585998535156,298.0303649902344,293.1499938964844,293.1499938964844,283.1499938964844,19986.7265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369179487228394,1.0,0.0,0.0,2.977795124053955,2.9778103828430176,5.916746204093215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.4677734375,0.0,808.2601928710938,1895.4371337890625,0.0,1152.9649658203125,0.7372218370437622,1.0,0.0,3.0,1.0,0.0
17821800,297.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.9827809929847716,0.1890325248241424,0.1719562858343124,297.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473571777344,0.9099186062812804,0.1534746438264846,0.146034374833107,297.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94927978515625,0.985015332698822,0.2006009519100189,0.1348105669021606,297.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472961425781,0.907905101776123,0.1527109444141388,0.1451545059680938,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8516110777854919,0.1263149231672287,0.5698936581611633,285.949951171875,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.839111328125,285.9676818847656,1.0,0.2562911212444305,1.0,1.0,0.0,1.0,-1.4018988609313965,1.4018973112106323,1.6347606788258418e-06,1.07072651386261,1.0,1.0,0.0,23.817062377929688,105.0,28451.20703125,-0.0,213.88380432128903,1.0,283.1499938964844,285.4211730957031,296.1585998535156,298.0303649902344,293.1499938964844,293.1499938964844,283.1499938964844,19986.7265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369179487228394,1.0,0.0,0.0,2.977795124053955,2.9778103828430176,5.916746204093215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.4677734375,0.0,808.2601928710938,1895.4371337890625,0.0,1152.9649658203125,0.7372218370437622,1.0,0.0,3.0,1.0,0.0
17821860,297.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.8251107335090637,0.1859101057052612,0.1686359196901321,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.7734887599945068,0.1535701751708984,0.1463436335325241,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98345947265625,0.8404407501220703,0.1972634941339492,0.1391338407993316,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.7724844813346863,0.1530399769544601,0.1457817256450653,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98455810546875,0.7265740036964417,0.1258538961410522,0.5710815191268921,285.9833679199219,284.95001220703125,294.61627197265625,293.0380249023437,294.6141357421875,297.7494506835937,285.97906494140625,1.0,0.2780541181564331,1.0,1.0,0.0,1.0,-1.405364751815796,1.4053630828857422,1.6431951053164084e-06,1.0746103525161743,1.0,1.0,0.0,40.619964599609375,105.0,28924.037109375,-0.0,255.42355346679688,1.0,283.1499938964844,285.4051208496094,296.170166015625,298.1210327148437,293.1499938964844,293.1499938964844,283.1499938964844,21262.642578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569963097572327,1.0,0.0,0.0,3.071373224258423,3.0713894367218018,6.294460490607889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.27197265625,0.0,886.8795776367188,1895.4371337890625,0.0,1289.3212890625,0.7571454048156738,1.0,0.0,3.0,1.0,0.0
