time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97314453125,0.7999138832092285,0.1859792172908783,0.1685039401054382,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735412597656,0.7503675818443298,0.1538058519363403,0.1467027962207794,297.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730224609375,0.8157070279121399,0.1972440332174301,0.1389773488044738,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735412597656,0.7495289444923401,0.1533109694719314,0.1461914330720901,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.7046032547950745,0.1257377415895462,0.5715049505233765,285.9729309082031,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7300109863281,285.9695739746094,1.0,0.2850552499294281,1.0,1.0,0.0,1.0,-1.406449556350708,1.4064480066299438,1.6454889646411177e-06,1.0754666328430176,1.0,1.0,0.0,46.19413757324219,93.0,28994.69921875,-0.0,269.20721435546875,1.0,283.1499938964844,285.3935241699219,296.1641540527344,298.1255798339844,293.1499938964844,293.1499938964844,283.1499938964844,21571.015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618055105209351,1.0,0.0,0.0,3.0935652256011963,3.0935816764831543,6.385749315995781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.62890625,0.0,906.2431640625,1895.4371337890625,0.0,1323.3599853515625,0.7654574513435364,1.0,0.0,3.0,1.0,0.0
17821980,297.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.7608574032783508,0.1876589804887771,0.1697076112031936,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9421691894531,0.717031717300415,0.1549677401781082,0.1480713337659835,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418640136719,0.7754933834075928,0.1986754238605499,0.1397273689508438,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9421691894531,0.7163600921630859,0.1545189321041107,0.1476412415504455,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.6674022078514099,0.1255624145269394,0.5724242329597473,285.9418029785156,284.95001220703125,294.6749267578125,293.067138671875,294.6728210449219,297.6808166503906,285.9399719238281,1.0,0.2989431917667389,1.0,1.0,0.0,1.0,-1.4132760763168335,1.4132744073867798,1.6600562275925768e-06,1.0809401273727417,1.0,1.0,0.0,58.0157585144043,93.0,29323.443359375,-0.0,300.49969482421875,1.0,283.1499938964844,285.35357666015625,296.1385803222656,298.1240234375,293.1499938964844,293.1499938964844,283.1499938964844,22845.65234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727957725524902,1.0,0.0,0.0,3.1836533546447754,3.18367075920105,6.763085025340843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.53369140625,0.0,987.7437744140624,1895.4371337890625,0.0,1403.03466796875,0.7845205664634705,1.0,0.0,3.0,1.0,0.0
17822040,297.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93902587890625,0.7573885917663574,0.188180074095726,0.1701620519161224,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391784667969,0.713649332523346,0.1552590876817703,0.1483791470527649,297.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93896484375,0.7717568874359131,0.1991571336984634,0.1400503665208816,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391784667969,0.7129668593406677,0.1548081785440445,0.1479515135288238,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394226074219,0.6636621952056885,0.1255776584148407,0.5726652145385742,285.9389343261719,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.67352294921875,285.93756103515625,1.0,0.3008310794830322,1.0,1.0,0.0,1.0,-1.41524076461792,1.4152392148971558,1.6642633227093029e-06,1.0825142860412598,1.0,1.0,0.0,59.53447723388672,81.0,29387.78515625,-0.0,305.0240478515625,1.0,283.1499938964844,285.34942626953125,296.1345520019531,298.1227111816406,293.1499938964844,293.1499938964844,283.1499938964844,23025.765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740593314170837,1.0,0.0,0.0,3.196178436279297,3.1961960792541504,6.816404720666469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.38623046875,0.0,999.4476928710938,1895.4371337890625,0.0,1412.3585205078125,0.7905187606811523,1.0,0.0,3.0,1.0,0.0
17822100,297.6906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.7507819533348083,0.1899245232343673,0.1717089116573333,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.927978515625,0.7064633965492249,0.1562187224626541,0.1493560671806335,297.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.764520525932312,0.2007926404476165,0.1411700844764709,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.927978515625,0.7057403922080994,0.1557497233152389,0.1489218920469284,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9282531738281,0.6558587551116943,0.1256969422101974,0.5735475420951843,285.9276733398437,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6535949707031,285.926025390625,1.0,0.305362194776535,1.0,1.0,0.0,1.0,-1.4218378067016602,1.4218361377716064,1.6784438230388332e-06,1.0878030061721802,1.0,1.0,0.0,63.054161071777344,81.0,29633.013671875,-0.0,316.4813842773437,1.0,283.1499938964844,285.33026123046875,296.1277160644531,298.1259460449219,293.1499938964844,293.1499938964844,283.1499938964844,23829.314453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771483421325684,1.0,0.0,0.0,3.25147008895874,3.251488208770752,7.054281923046801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.36328125,0.0,1052.219482421875,1895.4371337890625,0.0,1435.291015625,0.8012446165084839,1.0,0.0,3.0,1.0,0.0
17822160,297.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223327636719,0.7490093111991882,0.1918498873710632,0.1734205186367035,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92242431640625,0.7038617134094238,0.1572778820991516,0.1503789573907852,297.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223327636719,0.7623890042304993,0.2026213258504867,0.1424295604228973,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92242431640625,0.7031034827232361,0.156776025891304,0.1499205082654953,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225158691406,0.6524757146835327,0.1259252727031707,0.5746557712554932,285.9223327636719,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6367492675781,285.92193603515625,1.0,0.3081093430519104,1.0,1.0,0.0,1.0,-1.4291623830795288,1.429160714149475,1.694282218522858e-06,1.0936763286590576,1.0,1.0,0.0,64.90387725830078,69.0,29847.759765625,-0.0,324.3136901855469,1.0,283.1499938964844,285.3205871582031,296.1280212402344,298.1348876953125,293.1499938964844,293.1499938964844,283.1499938964844,24370.96875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792985796928406,1.0,0.0,0.0,3.288216114044189,3.2882349491119385,7.214629818008689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.046875,0.0,1088.299072265625,1895.4371337890625,0.0,1451.3690185546875,0.8130322098731995,1.0,0.0,3.0,1.0,0.0
17822220,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.7541810870170593,0.1959405690431594,0.1770130693912506,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.7075361013412476,0.1595702022314071,0.1524853110313415,297.6875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.7673295140266418,0.2065305262804031,0.1450938880443573,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.706662654876709,0.1589788049459457,0.1519499570131302,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.6536808013916016,0.1265961676836013,0.577316164970398,285.9134216308594,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6085205078125,285.9136047363281,1.0,0.3097623288631439,1.0,1.0,0.0,1.0,-1.4448298215866089,1.4448280334472656,1.7284824025409762e-06,1.1062331199645996,1.0,1.0,0.0,65.0926284790039,57.0,30326.84765625,-0.0,332.0468139648437,1.0,283.1499938964844,285.2989501953125,296.1442565917969,298.1737976074219,293.1499938964844,293.1499938964844,283.1499938964844,25657.494140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829624176025391,1.0,0.0,0.0,3.3738913536071777,3.373910903930664,7.595484703415423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.28466796875,0.0,1175.6026611328125,1895.4371337890625,0.0,1478.977294921875,0.8340070843696594,1.0,0.0,3.0,1.0,0.0
17822280,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.7541810870170593,0.1959405690431594,0.1770130693912506,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.7075361013412476,0.1595702022314071,0.1524853110313415,297.6875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.7673295140266418,0.2065305262804031,0.1450938880443573,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.706662654876709,0.1589788049459457,0.1519499570131302,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.6536808013916016,0.1265961676836013,0.577316164970398,285.9134216308594,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6085205078125,285.9136047363281,1.0,0.3097623288631439,1.0,1.0,0.0,1.0,-1.4448298215866089,1.4448280334472656,1.7284824025409762e-06,1.1062331199645996,1.0,1.0,0.0,65.0926284790039,57.0,30326.84765625,-0.0,332.0468139648437,1.0,283.1499938964844,285.2989501953125,296.1442565917969,298.1737976074219,293.1499938964844,293.1499938964844,283.1499938964844,25657.494140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829624176025391,1.0,0.0,0.0,3.3738913536071777,3.373910903930664,7.595484703415423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.28466796875,0.0,1175.6026611328125,1895.4371337890625,0.0,1478.977294921875,0.8340070843696594,1.0,0.0,3.0,1.0,0.0
17822340,297.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.7694557309150696,0.2001606971025467,0.1806317716836929,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.7203508615493774,0.1619968265295028,0.1545986831188202,297.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.7827674746513367,0.2105678617954254,0.1477812230587005,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.7194163799285889,0.1612972021102905,0.1539645791053772,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.6639289259910583,0.1274564415216446,0.5802640914916992,285.9098205566406,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5853271484375,285.91021728515625,1.0,0.3073195815086365,1.0,1.0,0.0,1.0,-1.4608947038650513,1.460892915725708,1.7640085161474417e-06,1.1191015243530271,1.0,1.0,0.0,61.452396392822266,45.0,30805.30078125,-0.0,330.5804748535156,1.0,283.1499938964844,285.282470703125,296.1705627441406,298.22674560546875,293.1499938964844,293.1499938964844,283.1499938964844,26879.708984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868447065353394,1.0,0.0,0.0,3.453315496444702,3.453336000442505,7.957302159411483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.18505859375,0.0,1260.5966796875,1895.4371337890625,0.0,1508.520751953125,0.8534776568412781,1.0,0.0,3.0,1.0,0.0
17822400,297.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.7694557309150696,0.2001606971025467,0.1806317716836929,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.7203508615493774,0.1619968265295028,0.1545986831188202,297.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.7827674746513367,0.2105678617954254,0.1477812230587005,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.7194163799285889,0.1612972021102905,0.1539645791053772,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.6639289259910583,0.1274564415216446,0.5802640914916992,285.9098205566406,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5853271484375,285.91021728515625,1.0,0.3073195815086365,1.0,1.0,0.0,1.0,-1.4608947038650513,1.460892915725708,1.7640085161474417e-06,1.1191015243530271,1.0,1.0,0.0,61.452396392822266,45.0,30805.30078125,-0.0,330.5804748535156,1.0,283.1499938964844,285.282470703125,296.1705627441406,298.22674560546875,293.1499938964844,293.1499938964844,283.1499938964844,26879.708984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868447065353394,1.0,0.0,0.0,3.453315496444702,3.453336000442505,7.957302159411483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.18505859375,0.0,1260.5966796875,1895.4371337890625,0.0,1508.520751953125,0.8534776568412781,1.0,0.0,3.0,1.0,0.0
17822460,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.7943363189697266,0.2043784260749817,0.1841779053211212,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.7400970458984375,0.1644646376371383,0.1566712856292724,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.8076953887939453,0.2145952731370926,0.1504072248935699,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.7390012145042419,0.1636476665735244,0.1559282392263412,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.6826565861701965,0.1284001469612121,0.5832222700119019,285.9084167480469,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.56524658203125,285.908935546875,1.0,0.3020787537097931,1.0,1.0,0.0,1.0,-1.4767011404037476,1.4766993522644043,1.799415485947975e-06,1.1317540407180786,1.0,1.0,0.0,55.3366584777832,33.0,31274.23828125,-0.0,322.70068359375,1.0,283.1499938964844,285.2685241699219,296.1982421875,298.2825927734375,293.1499938964844,293.1499938964844,283.1499938964844,28067.15234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911315321922302,1.0,0.0,0.0,3.528768301010132,3.528789758682251,8.308824703817663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.0947265625,0.0,1345.0452880859375,1895.4371337890625,0.0,1541.47998046875,0.8719868063926697,1.0,0.0,3.0,1.0,0.0
17822520,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.7943363189697266,0.2043784260749817,0.1841779053211212,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.7400970458984375,0.1644646376371383,0.1566712856292724,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.8076953887939453,0.2145952731370926,0.1504072248935699,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.7390012145042419,0.1636476665735244,0.1559282392263412,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.6826565861701965,0.1284001469612121,0.5832222700119019,285.9084167480469,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.56524658203125,285.908935546875,1.0,0.3020787537097931,1.0,1.0,0.0,1.0,-1.4767011404037476,1.4766993522644043,1.799415485947975e-06,1.1317540407180786,1.0,1.0,0.0,55.3366584777832,33.0,31274.23828125,-0.0,322.70068359375,1.0,283.1499938964844,285.2685241699219,296.1982421875,298.2825927734375,293.1499938964844,293.1499938964844,283.1499938964844,28067.15234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911315321922302,1.0,0.0,0.0,3.528768301010132,3.528789758682251,8.308824703817663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.0947265625,0.0,1345.0452880859375,1895.4371337890625,0.0,1541.47998046875,0.8719868063926697,1.0,0.0,3.0,1.0,0.0
17822580,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.8193463683128357,0.2074873596429824,0.1867566853761673,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.7614917755126953,0.1663024872541427,0.1581781804561615,297.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.8315391540527344,0.2175589799880981,0.1523116081953048,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.7601749300956726,0.1653941869735717,0.1573497951030731,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.7030705213546753,0.1291216611862182,0.5853421092033386,285.9071350097656,284.95001220703125,294.9359436035156,293.1964416503906,294.9339904785156,297.5516357421875,285.9073791503906,1.0,0.2968165278434753,1.0,1.0,0.0,1.0,-1.4881445169448853,1.4881426095962524,1.8253293774250776e-06,1.140908122062683,1.0,1.0,0.0,49.659175872802734,33.0,31625.5,-0.0,313.70343017578125,1.0,283.1499938964844,285.2572937011719,296.2183532714844,298.3241577148437,293.1499938964844,293.1499938964844,283.1499938964844,29012.478515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944452524185181,1.0,0.0,0.0,3.5877022743225098,3.587724447250366,8.58867338138225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.2763671875,0.0,1413.56787109375,1895.4371337890625,0.0,1567.194580078125,0.883544921875,1.0,0.0,3.0,1.0,0.0
17822640,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.8289394974708557,0.2085310071706771,0.1876149922609329,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.7706717848777771,0.1669223457574844,0.1586793214082718,297.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.8412082195281982,0.2185530364513397,0.1529445797204971,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.7692691087722778,0.1659825146198272,0.157821387052536,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.711449146270752,0.1293665021657943,0.5860317945480347,285.90838623046875,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5472717285156,285.908935546875,1.0,0.2948107719421386,1.0,1.0,0.0,1.0,-1.4919302463531494,1.4919284582138062,1.833954229368828e-06,1.1439353227615356,1.0,1.0,0.0,47.553707122802734,25.0,31729.716796875,-0.0,310.11602783203125,1.0,283.1499938964844,285.2562866210937,296.2247619628906,298.3370056152344,293.1499938964844,293.1499938964844,283.1499938964844,29225.396484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955305337905884,1.0,0.0,0.0,3.6008429527282715,3.600865364074707,8.651704206386057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.18701171875,0.0,1429.157470703125,1895.4371337890625,0.0,1575.6610107421875,0.8896788954734802,1.0,0.0,3.0,1.0,0.0
17822700,297.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8490688800811768,0.2105709761381149,0.1893045604228973,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.7901991009712219,0.1681374013423919,0.1596730202436447,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8619442582130432,0.2204960882663726,0.1541904658079147,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.7886396050453186,0.16713447868824,0.1587560772895813,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.7274085879325867,0.1298455446958542,0.5874338150024414,285.9073181152344,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5388488769531,285.9072265625,1.0,0.2912182509899139,1.0,1.0,0.0,1.0,-1.4994525909423828,1.4994508028030396,1.8511648249841528e-06,1.1499454975128174,1.0,1.0,0.0,43.65317153930664,25.0,31972.072265625,-0.0,303.65118408203125,1.0,283.1499938964844,285.2476806640625,296.23779296875,298.3646545410156,293.1499938964844,293.1499938964844,283.1499938964844,29930.423828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697725236415863,1.0,0.0,0.0,3.644017219543457,3.644040107727051,8.860416187417286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.21044921875,0.0,1481.183349609375,1895.4371337890625,0.0,1592.8475341796875,0.8974733352661133,1.0,0.0,3.0,1.0,0.0
17822760,297.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.8733859658241272,0.212578073143959,0.1909667998552322,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.8127598762512207,0.1693373471498489,0.160654991865158,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.8869550824165344,0.2224080264568328,0.1554161459207534,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.8111507892608643,0.1682701110839843,0.1596778482198715,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091186523437,0.7455252408981323,0.1303153038024902,0.5888090133666992,285.9092712402344,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.53076171875,285.90985107421875,1.0,0.2875873744487762,1.0,1.0,0.0,1.0,-1.5068564414978027,1.5068546533584597,1.8682053450902456e-06,1.1558600664138794,1.0,1.0,0.0,39.79190826416016,25.0,32176.638671875,-0.0,297.1620178222656,1.0,283.1499938964844,285.245361328125,296.2501525878906,298.38970947265625,293.1499938964844,293.1499938964844,283.1499938964844,30366.392578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998297572135925,1.0,0.0,0.0,3.6704607009887695,3.6704838275909424,8.989477464638185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.70166015625,0.0,1513.6634521484375,1895.4371337890625,0.0,1609.4100341796875,0.90677410364151,1.0,0.0,3.0,1.0,0.0
17822820,297.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.9225732684135436,0.2164859473705291,0.1942857205867767,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.8521823883056641,0.1716833710670471,0.1626604199409485,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.938379168510437,0.22613525390625,0.1578685194253921,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.8503150343894958,0.1704840213060379,0.1615596115589141,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.7815918326377869,0.1312141418457031,0.5918191075325012,285.9113464355469,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5152587890625,285.9120483398437,1.0,0.2832793295383453,1.0,1.0,0.0,1.0,-1.5220646858215332,1.5220627784729004,1.903506586131698e-06,1.1679913997650146,1.0,1.0,0.0,34.27671813964844,25.0,32626.1328125,-0.0,289.87548828125,1.0,283.1499938964844,285.23590087890625,296.27520751953125,298.4417724609375,293.1499938964844,293.1499938964844,283.1499938964844,31501.90625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040030360221863,1.0,0.0,0.0,3.738456964492798,3.738481044769287,9.325627843281836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.51025390625,0.0,1599.35498046875,1895.4371337890625,0.0,1642.486328125,0.923474669456482,1.0,0.0,3.0,1.0,0.0
17822880,297.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.9225732684135436,0.2164859473705291,0.1942857205867767,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.8521823883056641,0.1716833710670471,0.1626604199409485,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.938379168510437,0.22613525390625,0.1578685194253921,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.8503150343894958,0.1704840213060379,0.1615596115589141,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.7815918326377869,0.1312141418457031,0.5918191075325012,285.9113464355469,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5152587890625,285.9120483398437,1.0,0.2832793295383453,1.0,1.0,0.0,1.0,-1.5220646858215332,1.5220627784729004,1.903506586131698e-06,1.1679913997650146,1.0,1.0,0.0,34.27671813964844,25.0,32626.1328125,-0.0,289.87548828125,1.0,283.1499938964844,285.23590087890625,296.27520751953125,298.4417724609375,293.1499938964844,293.1499938964844,283.1499938964844,31501.90625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040030360221863,1.0,0.0,0.0,3.738456964492798,3.738481044769287,9.325627843281836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.51025390625,0.0,1599.35498046875,1895.4371337890625,0.0,1642.486328125,0.923474669456482,1.0,0.0,3.0,1.0,0.0
17822940,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137268066406,0.9727636575698853,0.2202344387769699,0.197528526186943,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.8934149742126465,0.1739431619644165,0.1646538376808166,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.9851945042610168,0.2297290563583374,0.160275861620903,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.8911239504814148,0.1726098656654358,0.163426786661148,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.8176189064979553,0.1320413649082183,0.5948417782783508,285.91375732421875,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5003356933594,285.91455078125,1.0,0.2807074785232544,1.0,1.0,0.0,1.0,-1.536994457244873,1.5369925498962402,1.938571358550689e-06,1.1798951625823977,1.0,1.0,0.0,30.41859436035156,28.0,33070.87109375,-0.0,286.6540832519531,1.0,283.1499938964844,285.2268981933594,296.3002624511719,298.49383544921875,293.1499938964844,293.1499938964844,283.1499938964844,32645.443359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080975770950317,1.0,0.0,0.0,3.805706262588501,3.805731296539306,9.664153139965492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.25927734375,0.0,1687.227294921875,1895.4371337890625,0.0,1675.2344970703125,0.9399853348731996,1.0,0.0,3.0,1.0,0.0
17823000,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137268066406,0.9727636575698853,0.2202344387769699,0.197528526186943,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.8934149742126465,0.1739431619644165,0.1646538376808166,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.9851945042610168,0.2297290563583374,0.160275861620903,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.8911239504814148,0.1726098656654358,0.163426786661148,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.8176189064979553,0.1320413649082183,0.5948417782783508,285.91375732421875,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5003356933594,285.91455078125,1.0,0.2807074785232544,1.0,1.0,0.0,1.0,-1.536994457244873,1.5369925498962402,1.938571358550689e-06,1.1798951625823977,1.0,1.0,0.0,30.41859436035156,28.0,33070.87109375,-0.0,286.6540832519531,1.0,283.1499938964844,285.2268981933594,296.3002624511719,298.49383544921875,293.1499938964844,293.1499938964844,283.1499938964844,32645.443359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080975770950317,1.0,0.0,0.0,3.805706262588501,3.805731296539306,9.664153139965492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.25927734375,0.0,1687.227294921875,1895.4371337890625,0.0,1675.2344970703125,0.9399853348731996,1.0,0.0,3.0,1.0,0.0
17823060,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.9902727007865906,0.2237824350595474,0.2007138431072235,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.9115620851516724,0.1760857999324798,0.1666625291109085,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.986618995666504,0.2339268773794174,0.1540002524852752,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.9088158011436462,0.174618974328041,0.165309190750122,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.8305818438529968,0.1327736973762512,0.5980170369148254,285.9105529785156,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4878234863281,285.9096984863281,1.0,0.2802417278289795,1.0,1.0,0.0,1.0,-1.5426777601242063,1.5426757335662842,1.9521471585903782e-06,1.1845353841781616,1.0,1.0,0.0,29.31137466430664,31.0,33374.55078125,-0.0,286.1788635253906,1.0,283.1499938964844,285.2116394042969,296.323974609375,298.54083251953125,293.1499938964844,293.1499938964844,283.04998779296875,33776.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119280695915222,1.0,0.0,0.0,3.871048927307129,3.871074914932251,9.99886310637521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.93310546875,0.0,1775.6357421875,1895.4371337890625,0.0,1706.128662109375,0.9550344347953796,1.0,0.0,3.0,1.0,0.0
17823120,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.9902727007865906,0.2237824350595474,0.2007138431072235,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.9115620851516724,0.1760857999324798,0.1666625291109085,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.986618995666504,0.2339268773794174,0.1540002524852752,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.9088158011436462,0.174618974328041,0.165309190750122,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.8305818438529968,0.1327736973762512,0.5980170369148254,285.9105529785156,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4878234863281,285.9096984863281,1.0,0.2802417278289795,1.0,1.0,0.0,1.0,-1.5426777601242063,1.5426757335662842,1.9521471585903782e-06,1.1845353841781616,1.0,1.0,0.0,29.31137466430664,31.0,33374.55078125,-0.0,286.1788635253906,1.0,283.1499938964844,285.2116394042969,296.323974609375,298.54083251953125,293.1499938964844,293.1499938964844,283.04998779296875,33776.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119280695915222,1.0,0.0,0.0,3.871048927307129,3.871074914932251,9.99886310637521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.93310546875,0.0,1775.6357421875,1895.4371337890625,0.0,1706.128662109375,0.9550344347953796,1.0,0.0,3.0,1.0,0.0
17823180,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.830078125,0.9957732558250428,0.2270148247480392,0.2036691457033157,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302001953125,0.9178341627120972,0.1779875755310058,0.168521299958229,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301086425781,0.9853233098983764,0.2394361048936844,0.1522119492292404,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302001953125,0.9147487282752992,0.1763894855976104,0.1670433431863784,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83056640625,0.8335942029953003,0.1333577781915664,0.6008067727088928,285.8299865722656,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4797668457031,285.8290405273437,1.0,0.2811240255832672,1.0,1.0,0.0,1.0,-1.5487420558929443,1.5487401485443115,1.966537183761829e-06,1.1893385648727417,1.0,1.0,0.0,29.248554229736328,34.0,33932.1328125,-0.0,289.3545227050781,1.0,283.0510559082031,285.1181335449219,296.3598937988281,298.6220703125,293.1499938964844,293.1499938964844,282.75,34728.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719122052192688,1.0,0.0,0.0,3.925262689590454,3.9252893924713135,1.0280890592184733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.73876953125,0.0,1851.2886962890625,1895.4371337890625,0.0,1764.8037109375,0.9662652015686036,1.0,0.0,3.0,1.0,0.0
17823240,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.830078125,0.9957732558250428,0.2270148247480392,0.2036691457033157,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302001953125,0.9178341627120972,0.1779875755310058,0.168521299958229,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301086425781,0.9853233098983764,0.2394361048936844,0.1522119492292404,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302001953125,0.9147487282752992,0.1763894855976104,0.1670433431863784,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83056640625,0.8335942029953003,0.1333577781915664,0.6008067727088928,285.8299865722656,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4797668457031,285.8290405273437,1.0,0.2811240255832672,1.0,1.0,0.0,1.0,-1.5487420558929443,1.5487401485443115,1.966537183761829e-06,1.1893385648727417,1.0,1.0,0.0,29.248554229736328,34.0,33932.1328125,-0.0,289.3545227050781,1.0,283.0510559082031,285.1181335449219,296.3598937988281,298.6220703125,293.1499938964844,293.1499938964844,282.75,34728.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719122052192688,1.0,0.0,0.0,3.925262689590454,3.9252893924713135,1.0280890592184733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.73876953125,0.0,1851.2886962890625,1895.4371337890625,0.0,1764.8037109375,0.9662652015686036,1.0,0.0,3.0,1.0,0.0
17823300,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69244384765625,0.9967576265335084,0.2283834815025329,0.2043362557888031,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69598388671875,0.9198271036148072,0.1787887662649154,0.1693448573350906,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.9852217435836792,0.2418099343776703,0.152041882276535,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.9166014790534972,0.1771266460418701,0.1678057312965393,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017822265625,0.8342483043670654,0.1335398554801941,0.6018672585487366,285.6921081542969,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4739990234375,285.66754150390625,1.0,0.2820703089237213,1.0,1.0,0.0,1.0,-1.5547258853912354,1.554723858833313,1.980774868570734e-06,1.1940523386001587,1.0,1.0,0.0,29.34388732910156,34.0,34958.7890625,-0.0,291.95880126953125,1.0,282.7920227050781,284.9300231933594,296.419189453125,298.8126220703125,293.1499938964844,293.1499938964844,282.75,35017.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291749119758606,1.0,0.0,0.0,3.9415245056152335,3.9415512084960938,1.036625121741963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.8193359375,0.0,1874.392822265625,1895.4371337890625,0.0,1848.159423828125,0.9701338410377502,1.0,0.0,3.0,1.0,0.0
17823360,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.997026026248932,0.2294316291809082,0.2060258537530899,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152038574219,0.9187039136886596,0.179423525929451,0.1700173765420913,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147766113281,0.9861710667610168,0.2436592876911163,0.153656780719757,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152038574219,0.9153825044631958,0.177698329091072,0.1684183925390243,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161499023437,0.8326039910316467,0.133576825261116,0.602348268032074,285.6146850585937,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4651184082031,285.6127014160156,1.0,0.2832846939563751,1.0,1.0,0.0,1.0,-1.5607606172561646,1.5607587099075315,1.9952317416027654e-06,1.198834776878357,1.0,1.0,0.0,29.64310646057129,37.0,35128.3828125,-0.0,295.5717163085937,1.0,282.7542724609375,284.879150390625,296.4120788574219,298.77166748046875,293.1499938964844,293.1499938964844,282.45001220703125,35239.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340285181999207,1.0,0.0,0.0,3.954038858413696,3.954065799713135,1.0432181625219528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.70849609375,0.0,1892.30322265625,1895.4371337890625,0.0,1888.9439697265625,0.9731109738349916,1.0,0.0,3.0,1.0,0.0
17823420,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.990433156490326,0.2309524714946746,0.2076539248228073,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.9090994596481324,0.18038971722126,0.1710661947727203,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.9902214407920836,0.2457538098096847,0.1613786220550537,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.9057822227478028,0.1785367727279663,0.1693470031023025,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40380859375,0.8236899971961975,0.1333415955305099,0.6019582748413086,285.4031066894531,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4407043457031,285.4016418457031,1.0,0.2863442599773407,1.0,1.0,0.0,1.0,-1.5729234218597412,1.5729213953018188,2.0246450276317773e-06,1.208536982536316,1.0,1.0,0.0,30.788307189941406,40.0,36324.76953125,-0.0,304.5502014160156,1.0,282.45733642578125,284.6458740234375,296.4286499023437,298.8651733398437,293.1499938964844,293.1499938964844,282.1499938964844,35547.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470787763595581,1.0,0.0,0.0,3.971238136291504,3.9712653160095215,1.0523134506001952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.306640625,0.0,1917.1043701171875,1895.4371337890625,0.0,2000.2322998046875,0.977202296257019,1.0,0.0,3.0,1.0,0.0
17823480,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.990433156490326,0.2309524714946746,0.2076539248228073,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.9090994596481324,0.18038971722126,0.1710661947727203,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.9902214407920836,0.2457538098096847,0.1613786220550537,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.9057822227478028,0.1785367727279663,0.1693470031023025,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40380859375,0.8236899971961975,0.1333415955305099,0.6019582748413086,285.4031066894531,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4407043457031,285.4016418457031,1.0,0.2863442599773407,1.0,1.0,0.0,1.0,-1.5729234218597412,1.5729213953018188,2.0246450276317773e-06,1.208536982536316,1.0,1.0,0.0,30.788307189941406,40.0,36324.76953125,-0.0,304.5502014160156,1.0,282.45733642578125,284.6458740234375,296.4286499023437,298.8651733398437,293.1499938964844,293.1499938964844,282.1499938964844,35547.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470787763595581,1.0,0.0,0.0,3.971238136291504,3.9712653160095215,1.0523134506001952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.306640625,0.0,1917.1043701171875,1895.4371337890625,0.0,2000.2322998046875,0.977202296257019,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.9891953468322754,0.2322470992803573,0.2002622038125991,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.9210798144340516,0.1809203475713729,0.1715715229511261,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.986485719680786,0.246437206864357,0.1542052626609802,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.9173181653022766,0.1789720356464386,0.1697611808776855,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.8310425281524658,0.1329447478055954,0.600174605846405,285.18756103515625,284.95001220703125,295.33856201171875,293.398681640625,295.3368835449219,297.4212951660156,285.1866149902344,1.0,0.28935107588768,1.0,1.0,0.0,1.0,-1.6004701852798462,1.6004681587219238,2.0912148102070205e-06,1.2295782566070557,1.0,1.0,0.0,30.4686336517334,40.0,37613.03515625,0.0,307.8827819824219,1.0,282.1637878417969,284.4184265136719,296.45660400390625,298.9755249023437,293.1499938964844,293.1499938964844,282.1499938964844,35694.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574390172958374,1.0,0.0,0.0,3.979487895965576,3.9795150756835938,1.0566900527919645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.17626953125,0.0,1929.0767822265625,1895.4371337890625,0.0,2090.14794921875,0.9791645407676696,1.0,0.0,3.0,1.0,0.0
17823600,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.188720703125,0.9773504734039308,0.2323435097932815,0.2092666327953338,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18878173828125,0.8933708071708679,0.1810237765312194,0.1717997789382934,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.188720703125,0.9932587146759032,0.2461761534214019,0.1724053770303726,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18878173828125,0.8900789618492126,0.1790463626384735,0.1699616461992263,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18896484375,0.8086745142936707,0.132749006152153,0.5999636650085449,285.188720703125,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4120788574219,285.1876525878906,1.0,0.2899299561977386,1.0,1.0,0.0,1.0,-1.583163857460022,1.5831618309020996,2.049671138593112e-06,1.2167479991912842,1.0,1.0,0.0,32.576759338378906,43.0,37501.31640625,0.0,315.10125732421875,1.0,282.1556701660156,284.40948486328125,296.4438171386719,298.9506225585937,293.1499938964844,293.1499938964844,281.8500061035156,35730.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578210830688477,1.0,0.0,0.0,3.981456756591797,3.9814839363098153,1.0577359716990031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.9248046875,0.0,1931.9415283203125,1895.4371337890625,0.0,2093.48876953125,0.97963285446167,1.0,0.0,3.0,1.0,0.0
17823660,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9474329352378844,0.2393679618835449,0.2128726243972778,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8626440167427063,0.1819223910570144,0.1726370453834533,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9635358452796936,0.2484451830387115,0.1735529452562332,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8594005107879639,0.1798170655965805,0.1706784069538116,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7780106663703918,0.1320289224386215,0.5970501899719238,284.8500061035156,284.95001220703125,295.3956298828125,293.4269714355469,295.39404296875,297.41015625,284.8574523925781,1.0,0.2916120886802673,1.0,1.0,0.0,1.0,-1.55491042137146,1.5549083948135376,1.985314384000958e-06,1.1979036331176758,0.9019659757614136,0.9019659757614136,0.0,35.82912826538086,46.0,37406.25,0.0,316.6625366210937,1.0,281.855712890625,284.0950622558594,296.4378967285156,298.928955078125,293.1499938964844,293.1499938964844,281.54998779296875,39066.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643292546272278,1.0,0.0,0.0,3.927088975906372,3.9271161556243896,1.029045961331576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.7060546875,0.0,1888.5302734375,1895.4371337890625,0.0,2150.651123046875,0.967790186405182,1.0,0.0,3.0,1.0,0.0
17823720,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9474329352378844,0.2393679618835449,0.2128726243972778,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8626440167427063,0.1819223910570144,0.1726370453834533,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9635358452796936,0.2484451830387115,0.1735529452562332,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8594005107879639,0.1798170655965805,0.1706784069538116,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7780106663703918,0.1320289224386215,0.5970501899719238,284.8500061035156,284.95001220703125,295.3956298828125,293.4269714355469,295.39404296875,297.41015625,284.8574523925781,1.0,0.2916120886802673,1.0,1.0,0.0,1.0,-1.55491042137146,1.5549083948135376,1.985314384000958e-06,1.1979036331176758,0.9019659757614136,0.9019659757614136,0.0,35.82912826538086,46.0,37406.25,0.0,316.6625366210937,1.0,281.855712890625,284.0950622558594,296.4378967285156,298.928955078125,293.1499938964844,293.1499938964844,281.54998779296875,39066.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643292546272278,1.0,0.0,0.0,3.927088975906372,3.9271161556243896,1.029045961331576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.7060546875,0.0,1888.5302734375,1895.4371337890625,0.0,2150.651123046875,0.967790186405182,1.0,0.0,3.0,1.0,0.0
17823780,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9225206971168518,0.2355371862649917,0.2129186987876892,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8440724611282349,0.1819288730621338,0.1730491071939468,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.939129650592804,0.2472392618656158,0.1733950674533844,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.840886116027832,0.1797288656234741,0.1709944754838943,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.7589778900146484,0.1311156898736953,0.5943415760993958,284.84649658203125,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3627014160156,284.8511657714844,1.0,0.2958889901638031,1.0,1.0,0.0,1.0,-1.5728718042373655,1.5728697776794434,2.0245363430149155e-06,1.2085105180740356,0.8407579660415649,0.8407579660415649,0.0,38.9365463256836,49.0,38669.3359375,0.0,329.6737976074219,1.0,281.5565185546875,284.0602722167969,296.4688415527344,299.0594482421875,293.1499938964844,293.1499938964844,281.8500061035156,43008.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770983874797821,1.0,0.0,0.0,3.693995952606201,3.694021701812744,9.10512937934982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.90673828125,0.0,1635.740234375,1895.4371337890625,0.0,2209.580322265625,0.9197692275047302,1.0,0.0,3.0,1.0,0.0
