time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9225206971168518,0.2355371862649917,0.2129186987876892,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8440724611282349,0.1819288730621338,0.1730491071939468,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.939129650592804,0.2472392618656158,0.1733950674533844,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.840886116027832,0.1797288656234741,0.1709944754838943,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.7589778900146484,0.1311156898736953,0.5943415760993958,284.84649658203125,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3627014160156,284.8511657714844,1.0,0.2958889901638031,1.0,1.0,0.0,1.0,-1.5728718042373655,1.5728697776794434,2.0245363430149155e-06,1.2085105180740356,0.8407579660415649,0.8407579660415649,0.0,38.9365463256836,49.0,38669.3359375,0.0,329.6737976074219,1.0,281.5565185546875,284.0602722167969,296.4688415527344,299.0594482421875,293.1499938964844,293.1499938964844,281.8500061035156,43008.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770983874797821,1.0,0.0,0.0,3.693995952606201,3.694021701812744,9.10512937934982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.90673828125,0.0,1635.740234375,1895.4371337890625,0.0,2209.580322265625,0.9197692275047302,1.0,0.0,3.0,1.0,0.0
17823900,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9204297065734864,0.2355445772409439,0.21233731508255,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8434526920318604,0.182259127497673,0.1731884032487869,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9379931092262268,0.2475041002035141,0.1733888536691665,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8402029275894165,0.1800072193145752,0.1710869371891021,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7573794722557068,0.1307976990938186,0.5923717021942139,285.0177307128906,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3504943847656,285.0389709472656,1.0,0.2981956899166107,1.0,1.0,0.0,1.0,-1.5871186256408691,1.5871165990829468,2.0591894553945167e-06,1.219743251800537,0.9441752433776855,0.9441752433776855,0.0,39.35261917114258,49.0,38252.984375,0.0,334.2980041503906,1.0,281.80194091796875,284.2628173828125,296.39801025390625,298.8421630859375,293.1499938964844,293.1499938964844,281.8500061035156,36260.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612758278846741,1.0,0.0,0.0,3.696021318435669,3.696045875549317,9.115116199609474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.34375,0.0,1586.947265625,1895.4371337890625,0.0,2123.7724609375,0.9189626574516296,1.0,0.0,3.0,1.0,0.0
17823960,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9093407392501832,0.2362143248319625,0.2127425968647003,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8352461457252502,0.182802215218544,0.1736751645803451,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9266657829284668,0.248286023736,0.1738351136445999,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8320053815841675,0.1804953813552856,0.1715229451656341,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7488294839859009,0.1306403577327728,0.5916196703910828,285.05645751953125,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3436889648437,285.0541076660156,1.0,0.3001520037651062,1.0,1.0,0.0,1.0,-1.5883431434631348,1.5883411169052124,2.0621209841920063e-06,1.2206518650054932,1.0,1.0,0.0,40.92365264892578,52.0,38440.00390625,0.0,339.1563720703125,1.0,281.8431091308594,284.2615661621094,296.4147033691406,298.9034423828125,293.1499938964844,293.1499938964844,281.54998779296875,32831.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567959427833557,1.0,0.0,0.0,3.801557540893554,3.80158257484436,9.643094927014315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.828125,0.0,1683.723388671875,1895.4371337890625,0.0,2084.529052734375,0.937333881855011,1.0,0.0,3.0,1.0,0.0
17824020,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8914194107055664,0.2369777709245681,0.2137224972248077,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.820651113986969,0.1834729015827179,0.1745686531066894,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9071092009544371,0.2494257539510727,0.1748261153697967,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8173050284385681,0.1810605227947235,0.1723154336214065,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7338672876358032,0.1300604939460754,0.5900429487228394,284.8662109375,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.327392578125,284.871826171875,1.0,0.3040389716625213,1.0,1.0,0.0,1.0,-1.5908429622650146,1.5908408164978027,2.0682111880887533e-06,1.22259259223938,0.8643471598625183,0.8643471598625183,0.0,44.079872131347656,55.0,39059.3203125,0.0,348.9577331542969,1.0,281.5568542480469,284.076171875,296.505615234375,299.1004943847656,293.1499938964844,293.1499938964844,281.8500061035156,39997.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687282562255859,1.0,0.0,0.0,3.698264837265015,3.6982901096344,9.126185886998428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.21142578125,0.0,1617.833984375,1895.4371337890625,0.0,2189.553466796875,0.9184000492095948,1.0,0.0,3.0,1.0,0.0
17824080,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8914194107055664,0.2369777709245681,0.2137224972248077,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.820651113986969,0.1834729015827179,0.1745686531066894,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9071092009544371,0.2494257539510727,0.1748261153697967,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8173050284385681,0.1810605227947235,0.1723154336214065,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7338672876358032,0.1300604939460754,0.5900429487228394,284.8662109375,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.327392578125,284.871826171875,1.0,0.3040389716625213,1.0,1.0,0.0,1.0,-1.5908429622650146,1.5908408164978027,2.0682111880887533e-06,1.22259259223938,0.8643471598625183,0.8643471598625183,0.0,44.079872131347656,55.0,39059.3203125,0.0,348.9577331542969,1.0,281.5568542480469,284.076171875,296.505615234375,299.1004943847656,293.1499938964844,293.1499938964844,281.8500061035156,39997.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687282562255859,1.0,0.0,0.0,3.698264837265015,3.6982901096344,9.126185886998428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.21142578125,0.0,1617.833984375,1895.4371337890625,0.0,2189.553466796875,0.9184000492095948,1.0,0.0,3.0,1.0,0.0
17824140,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8772774338722229,0.2385444492101669,0.2149490416049957,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8082907199859619,0.1845078319311142,0.1754955202341079,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8928049802780151,0.2512536942958832,0.1759924292564392,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8045997023582458,0.1819843500852584,0.1731394976377487,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.7215020656585693,0.1297663450241089,0.5886411666870117,285.0666198730469,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3186950683594,285.0649719238281,1.0,0.3078590333461761,1.0,1.0,0.0,1.0,-1.5941312313079834,1.594129204750061,2.076156761177117e-06,1.2250722646713257,1.0,1.0,0.0,47.10589599609375,58.0,38639.6171875,0.0,358.84375,1.0,281.8432312011719,284.2650756835937,296.4468078613281,298.95068359375,293.1499938964844,293.1499938964844,281.54998779296875,32778.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757539689540863,1.0,0.0,0.0,3.814769983291626,3.814795017242432,9.710240647109458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.318359375,0.0,1699.136474609375,1895.4371337890625,0.0,2091.028076171875,0.9398803114891052,1.0,0.0,3.0,1.0,0.0
17824200,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8772774338722229,0.2385444492101669,0.2149490416049957,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8082907199859619,0.1845078319311142,0.1754955202341079,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8928049802780151,0.2512536942958832,0.1759924292564392,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8045997023582458,0.1819843500852584,0.1731394976377487,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.7215020656585693,0.1297663450241089,0.5886411666870117,285.0666198730469,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3186950683594,285.0649719238281,1.0,0.3078590333461761,1.0,1.0,0.0,1.0,-1.5941312313079834,1.594129204750061,2.076156761177117e-06,1.2250722646713257,1.0,1.0,0.0,47.10589599609375,58.0,38639.6171875,0.0,358.84375,1.0,281.8432312011719,284.2650756835937,296.4468078613281,298.95068359375,293.1499938964844,293.1499938964844,281.54998779296875,32778.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757539689540863,1.0,0.0,0.0,3.814769983291626,3.814795017242432,9.710240647109458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.318359375,0.0,1699.136474609375,1895.4371337890625,0.0,2091.028076171875,0.9398803114891052,1.0,0.0,3.0,1.0,0.0
17824260,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8648369312286377,0.2393676340579986,0.2161023020744323,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7966763973236084,0.1852211952209472,0.1764542758464813,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8802972435951233,0.2525287568569183,0.1771575659513473,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7928487658500671,0.1825915426015854,0.1739958375692367,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7099474668502808,0.1292900592088699,0.5876242518424988,284.8670349121094,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3064880371094,284.8707580566406,1.0,0.3117138743400574,1.0,1.0,0.0,1.0,-1.5978763103485107,1.5978741645812988,2.085329015244497e-06,1.2279837131500244,0.8804240822792053,0.8804240822792053,0.0,50.161922454833984,61.0,39343.28515625,0.0,369.0882263183594,1.0,281.5567932128906,284.06353759765625,296.5257873535156,299.1415405273437,293.1499938964844,293.1499938964844,281.8500061035156,39095.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708592414855957,1.0,0.0,0.0,3.745906829833984,3.745932340621948,9.362831860926236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.84423828125,0.0,1666.278564453125,1895.4371337890625,0.0,2208.472412109375,0.9281153678894044,1.0,0.0,3.0,1.0,0.0
17824320,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8648369312286377,0.2393676340579986,0.2161023020744323,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7966763973236084,0.1852211952209472,0.1764542758464813,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8802972435951233,0.2525287568569183,0.1771575659513473,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7928487658500671,0.1825915426015854,0.1739958375692367,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7099474668502808,0.1292900592088699,0.5876242518424988,284.8670349121094,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3064880371094,284.8707580566406,1.0,0.3117138743400574,1.0,1.0,0.0,1.0,-1.5978763103485107,1.5978741645812988,2.085329015244497e-06,1.2279837131500244,0.8804240822792053,0.8804240822792053,0.0,50.161922454833984,61.0,39343.28515625,0.0,369.0882263183594,1.0,281.5567932128906,284.06353759765625,296.5257873535156,299.1415405273437,293.1499938964844,293.1499938964844,281.8500061035156,39095.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708592414855957,1.0,0.0,0.0,3.745906829833984,3.745932340621948,9.362831860926236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.84423828125,0.0,1666.278564453125,1895.4371337890625,0.0,2208.472412109375,0.9281153678894044,1.0,0.0,3.0,1.0,0.0
17824380,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8538612127304077,0.2407704293727874,0.2172043174505233,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7861331105232239,0.186214730143547,0.1773540079593658,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.869189441204071,0.2542720139026642,0.1782856434583664,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.7822322845458984,0.1834749430418014,0.1747935116291046,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6985206007957458,0.1290055364370346,0.5863498449325562,285.0669860839844,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.299560546875,285.0662841796875,1.0,0.3154791593551636,1.0,1.0,0.0,1.0,-1.6010583639144895,1.6010562181472778,2.0930276605213294e-06,1.2303568124771118,1.0,1.0,0.0,53.222991943359375,64.0,38838.75,0.0,379.0964660644531,1.0,281.8435363769531,284.2584228515625,296.456298828125,298.97607421875,293.1499938964844,293.1499938964844,281.54998779296875,33272.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601972818374634,1.0,0.0,0.0,3.844050645828247,3.844076156616211,9.859876399787026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.65283203125,0.0,1738.4737548828125,1895.4371337890625,0.0,2114.30322265625,0.9467805027961732,1.0,0.0,3.0,1.0,0.0
17824440,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8538612127304077,0.2407704293727874,0.2172043174505233,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7861331105232239,0.186214730143547,0.1773540079593658,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.869189441204071,0.2542720139026642,0.1782856434583664,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.7822322845458984,0.1834749430418014,0.1747935116291046,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6985206007957458,0.1290055364370346,0.5863498449325562,285.0669860839844,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.299560546875,285.0662841796875,1.0,0.3154791593551636,1.0,1.0,0.0,1.0,-1.6010583639144895,1.6010562181472778,2.0930276605213294e-06,1.2303568124771118,1.0,1.0,0.0,53.222991943359375,64.0,38838.75,0.0,379.0964660644531,1.0,281.8435363769531,284.2584228515625,296.456298828125,298.97607421875,293.1499938964844,293.1499938964844,281.54998779296875,33272.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601972818374634,1.0,0.0,0.0,3.844050645828247,3.844076156616211,9.859876399787026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.65283203125,0.0,1738.4737548828125,1895.4371337890625,0.0,2114.30322265625,0.9467805027961732,1.0,0.0,3.0,1.0,0.0
17824500,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8494470715522766,0.2412870675325393,0.2179019153118133,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.7818225622177124,0.1866545975208282,0.1779151707887649,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.864703893661499,0.255011647939682,0.1789539903402328,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7778915166854858,0.1838613301515579,0.1753027290105819,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6936839818954468,0.1288438737392425,0.5861676931381226,284.9238586425781,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2956848144531,284.899658203125,1.0,0.3173965215682983,1.0,1.0,0.0,1.0,-1.6037660837173462,1.6037640571594238,2.099688572343439e-06,1.2324599027633667,0.9497154355049132,0.9497154355049132,0.0,54.675968170166016,64.0,39738.44921875,0.0,384.4982299804688,1.0,281.59283447265625,284.0674133300781,296.5332946777344,299.2046203613281,293.1499938964844,293.1499938964844,281.54998779296875,34773.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689343094825745,1.0,0.0,0.0,3.866281032562256,3.866306781768799,9.97424649540335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.0234375,0.0,1777.6500244140625,1895.4371337890625,0.0,2191.380615234375,0.9519811272621156,1.0,0.0,3.0,1.0,0.0
17824560,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8440142273902893,0.2414317280054092,0.2182192206382751,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7766455411911011,0.1868811249732971,0.1782741695642471,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8592485189437866,0.2554375827312469,0.1793826818466186,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7727006077766418,0.1840372383594513,0.1756128966808319,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.688031017780304,0.1285208761692047,0.5853236317634583,284.8658752441406,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.288818359375,284.8690185546875,1.0,0.3192555606365204,1.0,1.0,0.0,1.0,-1.604453682899475,1.6044515371322632,2.10135112865828e-06,1.232966661453247,0.8878215551376343,0.8878215551376343,0.0,56.32055282592773,52.0,39542.6953125,0.0,389.3560180664063,1.0,281.5560607910156,284.0527648925781,296.52752685546875,299.15777587890625,293.1499938964844,293.1499938964844,281.8500061035156,38957.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733319401741028,1.0,0.0,0.0,3.779714345932007,3.77974009513855,9.53259757352498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.546875,0.0,1705.240234375,1895.4371337890625,0.0,2230.4833984375,0.9355409145355223,1.0,0.0,3.0,1.0,0.0
17824620,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8494052290916443,0.2426755279302597,0.2190073728561401,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7819812893867493,0.1878215670585632,0.1789515167474746,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8653548359870911,0.2570582330226898,0.1802966445684433,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.777848482131958,0.1848697811365127,0.1761903911828994,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.6911280751228333,0.1282162517309188,0.583156168460846,285.0667419433594,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.28302001953125,285.0663146972656,1.0,0.3175881505012512,1.0,1.0,0.0,1.0,-1.6053996086120603,1.6053975820541382,2.1035200461483328e-06,1.2335599660873413,1.0,1.0,0.0,55.092559814453125,40.0,38940.640625,0.0,386.50872802734375,1.0,281.8437194824219,284.2518920898437,296.45172119140625,298.9805908203125,293.1499938964844,293.1499938964844,281.54998779296875,33629.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762374222278595,1.0,0.0,0.0,3.8645310401916495,3.864556789398194,9.96521976048825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.9443359375,0.0,1766.4210205078125,1895.4371337890625,0.0,2133.4296875,0.9516677260398864,1.0,0.0,3.0,1.0,0.0
17824680,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8494052290916443,0.2426755279302597,0.2190073728561401,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7819812893867493,0.1878215670585632,0.1789515167474746,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8653548359870911,0.2570582330226898,0.1802966445684433,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.777848482131958,0.1848697811365127,0.1761903911828994,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.6911280751228333,0.1282162517309188,0.583156168460846,285.0667419433594,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.28302001953125,285.0663146972656,1.0,0.3175881505012512,1.0,1.0,0.0,1.0,-1.6053996086120603,1.6053975820541382,2.1035200461483328e-06,1.2335599660873413,1.0,1.0,0.0,55.092559814453125,40.0,38940.640625,0.0,386.50872802734375,1.0,281.8437194824219,284.2518920898437,296.45172119140625,298.9805908203125,293.1499938964844,293.1499938964844,281.54998779296875,33629.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762374222278595,1.0,0.0,0.0,3.8645310401916495,3.864556789398194,9.96521976048825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.9443359375,0.0,1766.4210205078125,1895.4371337890625,0.0,2133.4296875,0.9516677260398864,1.0,0.0,3.0,1.0,0.0
17824740,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8686171770095825,0.2432481497526168,0.2196468114852905,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8005638122558594,0.1884737759828567,0.1795503050088882,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8859843015670776,0.2581433653831482,0.1811112612485885,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7961668968200684,0.1854205429553985,0.1766906976699829,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7062462568283081,0.1277537643909454,0.5807538032531738,284.8625183105469,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2738037109375,284.8655700683594,1.0,0.3124077618122101,1.0,1.0,0.0,1.0,-1.6055845022201538,1.6055824756622314,2.103866336256033e-06,1.2336080074310305,0.8884381651878357,0.8884381651878357,0.0,50.513919830322266,28.0,39562.39453125,0.0,374.0937194824219,1.0,281.5556640625,284.0438842773437,296.5174560546875,299.15155029296875,293.1499938964844,293.1499938964844,281.8500061035156,39156.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749552726745605,1.0,0.0,0.0,3.7944259643554688,3.794451951980591,9.606947060092352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.25634765625,0.0,1724.417236328125,1895.4371337890625,0.0,2244.966796875,0.9389458298683168,1.0,0.0,3.0,1.0,0.0
17824800,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8686171770095825,0.2432481497526168,0.2196468114852905,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8005638122558594,0.1884737759828567,0.1795503050088882,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8859843015670776,0.2581433653831482,0.1811112612485885,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7961668968200684,0.1854205429553985,0.1766906976699829,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7062462568283081,0.1277537643909454,0.5807538032531738,284.8625183105469,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2738037109375,284.8655700683594,1.0,0.3124077618122101,1.0,1.0,0.0,1.0,-1.6055845022201538,1.6055824756622314,2.103866336256033e-06,1.2336080074310305,0.8884381651878357,0.8884381651878357,0.0,50.513919830322266,28.0,39562.39453125,0.0,374.0937194824219,1.0,281.5556640625,284.0438842773437,296.5174560546875,299.15155029296875,293.1499938964844,293.1499938964844,281.8500061035156,39156.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749552726745605,1.0,0.0,0.0,3.7944259643554688,3.794451951980591,9.606947060092352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.25634765625,0.0,1724.417236328125,1895.4371337890625,0.0,2244.966796875,0.9389458298683168,1.0,0.0,3.0,1.0,0.0
17824860,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9039611220359802,0.2444538921117782,0.2201819121837616,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8313440680503845,0.1894301176071167,0.1800189167261123,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9245160818099976,0.2597165107727051,0.1818252801895141,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8270769119262695,0.1862711310386657,0.1770617365837097,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7315712571144104,0.1275013387203216,0.5777672529220581,285.06304931640625,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.26971435546875,285.0625,1.0,0.3046383857727051,1.0,1.0,0.0,1.0,-1.604503512382507,1.604501485824585,2.100964366036351e-06,1.2325608730316162,1.0,1.0,0.0,43.75579833984375,25.0,38892.38671875,0.0,355.0677490234375,1.0,281.84375,284.2440185546875,296.4371643066406,298.96484375,293.1499938964844,293.1499938964844,281.54998779296875,33770.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632992267608643,1.0,0.0,0.0,3.87253737449646,3.872563123703003,1.00065528840787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.8232421875,0.0,1777.4326171875,1895.4371337890625,0.0,2141.572265625,0.9535791873931884,1.0,0.0,3.0,1.0,0.0
17824920,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9039611220359802,0.2444538921117782,0.2201819121837616,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8313440680503845,0.1894301176071167,0.1800189167261123,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9245160818099976,0.2597165107727051,0.1818252801895141,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8270769119262695,0.1862711310386657,0.1770617365837097,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7315712571144104,0.1275013387203216,0.5777672529220581,285.06304931640625,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.26971435546875,285.0625,1.0,0.3046383857727051,1.0,1.0,0.0,1.0,-1.604503512382507,1.604501485824585,2.100964366036351e-06,1.2325608730316162,1.0,1.0,0.0,43.75579833984375,25.0,38892.38671875,0.0,355.0677490234375,1.0,281.84375,284.2440185546875,296.4371643066406,298.96484375,293.1499938964844,293.1499938964844,281.54998779296875,33770.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632992267608643,1.0,0.0,0.0,3.87253737449646,3.872563123703003,1.00065528840787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.8232421875,0.0,1777.4326171875,1895.4371337890625,0.0,2141.572265625,0.9535791873931884,1.0,0.0,3.0,1.0,0.0
17824980,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9482470154762268,0.2449963986873626,0.2207533419132232,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.865795910358429,0.1900930404663086,0.1805866360664367,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.968908190727234,0.2607460021972656,0.1825716942548751,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8609122037887573,0.1868347823619842,0.1775329709053039,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7597274780273438,0.127090647816658,0.5753924250602722,284.85986328125,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2619934082031,284.8632507324219,1.0,0.2983468770980835,1.0,1.0,0.0,1.0,-1.6044846773147583,1.6044825315475464,2.1007692794228205e-06,1.2324166297912598,0.8856832981109619,0.8856832981109619,0.0,38.03287887573242,25.0,39477.22265625,0.0,339.42791748046875,1.0,281.5556335449219,284.03875732421875,296.5001525878906,299.1297302246094,293.1499938964844,293.1499938964844,281.8500061035156,39414.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775347888469696,1.0,0.0,0.0,3.793591260910034,3.793617486953736,9.602722457202615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.4755859375,0.0,1725.4205322265625,1895.4371337890625,0.0,2248.473876953125,0.9389358162879944,1.0,0.0,3.0,1.0,0.0
17825040,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9482470154762268,0.2449963986873626,0.2207533419132232,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.865795910358429,0.1900930404663086,0.1805866360664367,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.968908190727234,0.2607460021972656,0.1825716942548751,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8609122037887573,0.1868347823619842,0.1775329709053039,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7597274780273438,0.127090647816658,0.5753924250602722,284.85986328125,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2619934082031,284.8632507324219,1.0,0.2983468770980835,1.0,1.0,0.0,1.0,-1.6044846773147583,1.6044825315475464,2.1007692794228205e-06,1.2324166297912598,0.8856832981109619,0.8856832981109619,0.0,38.03287887573242,25.0,39477.22265625,0.0,339.42791748046875,1.0,281.5556335449219,284.03875732421875,296.5001525878906,299.1297302246094,293.1499938964844,293.1499938964844,281.8500061035156,39414.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775347888469696,1.0,0.0,0.0,3.793591260910034,3.793617486953736,9.602722457202615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.4755859375,0.0,1725.4205322265625,1895.4371337890625,0.0,2248.473876953125,0.9389358162879944,1.0,0.0,3.0,1.0,0.0
17825100,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9664396643638612,0.2454198449850082,0.2208655923604965,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8817741870880127,0.1904715001583099,0.1807667016983032,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9851831197738647,0.2613621056079864,0.1828245520591735,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8766042590141296,0.1871623247861862,0.1776666790246963,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7726418972015381,0.1269046068191528,0.5738738179206848,285.0164794921875,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.25897216796875,285.0378723144531,1.0,0.2959268391132355,1.0,1.0,0.0,1.0,-1.6034746170043943,1.6034725904464722,2.098143795592477e-06,1.2315112352371216,0.9814401865005492,0.9814401865005492,0.0,35.945980072021484,25.0,38741.8828125,0.0,333.22222900390625,1.0,281.8049621582031,284.2291259765625,296.4178466796875,298.9005126953125,293.1499938964844,293.1499938964844,281.8500061035156,35380.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671558260917664,1.0,0.0,0.0,3.798625707626343,3.798650979995728,9.628225825508707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.73583984375,0.0,1700.0692138671875,1895.4371337890625,0.0,2175.623779296875,0.9405529499053956,1.0,0.0,3.0,1.0,0.0
17825160,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.982962429523468,0.2461675703525543,0.2213682383298874,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8983381986618042,0.1910374462604522,0.1811649352312088,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9983463287353516,0.2622585296630859,0.1826296597719192,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8929415941238403,0.187674731016159,0.178015187382698,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7861028909683228,0.1268606632947921,0.5730918645858765,285.06121826171875,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2590637207031,285.06085205078125,1.0,0.2939279079437256,1.0,1.0,0.0,1.0,-1.603793978691101,1.6037918329238892,2.0988957203371683e-06,1.231729507446289,1.0,1.0,0.0,34.13199615478516,28.0,38811.5703125,0.0,328.4320373535156,1.0,281.8434753417969,284.2392883300781,296.4186706542969,298.941650390625,293.1499938964844,293.1499938964844,281.54998779296875,33772.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634531855583191,1.0,0.0,0.0,3.871926069259644,3.8719518184661865,1.0003393526858415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.08203125,0.0,1776.6904296875,1895.4371337890625,0.0,2142.9287109375,0.953533172607422,1.0,0.0,3.0,1.0,0.0
17825220,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.992217481136322,0.2466093301773071,0.2220393270254135,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9094479084014891,0.1916167438030243,0.1818553656339645,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9955347180366516,0.2648517489433288,0.1749838888645172,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.903597891330719,0.1881562173366546,0.1786104291677475,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7938026189804077,0.1264250576496124,0.5715128779411316,284.8504638671875,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2572021484375,284.8542175292969,1.0,0.2915415167808532,1.0,1.0,0.0,1.0,-1.595079779624939,1.595077633857727,2.077143335554865e-06,1.2246373891830444,0.8752399682998657,0.8752399682998657,0.0,32.95219802856445,31.0,39181.08984375,0.0,320.90380859375,1.0,281.5557556152344,284.0306701660156,296.4770202636719,299.0926513671875,293.1499938964844,293.1499938964844,281.8500061035156,40021.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749679088592529,1.0,0.0,0.0,3.776546001434326,3.776571989059448,9.516622867522528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.5546875,0.0,1709.700927734375,1895.4371337890625,0.0,2245.080078125,0.9354482889175416,1.0,0.0,3.0,1.0,0.0
17825280,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.992217481136322,0.2466093301773071,0.2220393270254135,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9094479084014891,0.1916167438030243,0.1818553656339645,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9955347180366516,0.2648517489433288,0.1749838888645172,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.903597891330719,0.1881562173366546,0.1786104291677475,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7938026189804077,0.1264250576496124,0.5715128779411316,284.8504638671875,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2572021484375,284.8542175292969,1.0,0.2915415167808532,1.0,1.0,0.0,1.0,-1.595079779624939,1.595077633857727,2.077143335554865e-06,1.2246373891830444,0.8752399682998657,0.8752399682998657,0.0,32.95219802856445,31.0,39181.08984375,0.0,320.90380859375,1.0,281.5557556152344,284.0306701660156,296.4770202636719,299.0926513671875,293.1499938964844,293.1499938964844,281.8500061035156,40021.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749679088592529,1.0,0.0,0.0,3.776546001434326,3.776571989059448,9.516622867522528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.5546875,0.0,1709.700927734375,1895.4371337890625,0.0,2245.080078125,0.9354482889175416,1.0,0.0,3.0,1.0,0.0
17825340,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9958364963531494,0.2477257251739502,0.2227228283882141,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.91450035572052,0.1924796402454376,0.1824931502342224,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9947103261947632,0.2683430016040802,0.1724436581134796,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9082263112068176,0.1889149397611618,0.1791527867317199,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7961000800132751,0.1262009590864181,0.5698665976524353,285.0504150390625,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2616882324219,285.0489196777344,1.0,0.2907904386520386,1.0,1.0,0.0,1.0,-1.5922863483428955,1.5922842025756836,2.070001301035518e-06,1.2221882343292236,1.0,1.0,0.0,32.54291534423828,34.0,38486.8671875,0.0,318.4241943359375,1.0,281.84332275390625,284.22784423828125,296.3921813964844,298.8963928222656,293.1499938964844,293.1499938964844,281.54998779296875,33553.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761982262134552,1.0,0.0,0.0,3.8587486743927,3.858774185180664,9.935420166584663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.42724609375,0.0,1758.69970703125,1895.4371337890625,0.0,2129.981689453125,0.9501600861549376,1.0,0.0,3.0,1.0,0.0
17825400,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9958364963531494,0.2477257251739502,0.2227228283882141,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.91450035572052,0.1924796402454376,0.1824931502342224,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9947103261947632,0.2683430016040802,0.1724436581134796,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9082263112068176,0.1889149397611618,0.1791527867317199,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7961000800132751,0.1262009590864181,0.5698665976524353,285.0504150390625,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2616882324219,285.0489196777344,1.0,0.2907904386520386,1.0,1.0,0.0,1.0,-1.5922863483428955,1.5922842025756836,2.070001301035518e-06,1.2221882343292236,1.0,1.0,0.0,32.54291534423828,34.0,38486.8671875,0.0,318.4241943359375,1.0,281.84332275390625,284.22784423828125,296.3921813964844,298.8963928222656,293.1499938964844,293.1499938964844,281.54998779296875,33553.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761982262134552,1.0,0.0,0.0,3.8587486743927,3.858774185180664,9.935420166584663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.42724609375,0.0,1758.69970703125,1895.4371337890625,0.0,2129.981689453125,0.9501600861549376,1.0,0.0,3.0,1.0,0.0
17825460,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.995250165462494,0.2481839954853058,0.2234264910221099,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9138619899749756,0.1930054873228073,0.1831668317317962,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.995123326778412,0.2708057165145874,0.1736873388290405,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9074662923812866,0.1893428862094879,0.1797312647104263,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7939876914024353,0.1257919520139694,0.5686071515083313,284.8550720214844,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2601318359375,284.8597717285156,1.0,0.2914253175258636,1.0,1.0,0.0,1.0,-1.5946145057678225,1.5946123600006104,2.0755085188284284e-06,1.2238388061523438,0.872734785079956,0.872734785079956,0.0,32.75339889526367,37.0,39033.6171875,0.0,320.1366271972656,1.0,281.5567321777344,284.03564453125,296.4526672363281,299.0540771484375,293.1499938964844,293.1499938964844,281.8500061035156,40062.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733047008514404,1.0,0.0,0.0,3.756446123123169,3.756471872329712,9.415591080141894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.3564453125,0.0,1686.1343994140625,1895.4371337890625,0.0,2230.240234375,0.9310476779937744,1.0,0.0,3.0,1.0,0.0
17825520,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.995250165462494,0.2481839954853058,0.2234264910221099,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9138619899749756,0.1930054873228073,0.1831668317317962,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.995123326778412,0.2708057165145874,0.1736873388290405,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9074662923812866,0.1893428862094879,0.1797312647104263,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7939876914024353,0.1257919520139694,0.5686071515083313,284.8550720214844,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2601318359375,284.8597717285156,1.0,0.2914253175258636,1.0,1.0,0.0,1.0,-1.5946145057678225,1.5946123600006104,2.0755085188284284e-06,1.2238388061523438,0.872734785079956,0.872734785079956,0.0,32.75339889526367,37.0,39033.6171875,0.0,320.1366271972656,1.0,281.5567321777344,284.03564453125,296.4526672363281,299.0540771484375,293.1499938964844,293.1499938964844,281.8500061035156,40062.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733047008514404,1.0,0.0,0.0,3.756446123123169,3.756471872329712,9.415591080141894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.3564453125,0.0,1686.1343994140625,1895.4371337890625,0.0,2230.240234375,0.9310476779937744,1.0,0.0,3.0,1.0,0.0
17825580,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9911777973175048,0.2494017332792282,0.2242280840873718,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9084307551383972,0.1938549876213073,0.1838251501321792,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.996436893939972,0.2724015414714813,0.1780726611614227,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9022139310836792,0.1900871247053146,0.1802933067083358,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7879815697669983,0.1255612820386886,0.5671713948249817,285.0621032714844,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2578430175781,285.06121826171875,1.0,0.2931393384933471,1.0,1.0,0.0,1.0,-1.600579857826233,1.6005778312683103,2.0899774426652584e-06,1.2283443212509155,1.0,1.0,0.0,33.4816780090332,40.0,38522.875,0.0,325.0604553222656,1.0,281.8435363769531,284.2362365722656,296.372802734375,298.8749389648437,293.1499938964844,293.1499938964844,281.54998779296875,33354.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613909840583801,1.0,0.0,0.0,3.8483927249908447,3.8484182357788086,9.88216470432235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.79345703125,0.0,1744.4212646484375,1895.4371337890625,0.0,2124.7841796875,0.9478392004966736,1.0,0.0,3.0,1.0,0.0
17825640,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9911777973175048,0.2494017332792282,0.2242280840873718,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9084307551383972,0.1938549876213073,0.1838251501321792,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.996436893939972,0.2724015414714813,0.1780726611614227,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9022139310836792,0.1900871247053146,0.1802933067083358,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7879815697669983,0.1255612820386886,0.5671713948249817,285.0621032714844,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2578430175781,285.06121826171875,1.0,0.2931393384933471,1.0,1.0,0.0,1.0,-1.600579857826233,1.6005778312683103,2.0899774426652584e-06,1.2283443212509155,1.0,1.0,0.0,33.4816780090332,40.0,38522.875,0.0,325.0604553222656,1.0,281.8435363769531,284.2362365722656,296.372802734375,298.8749389648437,293.1499938964844,293.1499938964844,281.54998779296875,33354.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613909840583801,1.0,0.0,0.0,3.8483927249908447,3.8484182357788086,9.88216470432235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.79345703125,0.0,1744.4212646484375,1895.4371337890625,0.0,2124.7841796875,0.9478392004966736,1.0,0.0,3.0,1.0,0.0
