time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9886065125465392,0.2498568594455719,0.2248300164937973,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9051845073699952,0.1942172795534134,0.1842782944440841,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9971495270729064,0.2727184295654297,0.1808260977268219,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8990638256072998,0.190398558974266,0.1806965470314026,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.7844945192337036,0.1254103183746338,0.5668672919273376,284.9189453125,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2547912597656,284.89520263671875,1.0,0.2943657338619232,1.0,1.0,0.0,1.0,-1.6052711009979248,1.6052690744400024,2.1014941467001336e-06,1.231969118118286,0.9444446563720704,0.9444446563720704,0.0,33.975242614746094,40.0,39418.9609375,0.0,328.739990234375,1.0,281.5927429199219,284.0463256835937,296.4462280273437,299.0990600585937,293.1499938964844,293.1499938964844,281.54998779296875,34998.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699461579322815,1.0,0.0,0.0,3.867202281951904,3.8672282695770255,9.979000878956867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.2021484375,0.0,1780.5712890625,1895.4371337890625,0.0,2200.35986328125,0.9522029757499696,1.0,0.0,3.0,1.0,0.0
17825760,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9839121699333192,0.2499552071094513,0.2250578105449676,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8999419212341309,0.1943653523921966,0.1845214217901229,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9980288743972778,0.2723889648914337,0.1848043501377105,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.893822968006134,0.190499261021614,0.1808937638998031,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7791955471038818,0.1250976175069809,0.5658782720565796,284.866455078125,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2475891113281,284.8705444335937,1.0,0.2957677543163299,1.0,1.0,0.0,1.0,-1.6096622943878174,1.609660267829895,2.1123109945619944e-06,1.23536217212677,0.8854148983955383,0.8854148983955383,0.0,34.66594314575195,43.0,39259.23828125,0.0,332.828857421875,1.0,281.5560607910156,284.03765869140625,296.4366455078125,299.048828125,293.1499938964844,293.1499938964844,281.8500061035156,39178.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742916345596313,1.0,0.0,0.0,3.774494886398315,3.7745206356048575,9.506288165539444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.5048828125,0.0,1700.7298583984375,1895.4371337890625,0.0,2239.042724609375,0.9346048831939696,1.0,0.0,3.0,1.0,0.0
17825820,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.970214545726776,0.2512077689170837,0.2259412407875061,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8857749104499817,0.195163756608963,0.1851841956377029,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.9929807782173156,0.2716338038444519,0.1903162151575088,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8796578049659729,0.1911924928426742,0.1814604252576828,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.7654623985290527,0.1247593536972999,0.5642311573028564,285.0746154785156,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.23797607421875,285.0740661621094,1.0,0.2989419400691986,1.0,1.0,0.0,1.0,-1.6168473958969116,1.6168452501296997,2.1300527350831544e-06,1.240885615348816,1.0,1.0,0.0,36.5883903503418,46.0,38747.93359375,0.0,341.7432861328125,1.0,281.8436889648437,284.2406616210937,296.35498046875,298.87225341796875,293.1499938964844,293.1499938964844,281.54998779296875,33610.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763774573802948,1.0,0.0,0.0,3.8634226322174072,3.86344838142395,9.95950358628761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.458984375,0.0,1764.9013671875,1895.4371337890625,0.0,2145.7607421875,0.9513943791389464,1.0,0.0,3.0,1.0,0.0
17825880,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.970214545726776,0.2512077689170837,0.2259412407875061,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8857749104499817,0.195163756608963,0.1851841956377029,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.9929807782173156,0.2716338038444519,0.1903162151575088,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8796578049659729,0.1911924928426742,0.1814604252576828,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.7654623985290527,0.1247593536972999,0.5642311573028564,285.0746154785156,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.23797607421875,285.0740661621094,1.0,0.2989419400691986,1.0,1.0,0.0,1.0,-1.6168473958969116,1.6168452501296997,2.1300527350831544e-06,1.240885615348816,1.0,1.0,0.0,36.5883903503418,46.0,38747.93359375,0.0,341.7432861328125,1.0,281.8436889648437,284.2406616210937,296.35498046875,298.87225341796875,293.1499938964844,293.1499938964844,281.54998779296875,33610.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763774573802948,1.0,0.0,0.0,3.8634226322174072,3.86344838142395,9.95950358628761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.458984375,0.0,1764.9013671875,1895.4371337890625,0.0,2145.7607421875,0.9513943791389464,1.0,0.0,3.0,1.0,0.0
17825940,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9483569860458374,0.2517624199390411,0.2268564701080322,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8663675785064697,0.1955968886613845,0.1858889609575271,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9731618165969848,0.2712564170360565,0.1901260316371917,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8604219555854797,0.1915279626846313,0.182069644331932,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7477481365203857,0.1241885870695114,0.5627792477607727,284.8663024902344,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22857666015625,284.86883544921875,1.0,0.302196204662323,1.0,1.0,0.0,1.0,-1.617550015449524,1.617547869682312,2.131674591510091e-06,1.241323471069336,0.8927313089370728,0.8927313089370728,0.0,39.39175033569336,49.0,39373.9140625,0.0,349.8206787109375,1.0,281.5556335449219,284.02740478515625,296.4139709472656,299.0375671386719,293.1499938964844,293.1499938964844,281.25,38895.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768885493278503,1.0,0.0,0.0,3.8021106719970703,3.802136659622192,9.64590071816929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.86962890625,0.0,1731.64599609375,1895.4371337890625,0.0,2262.25,0.9404892325401306,1.0,0.0,3.0,1.0,0.0
17826000,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9483569860458374,0.2517624199390411,0.2268564701080322,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8663675785064697,0.1955968886613845,0.1858889609575271,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9731618165969848,0.2712564170360565,0.1901260316371917,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8604219555854797,0.1915279626846313,0.182069644331932,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7477481365203857,0.1241885870695114,0.5627792477607727,284.8663024902344,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22857666015625,284.86883544921875,1.0,0.302196204662323,1.0,1.0,0.0,1.0,-1.617550015449524,1.617547869682312,2.131674591510091e-06,1.241323471069336,0.8927313089370728,0.8927313089370728,0.0,39.39175033569336,49.0,39373.9140625,0.0,349.8206787109375,1.0,281.5556335449219,284.02740478515625,296.4139709472656,299.0375671386719,293.1499938964844,293.1499938964844,281.25,38895.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768885493278503,1.0,0.0,0.0,3.8021106719970703,3.802136659622192,9.64590071816929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.86962890625,0.0,1731.64599609375,1895.4371337890625,0.0,2262.25,0.9404892325401306,1.0,0.0,3.0,1.0,0.0
17826060,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.9236405491828918,0.2519457638263702,0.2270915061235427,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8471692204475403,0.1956990510225296,0.1861183047294616,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.9498662352561952,0.2710728645324707,0.1900089532136917,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8414731025695801,0.1915357857942581,0.1822105944156646,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.7304182052612305,0.1233641132712364,0.5597435235977173,284.83709716796875,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.21856689453125,284.8558959960937,1.0,0.3053429424762726,1.0,1.0,0.0,1.0,-1.6144917011260986,1.6144895553588867,2.123823833244387e-06,1.238726258277893,0.7775846123695374,0.7775846123695374,0.0,42.55759048461914,52.0,39115.5390625,0.0,356.9482116699219,1.0,281.25799560546875,284.04327392578125,296.37847900390625,298.99951171875,293.1499938964844,293.1499938964844,281.54998779296875,46926.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842122316360474,1.0,0.0,0.0,3.342471122741699,3.342494249343872,7.454673323081806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.7470703125,0.0,1292.0494384765625,1895.4371337890625,0.0,2328.04052734375,0.8485244512557983,1.0,0.0,3.0,1.0,0.0
17826120,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.9236405491828918,0.2519457638263702,0.2270915061235427,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8471692204475403,0.1956990510225296,0.1861183047294616,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.9498662352561952,0.2710728645324707,0.1900089532136917,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8414731025695801,0.1915357857942581,0.1822105944156646,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.7304182052612305,0.1233641132712364,0.5597435235977173,284.83709716796875,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.21856689453125,284.8558959960937,1.0,0.3053429424762726,1.0,1.0,0.0,1.0,-1.6144917011260986,1.6144895553588867,2.123823833244387e-06,1.238726258277893,0.7775846123695374,0.7775846123695374,0.0,42.55759048461914,52.0,39115.5390625,0.0,356.9482116699219,1.0,281.25799560546875,284.04327392578125,296.37847900390625,298.99951171875,293.1499938964844,293.1499938964844,281.54998779296875,46926.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842122316360474,1.0,0.0,0.0,3.342471122741699,3.342494249343872,7.454673323081806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.7470703125,0.0,1292.0494384765625,1895.4371337890625,0.0,2328.04052734375,0.8485244512557983,1.0,0.0,3.0,1.0,0.0
17826180,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9076582789421082,0.2534800767898559,0.2282799631357193,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8345524072647095,0.1965037286281585,0.1868085414171219,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9326887130737304,0.2721358239650726,0.1906243562698364,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8289397954940796,0.1922317594289779,0.1828013509511947,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7182033061981201,0.1230269744992256,0.5581098198890686,285.01824951171875,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22021484375,285.01416015625,1.0,0.3086008727550506,1.0,1.0,0.0,1.0,-1.616229772567749,1.616227626800537,2.1279183783917688e-06,1.2398862838745115,0.9103592038154602,0.9103592038154602,0.0,45.26443862915039,55.0,38850.72265625,0.0,365.2982177734375,1.0,281.5406494140625,284.1849365234375,296.29608154296875,298.8154296875,293.1499938964844,293.1499938964844,281.25,32775.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678807973861694,1.0,0.0,0.0,3.515316963195801,3.515339136123657,8.24560061118973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.90869140625,0.0,1365.1866455078125,1895.4371337890625,0.0,2182.042724609375,0.872723400592804,1.0,0.0,3.0,1.0,0.0
17826240,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9076582789421082,0.2534800767898559,0.2282799631357193,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8345524072647095,0.1965037286281585,0.1868085414171219,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9326887130737304,0.2721358239650726,0.1906243562698364,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8289397954940796,0.1922317594289779,0.1828013509511947,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7182033061981201,0.1230269744992256,0.5581098198890686,285.01824951171875,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22021484375,285.01416015625,1.0,0.3086008727550506,1.0,1.0,0.0,1.0,-1.616229772567749,1.616227626800537,2.1279183783917688e-06,1.2398862838745115,0.9103592038154602,0.9103592038154602,0.0,45.26443862915039,55.0,38850.72265625,0.0,365.2982177734375,1.0,281.5406494140625,284.1849365234375,296.29608154296875,298.8154296875,293.1499938964844,293.1499938964844,281.25,32775.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678807973861694,1.0,0.0,0.0,3.515316963195801,3.515339136123657,8.24560061118973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.90869140625,0.0,1365.1866455078125,1895.4371337890625,0.0,2182.042724609375,0.872723400592804,1.0,0.0,3.0,1.0,0.0
17826300,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9011971950531006,0.2539551556110382,0.2289530485868454,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8291069269180298,0.1967847496271133,0.1872300207614898,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9249849319458008,0.2724441587924957,0.1910040378570556,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8234805464744568,0.1924617141485214,0.1831723600625991,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7125924229621887,0.1228092536330223,0.5576671957969666,284.8772277832031,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.21942138671875,284.8580017089844,1.0,0.3103048205375671,1.0,1.0,0.0,1.0,-1.617915391921997,1.6179132461547852,2.132067265847581e-06,1.2411609888076782,0.8198486566543579,0.8198486566543579,0.0,46.607688903808594,55.0,39475.90625,0.0,369.8816223144531,1.0,281.3006286621094,284.01531982421875,296.3717041015625,299.0295715332031,293.1499938964844,293.1499938964844,281.25,37325.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746149897575378,1.0,0.0,0.0,3.49092435836792,3.4909470081329346,8.131565323310497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.38037109375,0.0,1372.7745361328125,1895.4371337890625,0.0,2241.928955078125,0.8679476380348206,1.0,0.0,3.0,1.0,0.0
17826360,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8935713768005371,0.2541781365871429,0.2292693704366684,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8227092623710632,0.196908637881279,0.187453806400299,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9159661531448364,0.2725249826908111,0.191150277853012,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8170138001441956,0.1925370097160339,0.1833497583866119,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7057541608810425,0.12248345464468,0.5566548109054565,284.8810119628906,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2161560058594,284.8927001953125,1.0,0.3119743168354034,1.0,1.0,0.0,1.0,-1.6177382469177246,1.6177362203598022,2.1315522644727025e-06,1.2409589290618896,0.7926100492477417,0.7926100492477417,0.0,48.1467170715332,58.0,39039.578125,0.0,374.02581787109375,1.0,281.25927734375,284.0752258300781,296.3621826171875,298.9605712890625,293.1499938964844,293.1499938964844,281.54998779296875,41965.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769412398338318,1.0,0.0,0.0,3.303664445877075,3.303686141967773,7.282578167178144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.509765625,0.0,1221.3116455078125,1895.4371337890625,0.0,2262.72119140625,0.8341667652130127,1.0,0.0,3.0,1.0,0.0
17826420,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8816477060317993,0.2556324303150177,0.230439230799675,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8121850490570068,0.197663277387619,0.1881442368030548,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.902302861213684,0.2734860777854919,0.1917539089918136,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.806123673915863,0.193182960152626,0.1839404702186584,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.6941653490066528,0.1221652552485466,0.5553139448165894,285.0327453613281,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.217529296875,285.02764892578125,1.0,0.3153674304485321,1.0,1.0,0.0,1.0,-1.619792938232422,1.61979079246521,2.136488546966575e-06,1.2424030303955078,0.9235870242118835,0.9235870242118835,0.0,50.9969482421875,61.0,38826.4765625,0.0,382.9751892089844,1.0,281.5398864746094,284.1944274902344,296.29803466796875,298.8141174316406,293.1499938964844,293.1499938964844,281.25,31561.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651308178901672,1.0,0.0,0.0,3.5003137588500977,3.500335454940796,8.175366588147881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.68603515625,0.0,1341.0745849609375,1895.4371337890625,0.0,2157.724365234375,0.8681586384773254,1.0,0.0,3.0,1.0,0.0
17826480,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8816477060317993,0.2556324303150177,0.230439230799675,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8121850490570068,0.197663277387619,0.1881442368030548,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.902302861213684,0.2734860777854919,0.1917539089918136,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.806123673915863,0.193182960152626,0.1839404702186584,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.6941653490066528,0.1221652552485466,0.5553139448165894,285.0327453613281,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.217529296875,285.02764892578125,1.0,0.3153674304485321,1.0,1.0,0.0,1.0,-1.619792938232422,1.61979079246521,2.136488546966575e-06,1.2424030303955078,0.9235870242118835,0.9235870242118835,0.0,50.9969482421875,61.0,38826.4765625,0.0,382.9751892089844,1.0,281.5398864746094,284.1944274902344,296.29803466796875,298.8141174316406,293.1499938964844,293.1499938964844,281.25,31561.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651308178901672,1.0,0.0,0.0,3.5003137588500977,3.500335454940796,8.175366588147881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.68603515625,0.0,1341.0745849609375,1895.4371337890625,0.0,2157.724365234375,0.8681586384773254,1.0,0.0,3.0,1.0,0.0
17826540,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8699358701705933,0.256274402141571,0.2313764542341232,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8011993765830994,0.197980985045433,0.1887213736772537,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8895813226699829,0.2737151086330414,0.1921819448471069,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7948876619338989,0.1934000551700592,0.1844202280044555,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6828061938285828,0.1215893477201461,0.5537917613983154,284.8746032714844,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2129211425781,284.8857727050781,1.0,0.3187938928604126,1.0,1.0,0.0,1.0,-1.6208765506744385,1.6208744049072266,2.1390951587818563e-06,1.2431646585464478,0.796098530292511,0.796098530292511,0.0,54.03572082519531,64.0,39076.0703125,0.0,391.9396057128906,1.0,281.2587280273437,284.0621337890625,296.36065673828125,298.9638366699219,293.1499938964844,293.1499938964844,281.54998779296875,41478.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766769528388977,1.0,0.0,0.0,3.32082748413086,3.3208494186401367,7.358443099292344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.1611328125,0.0,1234.1492919921875,1895.4371337890625,0.0,2260.3564453125,0.8370298147201538,1.0,0.0,3.0,1.0,0.0
17826600,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8699358701705933,0.256274402141571,0.2313764542341232,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8011993765830994,0.197980985045433,0.1887213736772537,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8895813226699829,0.2737151086330414,0.1921819448471069,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7948876619338989,0.1934000551700592,0.1844202280044555,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6828061938285828,0.1215893477201461,0.5537917613983154,284.8746032714844,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2129211425781,284.8857727050781,1.0,0.3187938928604126,1.0,1.0,0.0,1.0,-1.6208765506744385,1.6208744049072266,2.1390951587818563e-06,1.2431646585464478,0.796098530292511,0.796098530292511,0.0,54.03572082519531,64.0,39076.0703125,0.0,391.9396057128906,1.0,281.2587280273437,284.0621337890625,296.36065673828125,298.9638366699219,293.1499938964844,293.1499938964844,281.54998779296875,41478.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766769528388977,1.0,0.0,0.0,3.32082748413086,3.3208494186401367,7.358443099292344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.1611328125,0.0,1234.1492919921875,1895.4371337890625,0.0,2260.3564453125,0.8370298147201538,1.0,0.0,3.0,1.0,0.0
17826660,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8602622151374817,0.2578617334365845,0.2326086461544037,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7914624214172363,0.1986744999885559,0.1893417686223983,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8786181211471558,0.2745496332645416,0.19268299639225,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7850984930992126,0.1939761787652969,0.1849350333213806,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.6728017330169678,0.1212343722581863,0.5522778034210205,285.0329895019531,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2146301269531,285.02764892578125,1.0,0.3221859037876129,1.0,1.0,0.0,1.0,-1.6224995851516724,1.6224974393844604,2.142985067621339e-06,1.244290471076965,0.9288767576217652,0.9288767576217652,0.0,56.99299240112305,67.0,38856.84375,0.0,400.98773193359375,1.0,281.5404052734375,284.1890563964844,296.2901611328125,298.8085327148437,293.1499938964844,293.1499938964844,281.25,31417.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653840184211731,1.0,0.0,0.0,3.511813402175904,3.5118353366851807,8.229172294704767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.14306640625,0.0,1351.80615234375,1895.4371337890625,0.0,2159.9599609375,0.8708167672157288,1.0,0.0,3.0,1.0,0.0
17826720,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8602622151374817,0.2578617334365845,0.2326086461544037,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7914624214172363,0.1986744999885559,0.1893417686223983,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8786181211471558,0.2745496332645416,0.19268299639225,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7850984930992126,0.1939761787652969,0.1849350333213806,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.6728017330169678,0.1212343722581863,0.5522778034210205,285.0329895019531,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2146301269531,285.02764892578125,1.0,0.3221859037876129,1.0,1.0,0.0,1.0,-1.6224995851516724,1.6224974393844604,2.142985067621339e-06,1.244290471076965,0.9288767576217652,0.9288767576217652,0.0,56.99299240112305,67.0,38856.84375,0.0,400.98773193359375,1.0,281.5404052734375,284.1890563964844,296.2901611328125,298.8085327148437,293.1499938964844,293.1499938964844,281.25,31417.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653840184211731,1.0,0.0,0.0,3.511813402175904,3.5118353366851807,8.229172294704767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.14306640625,0.0,1351.80615234375,1895.4371337890625,0.0,2159.9599609375,0.8708167672157288,1.0,0.0,3.0,1.0,0.0
17826780,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8511233925819397,0.2587298154830932,0.2337512969970703,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7821077704429626,0.1989679187536239,0.1898950189352035,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8680984377861023,0.2746951580047607,0.1930538415908813,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7757255434989929,0.194155141711235,0.1853784471750259,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6633527278900146,0.1206459105014801,0.5506923198699951,284.8717956542969,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2109069824219,284.8829040527344,1.0,0.3255943953990936,1.0,1.0,0.0,1.0,-1.623612880706787,1.6236107349395752,2.145707185263745e-06,1.24510657787323,0.7982015609741211,0.7982015609741211,0.0,60.0706672668457,70.0,39130.015625,0.0,410.102783203125,1.0,281.25860595703125,284.0533142089844,296.3542785644531,298.9599304199219,293.1499938964844,293.1499938964844,281.54998779296875,41450.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769778966903687,1.0,0.0,0.0,3.335654258728028,3.3356761932373047,7.424296768476779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.3779296875,0.0,1248.029541015625,1895.4371337890625,0.0,2263.04931640625,0.8401854634284973,1.0,0.0,3.0,1.0,0.0
17826840,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8511233925819397,0.2587298154830932,0.2337512969970703,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7821077704429626,0.1989679187536239,0.1898950189352035,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8680984377861023,0.2746951580047607,0.1930538415908813,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7757255434989929,0.194155141711235,0.1853784471750259,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6633527278900146,0.1206459105014801,0.5506923198699951,284.8717956542969,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2109069824219,284.8829040527344,1.0,0.3255943953990936,1.0,1.0,0.0,1.0,-1.623612880706787,1.6236107349395752,2.145707185263745e-06,1.24510657787323,0.7982015609741211,0.7982015609741211,0.0,60.0706672668457,70.0,39130.015625,0.0,410.102783203125,1.0,281.25860595703125,284.0533142089844,296.3542785644531,298.9599304199219,293.1499938964844,293.1499938964844,281.54998779296875,41450.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769778966903687,1.0,0.0,0.0,3.335654258728028,3.3356761932373047,7.424296768476779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.3779296875,0.0,1248.029541015625,1895.4371337890625,0.0,2263.04931640625,0.8401854634284973,1.0,0.0,3.0,1.0,0.0
17826900,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8467068076133728,0.2594781517982483,0.2342613786458969,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7775155901908875,0.1992404907941818,0.1901020854711532,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8629739284515381,0.2749857008457184,0.1931691020727157,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7711362242698669,0.1943648755550384,0.1855295002460479,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6587444543838501,0.1204170584678649,0.5496363043785095,285.0217590332031,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2109680175781,285.037353515625,1.0,0.3272531926631927,1.0,1.0,0.0,1.0,-1.6235237121582031,1.6235215663909912,2.145403868780704e-06,1.244967699050903,0.8950441479682922,0.8950441479682922,0.0,61.645286560058594,70.0,38703.671875,0.0,414.4054260253906,1.0,281.49420166015625,284.20928955078125,296.27984619140625,298.7537536621094,293.1499938964844,293.1499938964844,281.54998779296875,34183.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689960598945618,1.0,0.0,0.0,3.3945541381835938,3.394575357437134,7.688803407290834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.90966796875,0.0,1254.4691162109375,1895.4371337890625,0.0,2191.927978515625,0.8499538898468018,1.0,0.0,3.0,1.0,0.0
17826960,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8435325026512146,0.2604511380195617,0.2351278066635131,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.773993968963623,0.1996491551399231,0.1905011683702469,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8590653538703918,0.2754630148410797,0.1935043931007385,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7676068544387817,0.1947071552276611,0.1858670562505722,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6550964117050171,0.1202871575951576,0.5491553544998169,285.0331115722656,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2133178710937,285.0280456542969,1.0,0.3289562165737152,1.0,1.0,0.0,1.0,-1.625272274017334,1.625270128250122,2.1497382931556785e-06,1.2462972402572632,0.9319542050361632,0.9319542050361632,0.0,63.05519485473633,58.0,38918.71484375,0.0,419.27972412109375,1.0,281.5405578613281,284.1838073730469,296.2871398925781,298.8077697753906,293.1499938964844,293.1499938964844,281.25,31456.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655543684959412,1.0,0.0,0.0,3.524116277694702,3.5241384506225586,8.286932029477612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.54052734375,0.0,1364.7489013671875,1895.4371337890625,0.0,2161.464111328125,0.8736597299575806,1.0,0.0,3.0,1.0,0.0
17827020,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8487366437911987,0.2614032030105591,0.2361868321895599,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7784080505371094,0.1999456882476806,0.1908803880214691,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8635746240615845,0.2755625545978546,0.1937127411365509,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7717874050140381,0.1948802471160888,0.1861274093389511,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.6574220657348633,0.1197149530053138,0.5467930436134338,284.8700866699219,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.21014404296875,284.8809509277344,1.0,0.3270312845706939,1.0,1.0,0.0,1.0,-1.624730110168457,1.6247279644012451,2.148362455045572e-06,1.245858073234558,0.8000102639198303,0.8000102639198303,0.0,61.73043823242188,46.0,39192.453125,0.0,415.3115234375,1.0,281.25848388671875,284.0452575683594,296.3561096191406,298.9647216796875,293.1499938964844,293.1499938964844,281.54998779296875,41453.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770549058914185,1.0,0.0,0.0,3.350531578063965,3.3505537509918213,7.490671691812167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.88037109375,0.0,1262.2783203125,1895.4371337890625,0.0,2263.738525390625,0.8433741927146912,1.0,0.0,3.0,1.0,0.0
17827080,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8487366437911987,0.2614032030105591,0.2361868321895599,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7784080505371094,0.1999456882476806,0.1908803880214691,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8635746240615845,0.2755625545978546,0.1937127411365509,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7717874050140381,0.1948802471160888,0.1861274093389511,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.6574220657348633,0.1197149530053138,0.5467930436134338,284.8700866699219,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.21014404296875,284.8809509277344,1.0,0.3270312845706939,1.0,1.0,0.0,1.0,-1.624730110168457,1.6247279644012451,2.148362455045572e-06,1.245858073234558,0.8000102639198303,0.8000102639198303,0.0,61.73043823242188,46.0,39192.453125,0.0,415.3115234375,1.0,281.25848388671875,284.0452575683594,296.3561096191406,298.9647216796875,293.1499938964844,293.1499938964844,281.54998779296875,41453.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770549058914185,1.0,0.0,0.0,3.350531578063965,3.3505537509918213,7.490671691812167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.88037109375,0.0,1262.2783203125,1895.4371337890625,0.0,2263.738525390625,0.8433741927146912,1.0,0.0,3.0,1.0,0.0
17827140,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8664398789405823,0.2632536292076111,0.2373740524053573,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.794489324092865,0.2006732821464538,0.1912114769220352,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8809309005737305,0.2763306498527527,0.1939266771078109,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7874746322631836,0.1954694986343383,0.1863325536251068,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6695499420166016,0.119414322078228,0.5440096855163574,285.0324401855469,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2134704589844,285.0272521972656,1.0,0.3215995132923126,1.0,1.0,0.0,1.0,-1.6237114667892456,1.6237093210220337,2.145712187484605e-06,1.244975447654724,0.933760702610016,0.933760702610016,0.0,56.909423828125,34.0,38940.01953125,0.0,401.420654296875,1.0,281.5406188964844,284.1778564453125,296.2932434082031,298.814697265625,293.1499938964844,293.1499938964844,281.25,31519.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653016448020935,1.0,0.0,0.0,3.534407138824463,3.53442931175232,8.335400707437657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.9697265625,0.0,1375.8687744140625,1895.4371337890625,0.0,2159.232421875,0.8759787082672119,1.0,0.0,3.0,1.0,0.0
17827200,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8664398789405823,0.2632536292076111,0.2373740524053573,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.794489324092865,0.2006732821464538,0.1912114769220352,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8809309005737305,0.2763306498527527,0.1939266771078109,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7874746322631836,0.1954694986343383,0.1863325536251068,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6695499420166016,0.119414322078228,0.5440096855163574,285.0324401855469,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2134704589844,285.0272521972656,1.0,0.3215995132923126,1.0,1.0,0.0,1.0,-1.6237114667892456,1.6237093210220337,2.145712187484605e-06,1.244975447654724,0.933760702610016,0.933760702610016,0.0,56.909423828125,34.0,38940.01953125,0.0,401.420654296875,1.0,281.5406188964844,284.1778564453125,296.2932434082031,298.814697265625,293.1499938964844,293.1499938964844,281.25,31519.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653016448020935,1.0,0.0,0.0,3.534407138824463,3.53442931175232,8.335400707437657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.9697265625,0.0,1375.8687744140625,1895.4371337890625,0.0,2159.232421875,0.8759787082672119,1.0,0.0,3.0,1.0,0.0
17827260,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8978449702262878,0.2646801471710205,0.2385270297527313,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8217649459838867,0.2013885229825973,0.1916266679763794,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.91241717338562,0.2767929434776306,0.1941264271736145,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8149341344833374,0.1960526406764984,0.1866205334663391,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.692737340927124,0.119290716946125,0.5419193506240845,284.8701171875,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2145080566406,284.8812866210937,1.0,0.3138243556022644,1.0,1.0,0.0,1.0,-1.6236709356307983,1.6236687898635864,2.145601001757313e-06,1.2449352741241455,0.8016649484634399,0.8016649484634399,0.0,49.848670959472656,25.0,39237.36328125,0.0,381.8840637207031,1.0,281.2584228515625,284.0406188964844,296.3669738769531,298.97607421875,293.1499938964844,293.1499938964844,281.54998779296875,41458.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765468955039978,1.0,0.0,0.0,3.359640121459961,3.3596622943878174,7.531454002673854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.087890625,0.0,1271.0751953125,1895.4371337890625,0.0,2259.192626953125,0.8453983068466187,1.0,0.0,3.0,1.0,0.0
17827320,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8978449702262878,0.2646801471710205,0.2385270297527313,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8217649459838867,0.2013885229825973,0.1916266679763794,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.91241717338562,0.2767929434776306,0.1941264271736145,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8149341344833374,0.1960526406764984,0.1866205334663391,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.692737340927124,0.119290716946125,0.5419193506240845,284.8701171875,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2145080566406,284.8812866210937,1.0,0.3138243556022644,1.0,1.0,0.0,1.0,-1.6236709356307983,1.6236687898635864,2.145601001757313e-06,1.2449352741241455,0.8016649484634399,0.8016649484634399,0.0,49.848670959472656,25.0,39237.36328125,0.0,381.8840637207031,1.0,281.2584228515625,284.0406188964844,296.3669738769531,298.97607421875,293.1499938964844,293.1499938964844,281.54998779296875,41458.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765468955039978,1.0,0.0,0.0,3.359640121459961,3.3596622943878174,7.531454002673854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.087890625,0.0,1271.0751953125,1895.4371337890625,0.0,2259.192626953125,0.8453983068466187,1.0,0.0,3.0,1.0,0.0
17827380,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9520466327667236,0.2674427330493927,0.2403201162815094,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8630009889602661,0.2030360549688339,0.1925874501466751,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9658545255661012,0.2783879935741424,0.1947462707757949,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8553575873374939,0.1975527554750442,0.1874470859766006,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7284298539161682,0.1199753209948539,0.542382001876831,285.0397644042969,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2262268066406,285.0353088378906,1.0,0.3056139647960663,1.0,1.0,0.0,1.0,-1.629263401031494,1.629261136054993,2.159612449759152e-06,1.2492974996566772,0.9424505233764648,0.9424505233764648,0.0,41.72803497314453,28.0,39120.89453125,0.0,362.3720703125,1.0,281.5407409667969,284.1786499023437,296.3093566894531,298.8376159667969,293.1499938964844,293.1499938964844,281.25,31333.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651686072349548,1.0,0.0,0.0,3.5494329929351807,3.549455165863037,8.406423148699105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.375,0.0,1390.181640625,1895.4371337890625,0.0,2158.057861328125,0.8792658448219299,1.0,0.0,3.0,1.0,0.0
17827440,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9520466327667236,0.2674427330493927,0.2403201162815094,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8630009889602661,0.2030360549688339,0.1925874501466751,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9658545255661012,0.2783879935741424,0.1947462707757949,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8553575873374939,0.1975527554750442,0.1874470859766006,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7284298539161682,0.1199753209948539,0.542382001876831,285.0397644042969,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2262268066406,285.0353088378906,1.0,0.3056139647960663,1.0,1.0,0.0,1.0,-1.629263401031494,1.629261136054993,2.159612449759152e-06,1.2492974996566772,0.9424505233764648,0.9424505233764648,0.0,41.72803497314453,28.0,39120.89453125,0.0,362.3720703125,1.0,281.5407409667969,284.1786499023437,296.3093566894531,298.8376159667969,293.1499938964844,293.1499938964844,281.25,31333.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651686072349548,1.0,0.0,0.0,3.5494329929351807,3.549455165863037,8.406423148699105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.375,0.0,1390.181640625,1895.4371337890625,0.0,2158.057861328125,0.8792658448219299,1.0,0.0,3.0,1.0,0.0
17827500,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.976822555065155,0.2686622440814972,0.2414674460887909,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8851901292800903,0.2038793563842773,0.1933265775442123,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9878923892974854,0.2790895402431488,0.1952472329139709,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8769916892051697,0.1983244568109512,0.1881164014339447,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7454010844230652,0.1204152256250381,0.5438475012779236,284.8919677734375,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2313232421875,284.87115478515625,1.0,0.3031933307647705,1.0,1.0,0.0,1.0,-1.6346927881240845,1.6346906423568726,2.173357188439695e-06,1.2536067962646484,0.8536511063575745,0.8536511063575745,0.0,38.68233489990234,28.0,39953.4140625,0.0,356.7587585449219,1.0,281.29937744140625,283.9957580566406,296.39111328125,299.0700378417969,293.1499938964844,293.1499938964844,281.25,35340.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737337946891785,1.0,0.0,0.0,3.561189889907837,3.5612130165100098,8.462205300929782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.98046875,0.0,1431.77490234375,1895.4371337890625,0.0,2234.066162109375,0.8824915885925293,1.0,0.0,3.0,1.0,0.0
