time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9922834634780884,0.2696435749530792,0.2423225194215774,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9021327495574952,0.2046074122190475,0.1939608603715896,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.2796152234077453,0.1939988285303115,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8936247229576111,0.1989831775426864,0.1886850446462631,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7586114406585693,0.120805338025093,0.5452554225921631,284.8769836425781,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.23394775390625,284.88641357421875,1.0,0.3015043139457702,1.0,1.0,0.0,1.0,-1.637966275215149,1.637964129447937,2.181753188779112e-06,1.256275296211243,0.815886378288269,0.815886378288269,0.0,36.7216682434082,31.0,39689.109375,0.0,352.87677001953125,1.0,281.2586364746094,284.031005859375,296.3885803222656,299.0211486816406,293.1499938964844,293.1499938964844,281.54998779296875,40468.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777808427810669,1.0,0.0,0.0,3.412671089172364,3.412693738937378,7.771094487907249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.8212890625,0.0,1316.068115234375,1895.4371337890625,0.0,2270.48583984375,0.8560899496078491,1.0,0.0,3.0,1.0,0.0
17827620,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8651788234710693,0.2771874964237213,0.2480504661798477,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7873629331588745,0.2045222818851471,0.1954847574234008,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8746868968009949,0.2858143448829651,0.1993151307106018,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7823364734649658,0.2023059427738189,0.1918598115444183,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6627944111824036,0.121743805706501,0.554557204246521,284.9960021972656,284.95001220703125,296.0751647949219,293.3577880859375,296.073974609375,297.2789001464844,284.9719543457031,1.0,0.2936802804470062,1.0,1.0,0.0,1.0,-1.3955185413360596,1.3955169916152954,1.6380669194404618e-06,1.082772135734558,0.9133473634719848,0.9133473634719848,0.0,57.03615951538086,34.0,36187.56640625,0.0,347.0027160644531,1.0,281.5409545898437,284.0992431640625,296.32049560546875,298.837158203125,293.1499938964844,293.1499938964844,281.25,33658.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664449214935303,1.0,0.0,0.0,3.548626661300659,3.548649311065674,8.402604407820036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.771484375,0.0,1406.2470703125,1895.4371337890625,0.0,2169.3349609375,0.8802669644355774,1.0,0.0,3.0,1.0,0.0
17827680,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8651788234710693,0.2771874964237213,0.2480504661798477,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7873629331588745,0.2045222818851471,0.1954847574234008,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8746868968009949,0.2858143448829651,0.1993151307106018,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7823364734649658,0.2023059427738189,0.1918598115444183,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6627944111824036,0.121743805706501,0.554557204246521,284.9960021972656,284.95001220703125,296.0751647949219,293.3577880859375,296.073974609375,297.2789001464844,284.9719543457031,1.0,0.2936802804470062,1.0,1.0,0.0,1.0,-1.3955185413360596,1.3955169916152954,1.6380669194404618e-06,1.082772135734558,0.9133473634719848,0.9133473634719848,0.0,57.03615951538086,34.0,36187.56640625,0.0,347.0027160644531,1.0,281.5409545898437,284.0992431640625,296.32049560546875,298.837158203125,293.1499938964844,293.1499938964844,281.25,33658.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664449214935303,1.0,0.0,0.0,3.548626661300659,3.548649311065674,8.402604407820036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.771484375,0.0,1406.2470703125,1895.4371337890625,0.0,2169.3349609375,0.8802669644355774,1.0,0.0,3.0,1.0,0.0
17827740,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9973130226135254,0.2830409109592438,0.2333685308694839,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9280908107757568,0.2087243944406509,0.1974532306194305,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9973130226135254,0.2909699380397796,0.1815088540315628,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9215486645698548,0.2045621424913406,0.1938967555761337,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7789989113807678,0.1236772239208221,0.5570317506790161,284.9283752441406,284.95001220703125,296.1075439453125,293.3659973144531,296.1064147949219,297.3060913085937,284.9179992675781,1.0,0.2968426346778869,1.0,1.0,0.0,1.0,-1.6212865114212036,1.6212844848632812,2.1330092749849427e-06,1.2373278141021729,0.8337191343307495,0.8337191343307495,0.0,34.21261978149414,52.0,39378.9375,0.0,340.5596923828125,1.0,281.2593994140625,284.05865478515625,296.3778686523437,298.9716491699219,293.1499938964844,293.1499938964844,281.54998779296875,38482.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715310454368591,1.0,0.0,0.0,3.370805025100708,3.3708269596099854,7.581595014016784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.1201171875,0.0,1261.323974609375,1895.4371337890625,0.0,2214.4462890625,0.8465180397033691,1.0,0.0,3.0,1.0,0.0
17827800,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9973130226135254,0.2830409109592438,0.2333685308694839,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9280908107757568,0.2087243944406509,0.1974532306194305,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9973130226135254,0.2909699380397796,0.1815088540315628,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9215486645698548,0.2045621424913406,0.1938967555761337,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7789989113807678,0.1236772239208221,0.5570317506790161,284.9283752441406,284.95001220703125,296.1075439453125,293.3659973144531,296.1064147949219,297.3060913085937,284.9179992675781,1.0,0.2968426346778869,1.0,1.0,0.0,1.0,-1.6212865114212036,1.6212844848632812,2.1330092749849427e-06,1.2373278141021729,0.8337191343307495,0.8337191343307495,0.0,34.21261978149414,52.0,39378.9375,0.0,340.5596923828125,1.0,281.2593994140625,284.05865478515625,296.3778686523437,298.9716491699219,293.1499938964844,293.1499938964844,281.54998779296875,38482.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715310454368591,1.0,0.0,0.0,3.370805025100708,3.3708269596099854,7.581595014016784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.1201171875,0.0,1261.323974609375,1895.4371337890625,0.0,2214.4462890625,0.8465180397033691,1.0,0.0,3.0,1.0,0.0
17827860,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9983058571815492,0.2870917022228241,0.2394685596227646,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9246136546134948,0.2111907303333282,0.1998430043458938,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9983058571815492,0.2947576344013214,0.1862533241510391,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9162837266921996,0.2061007469892501,0.1952193081378936,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7769551873207092,0.1255208551883697,0.5648512840270996,285.0829467773437,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.3200988769531,285.0810852050781,1.0,0.3049096763134002,1.0,1.0,0.0,1.0,-1.66303813457489,1.6630359888076782,2.245772066089557e-06,1.2759077548980713,0.9836220145225524,0.9836220145225524,0.0,35.94081497192383,55.0,39921.08203125,0.0,364.06488037109375,1.0,281.5411376953125,284.20330810546875,296.3575134277344,298.9136047363281,293.1499938964844,293.1499938964844,281.25,30148.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764131486415863,1.0,0.0,0.0,3.587312936782837,3.5873351097106934,8.586808917243616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.37060546875,0.0,1421.5087890625,1895.4371337890625,0.0,2148.906982421875,0.8871750235557556,1.0,0.0,3.0,1.0,0.0
17827920,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9983058571815492,0.2870917022228241,0.2394685596227646,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9246136546134948,0.2111907303333282,0.1998430043458938,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9983058571815492,0.2947576344013214,0.1862533241510391,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9162837266921996,0.2061007469892501,0.1952193081378936,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7769551873207092,0.1255208551883697,0.5648512840270996,285.0829467773437,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.3200988769531,285.0810852050781,1.0,0.3049096763134002,1.0,1.0,0.0,1.0,-1.66303813457489,1.6630359888076782,2.245772066089557e-06,1.2759077548980713,0.9836220145225524,0.9836220145225524,0.0,35.94081497192383,55.0,39921.08203125,0.0,364.06488037109375,1.0,281.5411376953125,284.20330810546875,296.3575134277344,298.9136047363281,293.1499938964844,293.1499938964844,281.25,30148.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764131486415863,1.0,0.0,0.0,3.587312936782837,3.5873351097106934,8.586808917243616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.37060546875,0.0,1421.5087890625,1895.4371337890625,0.0,2148.906982421875,0.8871750235557556,1.0,0.0,3.0,1.0,0.0
17827980,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.2881614565849304,0.2519597113132477,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9125960469245912,0.2133973985910415,0.2021349221467971,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.2953884601593017,0.195968672633171,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9040172696113586,0.2077974826097488,0.1969554424285888,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7687440514564514,0.1270893067121505,0.5727993845939636,284.90545654296875,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.3116760253906,284.9114074707031,1.0,0.313007116317749,1.0,1.0,0.0,1.0,-1.7040870189666748,1.7040846347808838,2.3536861135653453e-06,1.3085335493087769,0.8777869939804077,0.8777869939804077,0.0,38.45281600952149,58.0,41459.4921875,0.0,393.7852478027344,1.0,281.2572326660156,284.0097351074219,296.4559020996094,299.18084716796875,293.1499938964844,293.1499938964844,281.54998779296875,36807.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835903167724609,1.0,0.0,0.0,3.594482421875,3.594506025314331,8.621166784905654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.13330078125,0.0,1478.2215576171875,1895.4371337890625,0.0,2322.43505859375,0.8930749893188477,1.0,0.0,3.0,1.0,0.0
17828040,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.2881614565849304,0.2519597113132477,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9125960469245912,0.2133973985910415,0.2021349221467971,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.2953884601593017,0.195968672633171,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9040172696113586,0.2077974826097488,0.1969554424285888,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7687440514564514,0.1270893067121505,0.5727993845939636,284.90545654296875,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.3116760253906,284.9114074707031,1.0,0.313007116317749,1.0,1.0,0.0,1.0,-1.7040870189666748,1.7040846347808838,2.3536861135653453e-06,1.3085335493087769,0.8777869939804077,0.8777869939804077,0.0,38.45281600952149,58.0,41459.4921875,0.0,393.7852478027344,1.0,281.2572326660156,284.0097351074219,296.4559020996094,299.18084716796875,293.1499938964844,293.1499938964844,281.54998779296875,36807.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835903167724609,1.0,0.0,0.0,3.594482421875,3.594506025314331,8.621166784905654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.13330078125,0.0,1478.2215576171875,1895.4371337890625,0.0,2322.43505859375,0.8930749893188477,1.0,0.0,3.0,1.0,0.0
17828100,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9990000128746032,0.2885091602802276,0.2581527233123779,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9065478444099426,0.2146297544240951,0.2032073736190796,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9990000128746032,0.2953148782253265,0.2008509337902069,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8981512188911438,0.2088378816843032,0.197832852602005,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7643147706985474,0.1278906315565109,0.5762739181518555,285.06353759765625,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.30572509765625,285.0825500488281,1.0,0.3171049654483795,1.0,1.0,0.0,1.0,-1.7238997220993042,1.7238972187042236,2.4068217499007005e-06,1.3242199420928955,0.990845024585724,0.990845024585724,0.0,39.78423690795898,58.0,41284.15625,0.0,408.9565734863281,1.0,281.5011901855469,284.18194580078125,296.3893737792969,299.0028686523437,293.1499938964844,293.1499938964844,281.54998779296875,32513.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799963355064392,1.0,0.0,0.0,3.662685871124268,3.662709474563599,8.9514344381314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.783203125,0.0,1521.14697265625,1895.4371337890625,0.0,2290.107177734375,0.9078004360198976,1.0,0.0,3.0,1.0,0.0
17828160,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.994198739528656,0.2893381714820862,0.260094940662384,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8990094065666199,0.2160841226577758,0.2045486867427826,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9990000128746032,0.295188695192337,0.206556499004364,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8905604481697083,0.210119217634201,0.1990016996860504,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.7584423422813416,0.1288217902183532,0.580457329750061,285.1100158691406,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.3032531738281,285.1113586425781,1.0,0.3211463391780853,1.0,1.0,0.0,1.0,-1.7412683963775637,1.741265892982483,2.454089326420217e-06,1.3380393981933594,1.0,1.0,0.0,41.41548538208008,61.0,41746.203125,0.0,423.8611755371094,1.0,281.54248046875,284.1932983398437,296.39959716796875,299.0804748535156,293.1499938964844,293.1499938964844,281.25,31893.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780561089515686,1.0,0.0,0.0,3.762847185134888,3.762871503829956,9.447707611798252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.66357421875,0.0,1630.7047119140625,1895.4371337890625,0.0,2295.17919921875,0.927553117275238,1.0,0.0,3.0,1.0,0.0
17828220,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9699092507362366,0.2914161384105682,0.2620516419410705,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8746563792228699,0.2184797376394271,0.2071533501148224,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.974112331867218,0.2948438823223114,0.2065919041633606,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8662954568862915,0.2122202515602111,0.2013136893510818,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7395890355110168,0.130381241440773,0.5887512564659119,284.9064636230469,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.30126953125,284.907470703125,1.0,0.328408807516098,1.0,1.0,0.0,1.0,-1.759385108947754,1.7593826055526731,2.504079702703166e-06,1.3525224924087524,0.9287838935852052,0.9287838935852052,0.0,46.1204948425293,64.0,43028.2265625,0.0,448.770263671875,1.0,281.2560119628906,283.9655456542969,296.47100830078125,299.3042297363281,293.1499938964844,293.1499938964844,280.95001220703125,35999.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988334894180298,1.0,0.0,0.0,3.7940754890441895,3.794100999832153,9.605173545423895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.4443359375,0.0,1699.4385986328125,1895.4371337890625,0.0,2460.764404296875,0.9369684457778932,1.0,0.0,3.0,1.0,0.0
17828280,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9699092507362366,0.2914161384105682,0.2620516419410705,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8746563792228699,0.2184797376394271,0.2071533501148224,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.974112331867218,0.2948438823223114,0.2065919041633606,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8662954568862915,0.2122202515602111,0.2013136893510818,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7395890355110168,0.130381241440773,0.5887512564659119,284.9064636230469,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.30126953125,284.907470703125,1.0,0.328408807516098,1.0,1.0,0.0,1.0,-1.759385108947754,1.7593826055526731,2.504079702703166e-06,1.3525224924087524,0.9287838935852052,0.9287838935852052,0.0,46.1204948425293,64.0,43028.2265625,0.0,448.770263671875,1.0,281.2560119628906,283.9655456542969,296.47100830078125,299.3042297363281,293.1499938964844,293.1499938964844,280.95001220703125,35999.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988334894180298,1.0,0.0,0.0,3.7940754890441895,3.794100999832153,9.605173545423895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.4443359375,0.0,1699.4385986328125,1895.4371337890625,0.0,2460.764404296875,0.9369684457778932,1.0,0.0,3.0,1.0,0.0
17828340,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9478630423545836,0.2937971949577331,0.2641840279102325,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8563520312309265,0.2205696552991867,0.209280863404274,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9502065777778624,0.295277327299118,0.2068517804145813,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8481930494308472,0.214038997888565,0.2031839191913604,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.7255347967147827,0.1317642778158188,0.5956758260726929,284.8499755859375,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2987365722656,284.8646240234375,1.0,0.3349780738353729,1.0,1.0,0.0,1.0,-1.775371789932251,1.7753691673278809,2.548588781792205e-06,1.365215301513672,0.8141016364097595,0.8141016364097595,0.0,50.50717926025391,67.0,43470.8515625,0.0,471.8372497558594,1.0,280.9574584960937,283.928466796875,296.4544677734375,299.3288879394531,293.1499938964844,293.1499938964844,281.25,43651.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108345866203308,1.0,0.0,0.0,3.4852983951568604,3.4853219985961914,8.105376991807134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.556640625,0.0,1412.1971435546875,1895.4371337890625,0.0,2570.881103515625,0.8759781718254089,1.0,0.0,3.0,1.0,0.0
17828400,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9478630423545836,0.2937971949577331,0.2641840279102325,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8563520312309265,0.2205696552991867,0.209280863404274,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9502065777778624,0.295277327299118,0.2068517804145813,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8481930494308472,0.214038997888565,0.2031839191913604,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.7255347967147827,0.1317642778158188,0.5956758260726929,284.8499755859375,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2987365722656,284.8646240234375,1.0,0.3349780738353729,1.0,1.0,0.0,1.0,-1.775371789932251,1.7753691673278809,2.548588781792205e-06,1.365215301513672,0.8141016364097595,0.8141016364097595,0.0,50.50717926025391,67.0,43470.8515625,0.0,471.8372497558594,1.0,280.9574584960937,283.928466796875,296.4544677734375,299.3288879394531,293.1499938964844,293.1499938964844,281.25,43651.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108345866203308,1.0,0.0,0.0,3.4852983951568604,3.4853219985961914,8.105376991807134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.556640625,0.0,1412.1971435546875,1895.4371337890625,0.0,2570.881103515625,0.8759781718254089,1.0,0.0,3.0,1.0,0.0
17828460,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.935770869255066,0.2979896366596222,0.2676500678062439,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8469972014427185,0.223574623465538,0.2119870334863662,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.93572998046875,0.2974559068679809,0.208148717880249,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8388479351997375,0.2167501300573349,0.205619066953659,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7182508707046509,0.1337859183549881,0.6044449210166931,285.0453796386719,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3127136230469,285.0434875488281,1.0,0.3413209915161133,1.0,1.0,0.0,1.0,-1.7977876663208008,1.7977850437164309,2.6116490516869817e-06,1.382900357246399,0.9688994884490968,0.9688994884490968,0.0,53.89752960205078,70.0,43627.27734375,0.0,496.3988037109375,1.0,281.2418518066406,284.0888061523437,296.39324951171875,299.18927001953125,293.1499938964844,293.1499938964844,280.95001220703125,32019.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996940612792969,1.0,0.0,0.0,3.66517972946167,3.665203332901001,8.963628488345421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.72802734375,0.0,1520.2177734375,1895.4371337890625,0.0,2468.628173828125,0.9059017300605774,1.0,0.0,3.0,1.0,0.0
17828520,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.935770869255066,0.2979896366596222,0.2676500678062439,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8469972014427185,0.223574623465538,0.2119870334863662,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.93572998046875,0.2974559068679809,0.208148717880249,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8388479351997375,0.2167501300573349,0.205619066953659,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7182508707046509,0.1337859183549881,0.6044449210166931,285.0453796386719,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3127136230469,285.0434875488281,1.0,0.3413209915161133,1.0,1.0,0.0,1.0,-1.7977876663208008,1.7977850437164309,2.6116490516869817e-06,1.382900357246399,0.9688994884490968,0.9688994884490968,0.0,53.89752960205078,70.0,43627.27734375,0.0,496.3988037109375,1.0,281.2418518066406,284.0888061523437,296.39324951171875,299.18927001953125,293.1499938964844,293.1499938964844,280.95001220703125,32019.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996940612792969,1.0,0.0,0.0,3.66517972946167,3.665203332901001,8.963628488345421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.72802734375,0.0,1520.2177734375,1895.4371337890625,0.0,2468.628173828125,0.9059017300605774,1.0,0.0,3.0,1.0,0.0
17828580,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9256958365440368,0.3013500869274139,0.2710492014884949,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8396943807601929,0.2262832075357437,0.214796781539917,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9235921502113342,0.2991635501384735,0.2095876932144165,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8314886093139648,0.2191712707281112,0.2081556916236877,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7124737501144409,0.1357213705778122,0.6139927506446838,284.8932189941406,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3175964355469,284.90069580078125,1.0,0.3476113677024841,1.0,1.0,0.0,1.0,-1.821484088897705,1.821481466293335,2.679445969988592e-06,1.4016913175582886,0.8582265973091125,0.8582265973091125,0.0,57.16407012939453,73.0,44684.94921875,0.0,521.9957885742188,1.0,280.9571533203125,283.9331970214844,296.47589111328125,299.4037780761719,293.1499938964844,293.1499938964844,281.25,38902.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128641247749329,1.0,0.0,0.0,3.581992626190185,3.582016468048096,8.561358413317066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.15673828125,0.0,1480.1282958984375,1895.4371337890625,0.0,2589.59326171875,0.8922677040100098,1.0,0.0,3.0,1.0,0.0
17828640,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9256958365440368,0.3013500869274139,0.2710492014884949,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8396943807601929,0.2262832075357437,0.214796781539917,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9235921502113342,0.2991635501384735,0.2095876932144165,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8314886093139648,0.2191712707281112,0.2081556916236877,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7124737501144409,0.1357213705778122,0.6139927506446838,284.8932189941406,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3175964355469,284.90069580078125,1.0,0.3476113677024841,1.0,1.0,0.0,1.0,-1.821484088897705,1.821481466293335,2.679445969988592e-06,1.4016913175582886,0.8582265973091125,0.8582265973091125,0.0,57.16407012939453,73.0,44684.94921875,0.0,521.9957885742188,1.0,280.9571533203125,283.9331970214844,296.47589111328125,299.4037780761719,293.1499938964844,293.1499938964844,281.25,38902.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128641247749329,1.0,0.0,0.0,3.581992626190185,3.582016468048096,8.561358413317066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.15673828125,0.0,1480.1282958984375,1895.4371337890625,0.0,2589.59326171875,0.8922677040100098,1.0,0.0,3.0,1.0,0.0
17828700,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9208950996398926,0.3033677637577057,0.2726557552814483,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8362687230110168,0.2277988195419311,0.2161455899477005,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9178217053413392,0.3002535402774811,0.2102367877960205,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8280101418495178,0.2205333560705185,0.2093653529882431,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.709647536277771,0.1367966830730438,0.6186601519584656,285.0502014160156,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.32244873046875,285.0653686523437,1.0,0.3506855368614197,1.0,1.0,0.0,1.0,-1.832866668701172,1.832863926887512,2.7123089694214286e-06,1.410664677619934,0.9673255085945128,0.9673255085945128,0.0,58.80418014526367,73.0,44362.828125,0.0,534.7325439453125,1.0,281.2007141113281,284.0997619628906,296.4154052734375,299.2181091308594,293.1499938964844,293.1499938964844,281.25,33409.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070449829101562,1.0,0.0,0.0,3.64314341545105,3.6431667804718018,8.856167141857441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.18310546875,0.0,1506.210693359375,1895.4371337890625,0.0,2536.007568359375,0.9042966961860656,1.0,0.0,3.0,1.0,0.0
17828760,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.9183425307273864,0.3056919276714325,0.2746912240982055,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8343703150749207,0.229516863822937,0.2177401930093765,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.9142318367958068,0.3016254603862762,0.2111556082963943,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8260213732719421,0.2220905423164367,0.2108110636472702,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7081941366195679,0.1380179524421692,0.624085545539856,285.0765991210937,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.33074951171875,285.0758361816406,1.0,0.3538150489330292,1.0,1.0,0.0,1.0,-1.846577286720276,1.846574544906616,2.7522030450199964e-06,1.4214692115783691,1.0,1.0,0.0,60.20488357543945,76.0,44802.38671875,0.0,548.4596557617188,1.0,281.24224853515625,284.0946044921875,296.4317932128906,299.2982177734375,293.1499938964844,293.1499938964844,280.95001220703125,31781.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059636950492859,1.0,0.0,0.0,3.755016803741455,3.755041122436523,9.408428240931244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.59814453125,0.0,1620.7034912109375,1895.4371337890625,0.0,2526.07373046875,0.9257079362869264,1.0,0.0,3.0,1.0,0.0
17828820,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9116436243057252,0.3091787695884704,0.2782213985919952,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8296165466308594,0.2324149906635284,0.2207394540309906,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9059464335441588,0.3034778237342834,0.2127182483673095,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.821069598197937,0.2246747016906738,0.2135129868984222,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7043980956077576,0.1401623040437698,0.63462895154953,284.8992004394531,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3348693847656,284.9030456542969,1.0,0.3600491285324096,1.0,1.0,0.0,1.0,-1.87220299243927,1.8722001314163208,2.8278054742258973e-06,1.4417500495910645,0.9058695435523988,0.9058695435523988,0.0,63.29365539550781,79.0,46132.23046875,0.0,576.1107177734375,1.0,280.9570617675781,283.9006042480469,296.5091247558594,299.52587890625,293.1499938964844,293.1499938964844,280.6499938964844,37102.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213080763816833,1.0,0.0,0.0,3.742521524429321,3.742546558380127,9.345916396341636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.89599609375,0.0,1647.016845703125,1895.4371337890625,0.0,2667.69189453125,0.9264076352119446,1.0,0.0,3.0,1.0,0.0
17828880,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9116436243057252,0.3091787695884704,0.2782213985919952,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8296165466308594,0.2324149906635284,0.2207394540309906,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9059464335441588,0.3034778237342834,0.2127182483673095,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.821069598197937,0.2246747016906738,0.2135129868984222,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7043980956077576,0.1401623040437698,0.63462895154953,284.8992004394531,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3348693847656,284.9030456542969,1.0,0.3600491285324096,1.0,1.0,0.0,1.0,-1.87220299243927,1.8722001314163208,2.8278054742258973e-06,1.4417500495910645,0.9058695435523988,0.9058695435523988,0.0,63.29365539550781,79.0,46132.23046875,0.0,576.1107177734375,1.0,280.9570617675781,283.9006042480469,296.5091247558594,299.52587890625,293.1499938964844,293.1499938964844,280.6499938964844,37102.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213080763816833,1.0,0.0,0.0,3.742521524429321,3.742546558380127,9.345916396341636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.89599609375,0.0,1647.016845703125,1895.4371337890625,0.0,2667.69189453125,0.9264076352119446,1.0,0.0,3.0,1.0,0.0
17828940,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9037745594978333,0.3124326765537262,0.2811591327190399,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8238155841827393,0.2351168245077133,0.2233738899230957,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8968404531478882,0.3050031363964081,0.2138369679450988,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8149799108505249,0.2270485013723373,0.2158441245555877,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6995196342468262,0.1421637833118438,0.6440858244895935,284.8753662109375,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3356018066406,284.8876037597656,1.0,0.3660620748996734,1.0,1.0,0.0,1.0,-1.894392371177673,1.894389510154724,2.894174940593075e-06,1.459267020225525,0.8195775151252747,0.8195775151252747,0.0,66.6763687133789,82.0,46727.10546875,0.0,602.8983154296875,1.0,280.657958984375,283.8819580078125,296.5033569335937,299.56964111328125,293.1499938964844,293.1499938964844,280.95001220703125,42495.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320436477661133,1.0,0.0,0.0,3.4565322399139404,3.4565556049346924,7.972133175826457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.49609375,0.0,1374.416748046875,1895.4371337890625,0.0,2767.478515625,0.8691859841346741,1.0,0.0,3.0,1.0,0.0
17829000,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9037745594978333,0.3124326765537262,0.2811591327190399,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8238155841827393,0.2351168245077133,0.2233738899230957,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8968404531478882,0.3050031363964081,0.2138369679450988,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8149799108505249,0.2270485013723373,0.2158441245555877,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6995196342468262,0.1421637833118438,0.6440858244895935,284.8753662109375,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3356018066406,284.8876037597656,1.0,0.3660620748996734,1.0,1.0,0.0,1.0,-1.894392371177673,1.894389510154724,2.894174940593075e-06,1.459267020225525,0.8195775151252747,0.8195775151252747,0.0,66.6763687133789,82.0,46727.10546875,0.0,602.8983154296875,1.0,280.657958984375,283.8819580078125,296.5033569335937,299.56964111328125,293.1499938964844,293.1499938964844,280.95001220703125,42495.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320436477661133,1.0,0.0,0.0,3.4565322399139404,3.4565556049346924,7.972133175826457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.49609375,0.0,1374.416748046875,1895.4371337890625,0.0,2767.478515625,0.8691859841346741,1.0,0.0,3.0,1.0,0.0
17829060,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.900884211063385,0.317221850156784,0.2851957678794861,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8214684724807739,0.2387029230594635,0.2266153246164322,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8921310901641846,0.3077807128429413,0.2156037241220474,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8123114109039307,0.2302658706903457,0.2187472134828567,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.6979597806930542,0.1447426676750183,0.655302107334137,285.0494689941406,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3504943847656,285.0474853515625,1.0,0.3721619248390198,1.0,1.0,0.0,1.0,-1.9222034215927124,1.9222004413604736,2.9784544040012406e-06,1.4811090230941772,0.9684760570526124,0.9684760570526124,0.0,69.41988372802734,85.0,47023.39453125,0.0,632.3916015625,1.0,280.94171142578125,284.0232238769531,296.4560546875,299.4557800292969,293.1499938964844,293.1499938964844,280.6499938964844,31767.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226284384727478,1.0,0.0,0.0,3.650017023086548,3.6500403881073,8.88961778855446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.82666015625,0.0,1501.5203857421875,1895.4371337890625,0.0,2679.93701171875,0.9022783041000366,1.0,0.0,3.0,1.0,0.0
17829120,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.900884211063385,0.317221850156784,0.2851957678794861,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8214684724807739,0.2387029230594635,0.2266153246164322,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8921310901641846,0.3077807128429413,0.2156037241220474,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8123114109039307,0.2302658706903457,0.2187472134828567,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.6979597806930542,0.1447426676750183,0.655302107334137,285.0494689941406,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3504943847656,285.0474853515625,1.0,0.3721619248390198,1.0,1.0,0.0,1.0,-1.9222034215927124,1.9222004413604736,2.9784544040012406e-06,1.4811090230941772,0.9684760570526124,0.9684760570526124,0.0,69.41988372802734,85.0,47023.39453125,0.0,632.3916015625,1.0,280.94171142578125,284.0232238769531,296.4560546875,299.4557800292969,293.1499938964844,293.1499938964844,280.6499938964844,31767.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226284384727478,1.0,0.0,0.0,3.650017023086548,3.6500403881073,8.88961778855446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.82666015625,0.0,1501.5203857421875,1895.4371337890625,0.0,2679.93701171875,0.9022783041000366,1.0,0.0,3.0,1.0,0.0
17829180,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8974608182907104,0.3210029900074005,0.288970798254013,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8189244270324707,0.241908386349678,0.2298864424228668,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8871530890464783,0.3098729848861694,0.2173153758049011,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8094068169593811,0.2331048399209976,0.2216718345880508,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6963078379631042,0.1471372693777084,0.6669093370437622,284.9039611816406,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35528564453125,284.9106750488281,1.0,0.3783729970455169,1.0,1.0,0.0,1.0,-1.950174689292908,1.95017158985138,3.0647474886791315e-06,1.5031688213348389,0.8658506274223328,0.8658506274223328,0.0,72.34525299072266,88.0,48231.9453125,0.0,663.3812866210938,1.0,280.6572570800781,283.8689880371094,296.53570556640625,299.6791076660156,293.1499938964844,293.1499938964844,280.95001220703125,38237.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361029624938965,1.0,0.0,0.0,3.5840487480163574,3.584072589874268,8.571190051043232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.7099609375,0.0,1477.4632568359375,1895.4371337890625,0.0,2805.32763671875,0.892356276512146,1.0,0.0,3.0,1.0,0.0
17829240,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8974608182907104,0.3210029900074005,0.288970798254013,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8189244270324707,0.241908386349678,0.2298864424228668,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8871530890464783,0.3098729848861694,0.2173153758049011,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8094068169593811,0.2331048399209976,0.2216718345880508,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6963078379631042,0.1471372693777084,0.6669093370437622,284.9039611816406,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35528564453125,284.9106750488281,1.0,0.3783729970455169,1.0,1.0,0.0,1.0,-1.950174689292908,1.95017158985138,3.0647474886791315e-06,1.5031688213348389,0.8658506274223328,0.8658506274223328,0.0,72.34525299072266,88.0,48231.9453125,0.0,663.3812866210938,1.0,280.6572570800781,283.8689880371094,296.53570556640625,299.6791076660156,293.1499938964844,293.1499938964844,280.95001220703125,38237.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361029624938965,1.0,0.0,0.0,3.5840487480163574,3.584072589874268,8.571190051043232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.7099609375,0.0,1477.4632568359375,1895.4371337890625,0.0,2805.32763671875,0.892356276512146,1.0,0.0,3.0,1.0,0.0
17829300,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8955416679382324,0.3232462406158447,0.290764570236206,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8174835443496704,0.2436772882938385,0.2314622849225998,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8844677805900574,0.3111483156681061,0.2180893421173095,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8077564835548401,0.2346770763397216,0.2230694442987442,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6953107714653015,0.1484325528144836,0.6725269556045532,285.0561218261719,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.36004638671875,285.0688781738281,1.0,0.3814463913440704,1.0,1.0,0.0,1.0,-1.963572263717652,1.963569164276123,3.106480562564684e-06,1.513671636581421,0.9748587012290956,0.9748587012290956,0.0,73.865966796875,88.0,47952.87109375,0.0,678.909912109375,1.0,280.90093994140625,284.0279235839844,296.4794006347656,299.4989013671875,293.1499938964844,293.1499938964844,280.95001220703125,33041.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309940695762634,1.0,0.0,0.0,3.652897119522095,3.652920722961426,8.903651860237005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.20849609375,0.0,1514.2381591796875,1895.4371337890625,0.0,2757.701416015625,0.906037211418152,1.0,0.0,3.0,1.0,0.0
17829360,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8950579762458801,0.3257791101932525,0.2929875254631042,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8171364068984985,0.2456417828798294,0.2332853972911834,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.883122444152832,0.3126834630966186,0.2191236317157745,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8072425723075867,0.2364362329244613,0.2247023582458496,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.6953670978546143,0.1498664766550064,0.6788897514343262,285.0779724121094,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.36773681640625,285.0775451660156,1.0,0.3846001625061035,1.0,1.0,0.0,1.0,-1.9792732000350952,1.979269981384277,3.155787226205576e-06,1.5259780883789062,1.0,1.0,0.0,75.16007232666016,91.0,48435.265625,0.0,695.7056274414062,1.0,280.9423828125,284.0226135253906,296.4964904785156,299.5836486816406,293.1499938964844,293.1499938964844,280.6499938964844,31837.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304874300956726,1.0,0.0,0.0,3.758852958679199,3.758877277374268,9.427660643268608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.3955078125,0.0,1625.606689453125,1895.4371337890625,0.0,2752.98388671875,0.9266402125358582,1.0,0.0,3.0,1.0,0.0
