time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8923326730728149,0.3296666443347931,0.2968605160713196,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8152157068252563,0.2490028887987136,0.2367174178361892,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8789323568344116,0.314840167760849,0.2208945900201797,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8049055933952332,0.23938949406147,0.227752074599266,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.694352924823761,0.1523922979831695,0.6911579370498657,284.9049987792969,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3715209960937,284.90899658203125,1.0,0.3909182250499725,1.0,1.0,0.0,1.0,-2.0085723400115967,2.0085690021514893,3.249084556955495e-06,1.549032211303711,0.9138683676719666,0.9138683676719666,0.0,78.12976837158203,94.0,49912.609375,0.0,729.5777587890625,1.0,280.6560974121094,283.8295288085937,296.5702209472656,299.8177490234375,293.1499938964844,293.1499938964844,280.3500061035156,36761.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455693125724792,1.0,0.0,0.0,3.755707502365112,3.755732774734497,9.411889436705678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.23193359375,0.0,1659.8497314453125,1895.4371337890625,0.0,2893.790771484375,0.9291804432868958,1.0,0.0,3.0,1.0,0.0
17829480,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8923326730728149,0.3296666443347931,0.2968605160713196,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8152157068252563,0.2490028887987136,0.2367174178361892,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8789323568344116,0.314840167760849,0.2208945900201797,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8049055933952332,0.23938949406147,0.227752074599266,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.694352924823761,0.1523922979831695,0.6911579370498657,284.9049987792969,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3715209960937,284.90899658203125,1.0,0.3909182250499725,1.0,1.0,0.0,1.0,-2.0085723400115967,2.0085690021514893,3.249084556955495e-06,1.549032211303711,0.9138683676719666,0.9138683676719666,0.0,78.12976837158203,94.0,49912.609375,0.0,729.5777587890625,1.0,280.6560974121094,283.8295288085937,296.5702209472656,299.8177490234375,293.1499938964844,293.1499938964844,280.3500061035156,36761.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455693125724792,1.0,0.0,0.0,3.755707502365112,3.755732774734497,9.411889436705678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.23193359375,0.0,1659.8497314453125,1895.4371337890625,0.0,2893.790771484375,0.9291804432868958,1.0,0.0,3.0,1.0,0.0
17829540,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.888092577457428,0.333449512720108,0.3002293705940246,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8119899034500122,0.2521741390228271,0.2397787868976593,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.873224675655365,0.3166582882404327,0.2222096174955368,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8011621236801147,0.2421060353517532,0.2303991168737411,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6920296549797058,0.1547372192144394,0.7021366357803345,284.8831481933594,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3729248046875,284.8931884765625,1.0,0.3970400393009186,1.0,1.0,0.0,1.0,-2.0342373847961426,2.034234046936035,3.331942707518465e-06,1.56916606426239,0.8338649272918701,0.8338649272918701,0.0,81.45384979248047,97.0,50648.79296875,0.0,762.484375,1.0,280.35772705078125,283.8030090332031,296.5655212402344,299.8706970214844,293.1499938964844,293.1499938964844,280.6499938964844,41511.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559954762458801,1.0,0.0,0.0,3.5077688694000244,3.5077927112579346,8.210228656935215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.6708984375,0.0,1420.2396240234375,1895.4371337890625,0.0,2991.454345703125,0.8794768452644348,1.0,0.0,3.0,1.0,0.0
17829600,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.888092577457428,0.333449512720108,0.3002293705940246,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8119899034500122,0.2521741390228271,0.2397787868976593,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.873224675655365,0.3166582882404327,0.2222096174955368,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8011621236801147,0.2421060353517532,0.2303991168737411,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6920296549797058,0.1547372192144394,0.7021366357803345,284.8831481933594,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3729248046875,284.8931884765625,1.0,0.3970400393009186,1.0,1.0,0.0,1.0,-2.0342373847961426,2.034234046936035,3.331942707518465e-06,1.56916606426239,0.8338649272918701,0.8338649272918701,0.0,81.45384979248047,97.0,50648.79296875,0.0,762.484375,1.0,280.35772705078125,283.8030090332031,296.5655212402344,299.8706970214844,293.1499938964844,293.1499938964844,280.6499938964844,41511.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559954762458801,1.0,0.0,0.0,3.5077688694000244,3.5077927112579346,8.210228656935215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.6708984375,0.0,1420.2396240234375,1895.4371337890625,0.0,2991.454345703125,0.8794768452644348,1.0,0.0,3.0,1.0,0.0
17829660,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8876570463180542,0.3388473093509674,0.3047889471054077,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8116798400878906,0.2562725841999054,0.2434829324483871,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.870963990688324,0.3197329640388489,0.2241755574941635,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.800452470779419,0.2456864267587661,0.2336285561323166,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.6923994421958923,0.1576763987541198,0.7148928642272949,285.0523681640625,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3880310058594,285.050537109375,1.0,0.4032926559448242,1.0,1.0,0.0,1.0,-2.0657155513763428,2.065711975097656,3.434939799262793e-06,1.5937440395355225,0.9825271368026732,0.9825271368026732,0.0,84.1029052734375,100.0,50992.65625,0.0,798.8499145507812,1.0,280.64239501953125,283.9439392089844,296.5247802734375,299.76678466796875,293.1499938964844,293.1499938964844,280.3500061035156,31822.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478044867515564,1.0,0.0,0.0,3.694276809692383,3.694300413131714,9.106514085033268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.423828125,0.0,1551.353759765625,1895.4371337890625,0.0,2914.711669921875,0.9122319221496582,1.0,0.0,3.0,1.0,0.0
17829720,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8876570463180542,0.3388473093509674,0.3047889471054077,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8116798400878906,0.2562725841999054,0.2434829324483871,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.870963990688324,0.3197329640388489,0.2241755574941635,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.800452470779419,0.2456864267587661,0.2336285561323166,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.6923994421958923,0.1576763987541198,0.7148928642272949,285.0523681640625,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3880310058594,285.050537109375,1.0,0.4032926559448242,1.0,1.0,0.0,1.0,-2.0657155513763428,2.065711975097656,3.434939799262793e-06,1.5937440395355225,0.9825271368026732,0.9825271368026732,0.0,84.1029052734375,100.0,50992.65625,0.0,798.8499145507812,1.0,280.64239501953125,283.9439392089844,296.5247802734375,299.76678466796875,293.1499938964844,293.1499938964844,280.3500061035156,31822.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478044867515564,1.0,0.0,0.0,3.694276809692383,3.694300413131714,9.106514085033268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.423828125,0.0,1551.353759765625,1895.4371337890625,0.0,2914.711669921875,0.9122319221496582,1.0,0.0,3.0,1.0,0.0
17829780,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8864341378211975,0.3431596755981445,0.3090498447418213,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8109561204910278,0.2599542737007141,0.2472060322761535,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8681945204734802,0.3220885396003723,0.2260702401399612,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7993103265762329,0.2488490939140319,0.2368621081113815,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6924534440040588,0.1603947579860687,0.7279714941978455,284.9088134765625,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.392822265625,284.9146423339844,1.0,0.4096800088882446,1.0,1.0,0.0,1.0,-2.097174406051636,2.097170829772949,3.53974473910057e-06,1.6184123754501345,0.8834516406059265,0.8834516406059265,0.0,86.9937515258789,103.0,52366.4765625,0.0,837.0469360351562,1.0,280.3567810058594,283.7860412597656,296.6009521484375,299.99786376953125,293.1499938964844,293.1499938964844,280.6499938964844,37703.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610583543777466,1.0,0.0,0.0,3.6455624103546143,3.645586490631104,8.867932024259062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.38525390625,0.0,1540.9661865234375,1895.4371337890625,0.0,3038.931640625,0.905612289905548,1.0,0.0,3.0,1.0,0.0
17829840,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8864341378211975,0.3431596755981445,0.3090498447418213,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8109561204910278,0.2599542737007141,0.2472060322761535,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8681945204734802,0.3220885396003723,0.2260702401399612,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7993103265762329,0.2488490939140319,0.2368621081113815,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6924534440040588,0.1603947579860687,0.7279714941978455,284.9088134765625,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.392822265625,284.9146423339844,1.0,0.4096800088882446,1.0,1.0,0.0,1.0,-2.097174406051636,2.097170829772949,3.53974473910057e-06,1.6184123754501345,0.8834516406059265,0.8834516406059265,0.0,86.9937515258789,103.0,52366.4765625,0.0,837.0469360351562,1.0,280.3567810058594,283.7860412597656,296.6009521484375,299.99786376953125,293.1499938964844,293.1499938964844,280.6499938964844,37703.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610583543777466,1.0,0.0,0.0,3.6455624103546143,3.645586490631104,8.867932024259062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.38525390625,0.0,1540.9661865234375,1895.4371337890625,0.0,3038.931640625,0.905612289905548,1.0,0.0,3.0,1.0,0.0
17829900,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8855640888214111,0.3456877470016479,0.3110803663730621,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8103779554367065,0.2619710564613342,0.2490028738975525,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8665716052055359,0.3235069513320923,0.2269356548786163,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7985109686851501,0.2505893111228943,0.2384072989225387,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6922590136528015,0.1618541777133941,0.7342816591262817,285.060791015625,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.39764404296875,285.0719909667969,1.0,0.4128414392471313,1.0,1.0,0.0,1.0,-2.1122422218322754,2.112238645553589,3.5904299693356734e-06,1.6301542520523071,0.9941035509109496,0.9941035509109496,0.0,88.50643157958984,103.0,52085.1796875,0.0,856.1665649414062,1.0,280.6024169921875,283.9444274902344,296.548583984375,299.8197326660156,293.1499938964844,293.1499938964844,280.6499938964844,32988.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563971519470215,1.0,0.0,0.0,3.713493585586548,3.713517665863037,9.201500574818056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.0126953125,0.0,1582.03759765625,1895.4371337890625,0.0,2995.22021484375,0.919407308101654,1.0,0.0,3.0,1.0,0.0
17829960,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8859767317771912,0.3485158681869507,0.3135580420494079,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8108180165290833,0.2641943097114563,0.2510599792003631,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8661097884178162,0.3251898884773254,0.2280670702457428,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.7987609505653381,0.2525258362293243,0.2401981651782989,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.693010687828064,0.1634607762098312,0.7413785457611084,285.0867004394531,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.405517578125,285.0877380371094,1.0,0.4160939753055572,1.0,1.0,0.0,1.0,-2.1297197341918945,2.129716157913208,3.649711743491935e-06,1.6437759399414062,1.0,1.0,0.0,89.76979064941406,106.0,52557.05078125,0.0,876.8659057617188,1.0,280.6428527832031,283.94873046875,296.5660705566406,299.90625,293.1499938964844,293.1499938964844,280.3500061035156,32511.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561820983886719,1.0,0.0,0.0,3.798811197280884,3.7988359928131104,9.629166015656665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.5146484375,0.0,1677.9493408203125,1895.4371337890625,0.0,2993.203857421875,0.936126470565796,1.0,0.0,3.0,1.0,0.0
17830020,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8861608505249023,0.3509944975376129,0.3160502910614013,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.811134934425354,0.2663079500198364,0.2532043159008026,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8654617667198181,0.3266266286373138,0.2292248308658599,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7988779544830322,0.254346489906311,0.2420636415481567,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.6936835646629333,0.1650185883045196,0.7488558888435364,284.9472961425781,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.409423828125,284.9342956542969,1.0,0.4195190370082855,1.0,1.0,0.0,1.0,-2.147902727127075,2.1478991508483887,3.712028956215363e-06,1.658000111579895,0.964538276195526,0.964538276195526,0.0,91.15933990478516,106.0,53985.109375,0.0,898.9915161132812,1.0,280.3902587890625,283.7680358886719,296.6368713378906,300.1658020019531,293.1499938964844,293.1499938964844,280.3500061035156,33877.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656514286994934,1.0,0.0,0.0,3.8375980854034415,3.8376235961914062,9.826803761825431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.81640625,0.0,1735.3675537109375,1895.4371337890625,0.0,3082.016357421875,0.9452306628227234,1.0,0.0,3.0,1.0,0.0
17830080,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8851137757301331,0.3529116213321686,0.3179149329662323,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8104892373085022,0.2680456638336181,0.2549590766429901,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8638008236885071,0.3276468217372894,0.2300428748130798,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7980148196220398,0.2558156549930572,0.2435662299394607,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.6934287548065186,0.1663093715906143,0.755102813243866,284.918701171875,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4089050292969,284.9218139648437,1.0,0.4226185381412506,1.0,1.0,0.0,1.0,-2.1625425815582275,2.162538766860962,3.762626874959096e-06,1.6694594621658323,0.9368481040000916,0.9368481040000916,0.0,92.71631622314452,109.0,54235.55078125,0.0,918.6596069335938,1.0,280.3558349609375,283.7535400390625,296.6363525390625,300.1488647460937,293.1499938964844,293.1499938964844,280.04998779296875,36162.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705277442932129,1.0,0.0,0.0,3.812814950942993,3.812840700149536,9.700290775072062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.2119140625,0.0,1723.231689453125,1895.4371337890625,0.0,3127.76123046875,0.9416744112968444,1.0,0.0,3.0,1.0,0.0
17830140,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8823423981666565,0.3569324016571045,0.3215406537055969,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.808586597442627,0.2716025114059448,0.2584007680416107,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8597849011421204,0.3296957910060882,0.231527030467987,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7956441044807434,0.2587935924530029,0.2464707940816879,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6923112869262695,0.1689106225967407,0.7672776579856873,284.8856201171875,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4077453613281,284.8938293457031,1.0,0.4289092123508453,1.0,1.0,0.0,1.0,-2.190926074981689,2.190922260284424,3.861657205561642e-06,1.6916061639785769,0.8545807600021362,0.8545807600021362,0.0,96.11361694335938,112.0,55124.98828125,0.0,958.8839721679688,1.0,280.05718994140625,283.70849609375,296.635009765625,300.21588134765625,293.1499938964844,293.1499938964844,280.3500061035156,40706.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807041645050049,1.0,0.0,0.0,3.6033577919006334,3.603382110595703,8.663792527840997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.287109375,0.0,1516.6568603515625,1895.4371337890625,0.0,3223.179443359375,0.8995848298072815,1.0,0.0,3.0,1.0,0.0
17830200,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8823423981666565,0.3569324016571045,0.3215406537055969,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.808586597442627,0.2716025114059448,0.2584007680416107,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8597849011421204,0.3296957910060882,0.231527030467987,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7956441044807434,0.2587935924530029,0.2464707940816879,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6923112869262695,0.1689106225967407,0.7672776579856873,284.8856201171875,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4077453613281,284.8938293457031,1.0,0.4289092123508453,1.0,1.0,0.0,1.0,-2.190926074981689,2.190922260284424,3.861657205561642e-06,1.6916061639785769,0.8545807600021362,0.8545807600021362,0.0,96.11361694335938,112.0,55124.98828125,0.0,958.8839721679688,1.0,280.05718994140625,283.70849609375,296.635009765625,300.21588134765625,293.1499938964844,293.1499938964844,280.3500061035156,40706.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807041645050049,1.0,0.0,0.0,3.6033577919006334,3.603382110595703,8.663792527840997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.287109375,0.0,1516.6568603515625,1895.4371337890625,0.0,3223.179443359375,0.8995848298072815,1.0,0.0,3.0,1.0,0.0
17830260,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8829321265220642,0.362604558467865,0.3263196647167206,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8093515634536743,0.2761163711547851,0.2624753415584564,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8587589263916016,0.3330266773700714,0.2336587607860565,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7959886789321899,0.2626723051071167,0.2499597370624542,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.6935968995094299,0.1721335053443908,0.7812178134918213,285.0580444335937,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4211730957031,285.0569763183594,1.0,0.4353196918964386,1.0,1.0,0.0,1.0,-2.225049018859864,2.2250449657440186,3.982324869866716e-06,1.7181062698364258,1.0,1.0,0.0,98.76807403564452,115.0,55454.98828125,0.0,1003.0662841796876,1.0,280.34307861328125,283.8585205078125,296.5999755859375,300.1171264648437,293.1499938964844,293.1499938964844,280.04998779296875,32148.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735078573226929,1.0,0.0,0.0,3.771950244903565,3.771974563598633,9.493473953625652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.505859375,0.0,1643.3438720703125,1895.4371337890625,0.0,3155.713623046875,0.9299933314323424,1.0,0.0,3.0,1.0,0.0
17830320,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8829321265220642,0.362604558467865,0.3263196647167206,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8093515634536743,0.2761163711547851,0.2624753415584564,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8587589263916016,0.3330266773700714,0.2336587607860565,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7959886789321899,0.2626723051071167,0.2499597370624542,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.6935968995094299,0.1721335053443908,0.7812178134918213,285.0580444335937,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4211730957031,285.0569763183594,1.0,0.4353196918964386,1.0,1.0,0.0,1.0,-2.225049018859864,2.2250449657440186,3.982324869866716e-06,1.7181062698364258,1.0,1.0,0.0,98.76807403564452,115.0,55454.98828125,0.0,1003.0662841796876,1.0,280.34307861328125,283.8585205078125,296.5999755859375,300.1171264648437,293.1499938964844,293.1499938964844,280.04998779296875,32148.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735078573226929,1.0,0.0,0.0,3.771950244903565,3.771974563598633,9.493473953625652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.505859375,0.0,1643.3438720703125,1895.4371337890625,0.0,3155.713623046875,0.9299933314323424,1.0,0.0,3.0,1.0,0.0
17830380,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8827224969863892,0.3671221435070038,0.3307749927043915,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8096694946289062,0.2801758646965027,0.2665608525276184,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8572134375572205,0.3356159925460815,0.2357158809900283,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7958865165710449,0.2661068439483642,0.2534540891647339,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.694541871547699,0.175108402967453,0.7954723238945007,284.91552734375,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4238586425781,284.91943359375,1.0,0.4418639838695526,1.0,1.0,0.0,1.0,-2.259103298187256,2.259099245071411,4.1049470382859e-06,1.7446810007095337,0.9118945002555848,0.9118945002555848,0.0,101.68460083007812,118.0,57019.55078125,0.0,1049.38134765625,1.0,280.0570068359375,283.6939392089844,296.6714782714844,300.3556823730469,293.1499938964844,293.1499938964844,279.75,37004.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861558437347412,1.0,0.0,0.0,3.744617223739624,3.744642496109009,9.356386954095796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.4462890625,0.0,1648.7132568359375,1895.4371337890625,0.0,3274.239501953125,0.9272357225418092,1.0,0.0,3.0,1.0,0.0
17830440,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8827224969863892,0.3671221435070038,0.3307749927043915,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8096694946289062,0.2801758646965027,0.2665608525276184,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8572134375572205,0.3356159925460815,0.2357158809900283,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7958865165710449,0.2661068439483642,0.2534540891647339,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.694541871547699,0.175108402967453,0.7954723238945007,284.91552734375,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4238586425781,284.91943359375,1.0,0.4418639838695526,1.0,1.0,0.0,1.0,-2.259103298187256,2.259099245071411,4.1049470382859e-06,1.7446810007095337,0.9118945002555848,0.9118945002555848,0.0,101.68460083007812,118.0,57019.55078125,0.0,1049.38134765625,1.0,280.0570068359375,283.6939392089844,296.6714782714844,300.3556823730469,293.1499938964844,293.1499938964844,279.75,37004.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861558437347412,1.0,0.0,0.0,3.744617223739624,3.744642496109009,9.356386954095796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.4462890625,0.0,1648.7132568359375,1895.4371337890625,0.0,3274.239501953125,0.9272357225418092,1.0,0.0,3.0,1.0,0.0
17830500,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.8819421529769897,0.369217574596405,0.3327416479587555,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8092749714851379,0.282089352607727,0.2684458196163177,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.8558443188667297,0.3367476463317871,0.2365737110376358,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.795264482498169,0.2677021622657776,0.2550414204597473,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.6944781541824341,0.1765024065971374,0.8020728230476379,284.8245544433594,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4234924316406,284.8236083984375,1.0,0.445065438747406,1.0,1.0,0.0,1.0,-2.2745959758758545,2.2745919227600098,4.161336164543172e-06,1.7567415237426758,0.8270035982131958,0.8270035982131958,0.0,103.31481170654295,118.0,57880.43359375,0.0,1072.0382080078125,1.0,279.7983093261719,283.58111572265625,296.6990051269531,300.5158386230469,293.1499938964844,293.1499938964844,279.75,41041.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934866189956665,1.0,0.0,0.0,3.655187368392944,3.65521240234375,8.914819886740588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.99609375,0.0,1576.7203369140625,1895.4371337890625,0.0,3342.798583984375,0.9074692130088806,1.0,0.0,3.0,1.0,0.0
17830560,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8810572624206543,0.3714560866355896,0.3346518874168396,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.808779776096344,0.2840616405010223,0.2702840268611908,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8543804883956909,0.3379614949226379,0.2373836487531662,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7945371270179749,0.2693461179733276,0.2565774321556091,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6942999958992004,0.1779199838638305,0.8084740042686462,284.9037475585937,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4238586425781,284.9101257324219,1.0,0.4482204914093017,1.0,1.0,0.0,1.0,-2.289604902267456,2.289600610733032,4.216315574012697e-06,1.7684043645858765,0.8495774269104004,0.8495774269104004,0.0,104.97418975830078,121.0,57939.91796875,0.0,1094.5621337890625,1.0,279.75799560546875,283.6632080078125,296.6747436523437,300.4281005859375,293.1499938964844,293.1499938964844,280.04998779296875,40093.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950448036193848,1.0,0.0,0.0,3.5434024333953857,3.543426036834717,8.377882068089093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.3876953125,0.0,1447.5096435546875,1895.4371337890625,0.0,3357.3525390625,0.8861674666404724,1.0,0.0,3.0,1.0,0.0
17830620,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8823437690734863,0.3772820830345154,0.3396156430244446,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.810253381729126,0.2888423502445221,0.2746303677558899,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8541379570960999,0.3414681851863861,0.2396663278341293,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7955913543701172,0.2734241187572479,0.2602743208408355,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.6962041258811951,0.181326076388359,0.8232759833335876,285.0536804199219,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4368591308594,285.0520324707031,1.0,0.4547394812107086,1.0,1.0,0.0,1.0,-2.325745820999145,2.3257415294647217,4.3501304389792494e-06,1.7964104413986206,0.9917216300964355,0.9917216300964355,0.0,107.55587005615234,124.0,58382.68359375,0.0,1144.27783203125,1.0,280.0426940917969,283.7920837402344,296.6484069824219,300.3464050292969,293.1499938964844,293.1499938964844,279.75,31885.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885778188705444,1.0,0.0,0.0,3.724174976348877,3.724199056625366,9.254510473510892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.5078125,0.0,1585.8604736328125,1895.4371337890625,0.0,3296.9052734375,0.9189627766609192,1.0,0.0,3.0,1.0,0.0
17830680,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8823437690734863,0.3772820830345154,0.3396156430244446,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.810253381729126,0.2888423502445221,0.2746303677558899,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8541379570960999,0.3414681851863861,0.2396663278341293,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7955913543701172,0.2734241187572479,0.2602743208408355,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.6962041258811951,0.181326076388359,0.8232759833335876,285.0536804199219,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4368591308594,285.0520324707031,1.0,0.4547394812107086,1.0,1.0,0.0,1.0,-2.325745820999145,2.3257415294647217,4.3501304389792494e-06,1.7964104413986206,0.9917216300964355,0.9917216300964355,0.0,107.55587005615234,124.0,58382.68359375,0.0,1144.27783203125,1.0,280.0426940917969,283.7920837402344,296.6484069824219,300.3464050292969,293.1499938964844,293.1499938964844,279.75,31885.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885778188705444,1.0,0.0,0.0,3.724174976348877,3.724199056625366,9.254510473510892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.5078125,0.0,1585.8604736328125,1895.4371337890625,0.0,3296.9052734375,0.9189627766609192,1.0,0.0,3.0,1.0,0.0
17830740,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8824734091758728,0.3818660080432892,0.3441258370876312,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8109651207923889,0.2930987477302551,0.2789039611816406,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8530497550964355,0.3441612720489502,0.2417937517166137,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7958802580833435,0.2769912779331207,0.2638962864875793,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.6974695920944214,0.1844280362129211,0.8381229043006897,284.9187927246094,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4384460449219,284.92333984375,1.0,0.4613708853721618,1.0,1.0,0.0,1.0,-2.361044645309448,2.3610401153564453,4.483189513848629e-06,1.8238948583602903,0.9010165929794312,0.9010165929794312,0.0,110.50794982910156,127.0,59960.11328125,0.0,1195.8792724609375,1.0,279.756591796875,283.6355285644531,296.7176513671875,300.58624267578125,293.1499938964844,293.1499938964844,280.04998779296875,37061.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008801579475404,1.0,0.0,0.0,3.691864013671875,3.6918885707855225,9.094622441807588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.3916015625,0.0,1588.2808837890625,1895.4371337890625,0.0,3411.787353515625,0.91556578874588,1.0,0.0,3.0,1.0,0.0
17830800,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8824734091758728,0.3818660080432892,0.3441258370876312,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8109651207923889,0.2930987477302551,0.2789039611816406,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8530497550964355,0.3441612720489502,0.2417937517166137,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7958802580833435,0.2769912779331207,0.2638962864875793,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.6974695920944214,0.1844280362129211,0.8381229043006897,284.9187927246094,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4384460449219,284.92333984375,1.0,0.4613708853721618,1.0,1.0,0.0,1.0,-2.361044645309448,2.3610401153564453,4.483189513848629e-06,1.8238948583602903,0.9010165929794312,0.9010165929794312,0.0,110.50794982910156,127.0,59960.11328125,0.0,1195.8792724609375,1.0,279.756591796875,283.6355285644531,296.7176513671875,300.58624267578125,293.1499938964844,293.1499938964844,280.04998779296875,37061.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008801579475404,1.0,0.0,0.0,3.691864013671875,3.6918885707855225,9.094622441807588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.3916015625,0.0,1588.2808837890625,1895.4371337890625,0.0,3411.787353515625,0.91556578874588,1.0,0.0,3.0,1.0,0.0
17830860,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8826486468315125,0.3872720301151275,0.3487671315670013,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.811557948589325,0.2976217865943908,0.2831345200538635,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.8519167304039001,0.3473109602928161,0.2439095973968505,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.7960253357887268,0.2807691693305969,0.2674418687820434,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.6984662413597107,0.1875483244657516,0.8523539304733276,285.0912475585937,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.44586181640625,285.0925598144531,1.0,0.4679309129714966,1.0,1.0,0.0,1.0,-2.395597457885742,2.39559268951416,4.615234956872882e-06,1.8506717681884768,1.0,1.0,0.0,113.50562286376952,130.0,60142.73046875,0.0,1248.1607666015625,1.0,280.0434875488281,283.7972717285156,296.691162109375,300.50341796875,293.1499938964844,293.1499938964844,279.75,33008.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968919515609741,1.0,0.0,0.0,3.828195333480835,3.82822060585022,9.778707408258924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.8076171875,0.0,1717.131103515625,1895.4371337890625,0.0,3374.595947265625,0.9430521130561828,1.0,0.0,3.0,1.0,0.0
17830920,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8826486468315125,0.3872720301151275,0.3487671315670013,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.811557948589325,0.2976217865943908,0.2831345200538635,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.8519167304039001,0.3473109602928161,0.2439095973968505,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.7960253357887268,0.2807691693305969,0.2674418687820434,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.6984662413597107,0.1875483244657516,0.8523539304733276,285.0912475585937,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.44586181640625,285.0925598144531,1.0,0.4679309129714966,1.0,1.0,0.0,1.0,-2.395597457885742,2.39559268951416,4.615234956872882e-06,1.8506717681884768,1.0,1.0,0.0,113.50562286376952,130.0,60142.73046875,0.0,1248.1607666015625,1.0,280.0434875488281,283.7972717285156,296.691162109375,300.50341796875,293.1499938964844,293.1499938964844,279.75,33008.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968919515609741,1.0,0.0,0.0,3.828195333480835,3.82822060585022,9.778707408258924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.8076171875,0.0,1717.131103515625,1895.4371337890625,0.0,3374.595947265625,0.9430521130561828,1.0,0.0,3.0,1.0,0.0
17830980,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8809196949005127,0.3912063837051391,0.3528366684913635,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8104871511459351,0.30121049284935,0.2869290709495544,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8491308689117432,0.3493260145187378,0.245671197772026,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7944292426109314,0.28361776471138,0.2705367505550384,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.6976474523544312,0.1898574829101562,0.8644129037857056,284.92633056640625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4400329589844,284.9286193847656,1.0,0.4742744863033294,1.0,1.0,0.0,1.0,-2.425375699996948,2.425370931625366,4.730888122139731e-06,1.8738832473754885,0.9499363899230956,0.9499363899230956,0.0,117.12841033935548,118.0,61916.375,0.0,1298.5819091796875,1.0,279.7557373046875,283.6018371582031,296.7553100585937,300.7486877441406,293.1499938964844,293.1499938964844,279.45001220703125,35943.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093840718269348,1.0,0.0,0.0,3.846362829208374,3.846388816833496,9.871741895040032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.662109375,0.0,1762.353759765625,1895.4371337890625,0.0,3490.88671875,0.9491302967071532,1.0,0.0,3.0,1.0,0.0
17831040,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8809196949005127,0.3912063837051391,0.3528366684913635,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8104871511459351,0.30121049284935,0.2869290709495544,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8491308689117432,0.3493260145187378,0.245671197772026,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7944292426109314,0.28361776471138,0.2705367505550384,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.6976474523544312,0.1898574829101562,0.8644129037857056,284.92633056640625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4400329589844,284.9286193847656,1.0,0.4742744863033294,1.0,1.0,0.0,1.0,-2.425375699996948,2.425370931625366,4.730888122139731e-06,1.8738832473754885,0.9499363899230956,0.9499363899230956,0.0,117.12841033935548,118.0,61916.375,0.0,1298.5819091796875,1.0,279.7557373046875,283.6018371582031,296.7553100585937,300.7486877441406,293.1499938964844,293.1499938964844,279.45001220703125,35943.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093840718269348,1.0,0.0,0.0,3.846362829208374,3.846388816833496,9.871741895040032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.662109375,0.0,1762.353759765625,1895.4371337890625,0.0,3490.88671875,0.9491302967071532,1.0,0.0,3.0,1.0,0.0
17831100,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.8829910159111023,0.3928236067295074,0.3543516099452972,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.8125278353691101,0.302699327468872,0.2884003818035126,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.8504148721694946,0.349977046251297,0.2461850047111511,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.7962663173675537,0.2847263514995575,0.2716549336910248,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.6994885206222534,0.1907167434692382,0.8685921430587769,284.8216857910156,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4339294433594,284.8196716308594,1.0,0.4752381145954132,1.0,1.0,0.0,1.0,-2.4359498023986816,2.4359450340271,4.77232151752105e-06,1.8821300268173216,0.8569754958152771,0.8569754958152771,0.0,117.06556701660156,118.0,62805.1484375,0.0,1311.15087890625,1.0,279.4955444335937,283.47509765625,296.7806091308594,300.90997314453125,293.1499938964844,293.1499938964844,279.45001220703125,39989.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163053035736084,1.0,0.0,0.0,3.772655725479126,3.772681474685669,9.497026098870264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.1748046875,0.0,1704.80908203125,1895.4371337890625,0.0,3555.0234375,0.9330729246139526,1.0,0.0,3.0,1.0,0.0
17831160,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8874310851097107,0.3945766389369964,0.3557204306125641,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8165202140808105,0.3041964769363403,0.2896984815597534,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8538185954093933,0.3506658673286438,0.2465604543685913,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8001681566238403,0.2858254611492157,0.2725890278816223,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7031117677688599,0.1915261149406433,0.8718848824501038,284.88873291015625,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4287109375,284.89471435546875,1.0,0.4752244651317596,1.0,1.0,0.0,1.0,-2.444683790206909,2.444678783416748,4.806606739293784e-06,1.8889002799987795,0.8681932687759399,0.8681932687759399,0.0,115.68473052978516,106.0,62701.51953125,0.0,1316.067138671875,1.0,279.4570617675781,283.5470275878906,296.7577819824219,300.81597900390625,293.1499938964844,293.1499938964844,279.75,40108.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175460934638976,1.0,0.0,0.0,3.660397529602051,3.660422325134277,8.940252769207291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.4248046875,0.0,1575.5931396484375,1895.4371337890625,0.0,3566.494873046875,0.9116465449333192,1.0,0.0,3.0,1.0,0.0
17831220,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.896820604801178,0.3975387811660766,0.3578749299049377,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8244260549545288,0.3064536154270172,0.2914730012416839,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8615342378616333,0.3521108627319336,0.2472554445266723,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8082284927368164,0.2875684201717376,0.2738954722881317,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7104209661483765,0.192767709493637,0.8761670589447021,285.0469665527344,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.43035888671875,285.04901123046875,1.0,0.4743335247039795,1.0,1.0,0.0,1.0,-2.4569482803344727,2.4569432735443115,4.854812232224504e-06,1.8983272314071653,0.9829391837120056,0.9829391837120056,0.0,112.42321014404295,106.0,62418.47265625,0.0,1317.4757080078125,1.0,279.7176513671875,283.70166015625,296.7127685546875,300.6382751464844,293.1499938964844,293.1499938964844,279.75,33391.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109174609184264,1.0,0.0,0.0,3.742432594299317,3.742457151412964,9.345472449240332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.7392578125,0.0,1618.4456787109375,1895.4371337890625,0.0,3505.116455078125,0.92568439245224,1.0,0.0,3.0,1.0,0.0
