time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9055405855178832,0.3995968401432037,0.3596096336841583,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8315869569778442,0.3080508708953857,0.2928349077701568,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8689542412757874,0.3531806170940399,0.2478971481323242,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8153472542762756,0.2888165712356567,0.2749302685260772,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7167889475822449,0.1936615258455276,0.8795000314712524,285.0424194335937,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4327392578125,285.04107666015625,1.0,0.4733889102935791,1.0,1.0,0.0,1.0,-2.466686487197876,2.466681718826294,4.893337063549552e-06,1.905849933624268,1.0,1.0,0.0,109.46073150634766,94.0,62786.875,0.0,1317.0185546875,1.0,279.743408203125,283.68780517578125,296.734619140625,300.7145080566406,293.1499938964844,293.1499938964844,279.45001220703125,32705.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103734493255616,1.0,0.0,0.0,3.806208848953247,3.8062338829040527,9.66670654634072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.2412109375,0.0,1688.3006591796875,1895.4371337890625,0.0,3500.0693359375,0.9380343556404114,1.0,0.0,3.0,1.0,0.0
17831340,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9327379465103148,0.4032992720603943,0.3629439771175384,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.852475643157959,0.3112867772579193,0.2957456409931183,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8907436728477478,0.3548339009284973,0.2489971965551376,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8349637389183044,0.2912031710147857,0.2770383656024933,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7339825630187988,0.1953730136156082,0.8862438201904297,284.9104309082031,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4259338378906,284.9137268066406,1.0,0.4698428511619568,1.0,1.0,0.0,1.0,-2.4861536026000977,2.486148834228516,4.970985173713416e-06,1.920974612236023,0.907842218875885,0.907842218875885,0.0,101.25494384765624,82.0,64075.2421875,0.0,1306.3707275390625,1.0,279.4569702148437,283.5356750488281,296.80059814453125,300.93365478515625,293.1499938964844,293.1499938964844,279.1499938964844,37539.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200036525726318,1.0,0.0,0.0,3.7527005672454834,3.752725839614868,9.396824225404998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.4169921875,0.0,1662.29931640625,1895.4371337890625,0.0,3589.19189453125,0.9294945001602172,1.0,0.0,3.0,1.0,0.0
17831400,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9327379465103148,0.4032992720603943,0.3629439771175384,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.852475643157959,0.3112867772579193,0.2957456409931183,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8907436728477478,0.3548339009284973,0.2489971965551376,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8349637389183044,0.2912031710147857,0.2770383656024933,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7339825630187988,0.1953730136156082,0.8862438201904297,284.9104309082031,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4259338378906,284.9137268066406,1.0,0.4698428511619568,1.0,1.0,0.0,1.0,-2.4861536026000977,2.486148834228516,4.970985173713416e-06,1.920974612236023,0.907842218875885,0.907842218875885,0.0,101.25494384765624,82.0,64075.2421875,0.0,1306.3707275390625,1.0,279.4569702148437,283.5356750488281,296.80059814453125,300.93365478515625,293.1499938964844,293.1499938964844,279.1499938964844,37539.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200036525726318,1.0,0.0,0.0,3.7527005672454834,3.752725839614868,9.396824225404998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.4169921875,0.0,1662.29931640625,1895.4371337890625,0.0,3589.19189453125,0.9294945001602172,1.0,0.0,3.0,1.0,0.0
17831460,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9661523103713988,0.4068784415721893,0.3656771183013916,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8804095387458801,0.3143292367458343,0.2981945276260376,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9204057455062866,0.3562673926353454,0.2496738582849502,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8606243133544922,0.2933652698993683,0.278670459985733,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7561280131340027,0.1968574076890945,0.8910730481147766,284.9068603515625,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4181213378906,284.9102478027344,1.0,0.4649504125118255,1.0,1.0,0.0,1.0,-2.500955820083618,2.500950813293457,5.030226475355448e-06,1.932362675666809,0.8507397770881653,0.8507397770881653,0.0,91.95304870605467,70.0,64683.41796875,0.0,1285.0755615234375,1.0,279.1578063964844,283.5099182128906,296.80908203125,300.9908447265625,293.1499938964844,293.1499938964844,279.45001220703125,39869.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256227612495422,1.0,0.0,0.0,3.5518224239349365,3.551846027374268,8.4177452208678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.1826171875,0.0,1454.831787109375,1895.4371337890625,0.0,3640.955078125,0.8877150416374207,1.0,0.0,3.0,1.0,0.0
17831520,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9661523103713988,0.4068784415721893,0.3656771183013916,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8804095387458801,0.3143292367458343,0.2981945276260376,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9204057455062866,0.3562673926353454,0.2496738582849502,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8606243133544922,0.2933652698993683,0.278670459985733,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7561280131340027,0.1968574076890945,0.8910730481147766,284.9068603515625,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4181213378906,284.9102478027344,1.0,0.4649504125118255,1.0,1.0,0.0,1.0,-2.500955820083618,2.500950813293457,5.030226475355448e-06,1.932362675666809,0.8507397770881653,0.8507397770881653,0.0,91.95304870605467,70.0,64683.41796875,0.0,1285.0755615234375,1.0,279.1578063964844,283.5099182128906,296.80908203125,300.9908447265625,293.1499938964844,293.1499938964844,279.45001220703125,39869.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256227612495422,1.0,0.0,0.0,3.5518224239349365,3.551846027374268,8.4177452208678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.1826171875,0.0,1454.831787109375,1895.4371337890625,0.0,3640.955078125,0.8877150416374207,1.0,0.0,3.0,1.0,0.0
17831580,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9989720582962036,0.4112203121185303,0.3687315583229065,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9174545407295228,0.3176743686199188,0.3007653951644897,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9603436589241028,0.3584206402301788,0.2507083117961883,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8947663903236389,0.2958870530128479,0.2804806232452392,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7857272028923035,0.1985866874456405,0.8963594436645508,285.037109375,284.95001220703125,297.42303466796875,293.81298828125,297.421630859375,297.42303466796875,285.0344543457031,1.0,0.4602301716804504,1.0,1.0,0.0,1.0,-2.516831398010254,2.5168261528015137,5.094211246614577e-06,1.94460129737854,0.9657576084136964,0.9657576084136964,0.0,82.62623596191406,70.0,64698.953125,0.0,1265.0364990234375,1.0,279.4375305175781,283.6312255859375,296.78814697265625,300.8802185058594,293.1499938964844,293.1499938964844,279.45001220703125,32486.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181501865386964,1.0,0.0,0.0,3.6900134086608887,3.690037250518799,9.085507031159068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.572265625,0.0,1551.5675048828125,1895.4371337890625,0.0,3572.07763671875,0.911841869354248,1.0,0.0,3.0,1.0,0.0
17831640,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9990000128746032,0.4119890928268432,0.3661669194698334,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9220451712608336,0.3181751668453216,0.3012230396270752,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9643943905830384,0.358731597661972,0.2509197890758514,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8986504673957825,0.2962616086006164,0.2808187901973724,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7891220450401306,0.1988452076911926,0.8974165320396423,285.02960205078125,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.424072265625,285.0267028808594,1.0,0.4593195021152496,1.0,1.0,0.0,1.0,-2.515877246856689,2.515872001647949,5.090789272799157e-06,1.944088101387024,0.9679821133613586,0.9679821133613586,0.0,81.68750762939453,73.0,64763.24609375,0.0,1260.0159912109375,1.0,279.4420166015625,283.6225280761719,296.7977600097656,300.9051208496094,293.1499938964844,293.1499938964844,279.1499938964844,32570.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182774424552916,1.0,0.0,0.0,3.706092357635498,3.7061164379119873,9.16485873858619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.9599609375,0.0,1570.420166015625,1895.4371337890625,0.0,3573.253173828125,0.9154374599456788,1.0,0.0,3.0,1.0,0.0
17831700,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.4153740108013153,0.3565181791782379,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9336445331573486,0.3198001980781555,0.3028591573238373,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9737455248832704,0.3595561385154724,0.2516166567802429,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9084400534629822,0.2974239885807037,0.2820114493370056,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7975453734397888,0.1996518820524215,0.9012216329574584,284.8785400390625,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4296264648437,284.8721008300781,1.0,0.4578096568584442,1.0,1.0,0.0,1.0,-2.514113187789917,2.514108180999756,5.083331416244619e-06,1.9425592422485352,0.8705328106880188,0.8705328106880188,0.0,79.55450439453125,73.0,65615.609375,0.0,1248.20556640625,1.0,279.1962280273437,283.45391845703125,296.8612976074219,301.1461181640625,293.1499938964844,293.1499938964844,279.1499938964844,36803.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245445132255554,1.0,0.0,0.0,3.6895601749420166,3.689584732055664,9.083274790100404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.4189453125,0.0,1583.7088623046875,1895.4371337890625,0.0,3631.037109375,0.9123496413230896,1.0,0.0,3.0,1.0,0.0
17831760,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.4192956387996673,0.3515146672725677,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9403644800186156,0.3212321698665619,0.3042189478874206,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9785053730010986,0.3601371645927429,0.2520366013050079,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9143564701080322,0.2983911037445068,0.2829379737377167,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8023279309272766,0.2003130465745926,0.9042041897773744,284.8780517578125,284.95001220703125,297.4962463378906,293.8388977050781,297.48779296875,297.437255859375,284.8655700683594,1.0,0.4568471312522888,0.888395369052887,0.888395369052887,0.2000000029802322,1.0,-2.514910697937012,2.187718152999878,0.3271926045417785,1.617356538772583,0.8469431400299072,0.8469431400299072,0.0,78.32701110839844,76.0,63606.2421875,0.0,1242.535888671875,1.0,279.15728759765625,283.4160461425781,296.8569030761719,301.0624694824219,293.1499938964844,293.1499938964844,279.45001220703125,39113.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258878827095032,1.0,0.0,0.0,3.5942318439483643,3.594255924224853,8.619963978162559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.701171875,0.0,1494.9412841796875,1895.4371337890625,0.0,3643.39306640625,0.8949289321899414,1.0,0.0,3.0,1.0,0.0
17831820,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9990000128746032,0.4272146224975586,0.3459011018276214,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9492086172103882,0.324117362499237,0.3068989217281341,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.984069526195526,0.3613421320915222,0.2528476119041443,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9222560524940492,0.3003093600273132,0.2847186028957367,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.8084421753883362,0.2016079723834991,0.9098652005195618,284.8229064941406,284.95001220703125,297.5625305175781,293.86212158203125,297.5071105957031,297.452392578125,284.8261413574219,1.0,0.4563850462436676,0.6651860475540161,0.6651860475540161,0.6000000238418579,1.0,-2.521305084228516,1.2521077394485474,1.2691974639892578,0.6823878884315491,0.7460969090461731,0.7460969090461731,0.0,77.00941467285156,94.0,53742.6640625,0.0,1241.8538818359375,1.0,279.4408569335937,283.3617553710937,296.7390441894531,300.35113525390625,293.1499938964844,293.1499938964844,279.75,45918.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899695634841919,1.0,0.0,0.0,3.2647600173950195,3.264782428741455,7.112067237358133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.67041015625,0.0,1211.7025146484375,1895.4371337890625,0.0,3400.746826171875,0.8265582919120789,1.0,0.0,3.0,1.0,0.0
17831880,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9990000128746032,0.4272146224975586,0.3459011018276214,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9492086172103882,0.324117362499237,0.3068989217281341,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.984069526195526,0.3613421320915222,0.2528476119041443,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9222560524940492,0.3003093600273132,0.2847186028957367,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.8084421753883362,0.2016079723834991,0.9098652005195618,284.8229064941406,284.95001220703125,297.5625305175781,293.86212158203125,297.5071105957031,297.452392578125,284.8261413574219,1.0,0.4563850462436676,0.6651860475540161,0.6651860475540161,0.6000000238418579,1.0,-2.521305084228516,1.2521077394485474,1.2691974639892578,0.6823878884315491,0.7460969090461731,0.7460969090461731,0.0,77.00941467285156,94.0,53742.6640625,0.0,1241.8538818359375,1.0,279.4408569335937,283.3617553710937,296.7390441894531,300.35113525390625,293.1499938964844,293.1499938964844,279.75,45918.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899695634841919,1.0,0.0,0.0,3.2647600173950195,3.264782428741455,7.112067237358133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.67041015625,0.0,1211.7025146484375,1895.4371337890625,0.0,3400.746826171875,0.8265582919120789,1.0,0.0,3.0,1.0,0.0
17831940,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9990000128746032,0.4338209331035614,0.3564738035202026,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.942133903503418,0.3275012075901031,0.3100362420082092,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9767124652862548,0.3631643652915954,0.2540573477745056,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9143213629722596,0.3026613295078277,0.2869006097316742,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8023450970649719,0.2032015919685363,0.9170182943344116,284.9223937988281,284.95001220703125,297.630126953125,293.8854675292969,297.5165710449219,297.4613342285156,284.9234313964844,1.0,0.4632883667945862,0.4419767558574676,0.4419767558574676,1.0,1.0,-2.550412654876709,0.8299842476844788,1.720428466796875,0.2537214756011963,0.7860637307167053,0.7860637307167053,0.0,80.07477569580078,97.0,49461.33984375,0.0,1291.6527099609375,1.0,279.7372131347656,283.4471130371094,296.7053527832031,299.92437744140625,293.1499938964844,293.1499938964844,280.04998779296875,39066.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585569262504578,1.0,0.0,0.0,3.185347080230713,3.1853673458099365,6.770283107471187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.7978515625,0.0,1095.0771484375,1895.4371337890625,0.0,3015.471435546875,0.805002748966217,1.0,0.0,3.0,1.0,0.0
17832000,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9990000128746032,0.4338209331035614,0.3564738035202026,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.942133903503418,0.3275012075901031,0.3100362420082092,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9767124652862548,0.3631643652915954,0.2540573477745056,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9143213629722596,0.3026613295078277,0.2869006097316742,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8023450970649719,0.2032015919685363,0.9170182943344116,284.9223937988281,284.95001220703125,297.630126953125,293.8854675292969,297.5165710449219,297.4613342285156,284.9234313964844,1.0,0.4632883667945862,0.4419767558574676,0.4419767558574676,1.0,1.0,-2.550412654876709,0.8299842476844788,1.720428466796875,0.2537214756011963,0.7860637307167053,0.7860637307167053,0.0,80.07477569580078,97.0,49461.33984375,0.0,1291.6527099609375,1.0,279.7372131347656,283.4471130371094,296.7053527832031,299.92437744140625,293.1499938964844,293.1499938964844,280.04998779296875,39066.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585569262504578,1.0,0.0,0.0,3.185347080230713,3.1853673458099365,6.770283107471187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.7978515625,0.0,1095.0771484375,1895.4371337890625,0.0,3015.471435546875,0.805002748966217,1.0,0.0,3.0,1.0,0.0
17832060,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.4378245174884796,0.3674544394016266,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.935247242450714,0.3312049508094787,0.3135345876216888,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9691929817199708,0.3653568625450134,0.2555800080299377,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9070043563842772,0.305289477109909,0.2893983721733093,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7964286804199219,0.2049418836832046,0.9250821471214294,285.0315246582031,284.95001220703125,297.6986389160156,293.9089050292969,297.5385437011719,297.4546813964844,285.03125,1.0,0.4698586761951446,0.4764948189258575,0.4764948189258575,1.0,1.0,-2.58233904838562,0.8930330276489258,1.6893059015274048,0.3094582855701446,0.8965887427330017,0.8965887427330017,0.0,83.50541687011719,100.0,49744.12109375,0.0,1346.8287353515625,1.0,280.0375366210937,283.5612487792969,296.7914123535156,299.9200134277344,293.1499938964844,293.1499938964844,280.3500061035156,31368.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307353258132935,1.0,0.0,0.0,3.374189138412476,3.3742096424102783,7.596825639666349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.74658203125,0.0,1215.38671875,1895.4371337890625,0.0,2755.291748046875,0.840112566947937,1.0,0.0,3.0,1.0,0.0
17832120,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.4378245174884796,0.3674544394016266,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.935247242450714,0.3312049508094787,0.3135345876216888,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9691929817199708,0.3653568625450134,0.2555800080299377,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9070043563842772,0.305289477109909,0.2893983721733093,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7964286804199219,0.2049418836832046,0.9250821471214294,285.0315246582031,284.95001220703125,297.6986389160156,293.9089050292969,297.5385437011719,297.4546813964844,285.03125,1.0,0.4698586761951446,0.4764948189258575,0.4764948189258575,1.0,1.0,-2.58233904838562,0.8930330276489258,1.6893059015274048,0.3094582855701446,0.8965887427330017,0.8965887427330017,0.0,83.50541687011719,100.0,49744.12109375,0.0,1346.8287353515625,1.0,280.0375366210937,283.5612487792969,296.7914123535156,299.9200134277344,293.1499938964844,293.1499938964844,280.3500061035156,31368.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307353258132935,1.0,0.0,0.0,3.374189138412476,3.3742096424102783,7.596825639666349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.74658203125,0.0,1215.38671875,1895.4371337890625,0.0,2755.291748046875,0.840112566947937,1.0,0.0,3.0,1.0,0.0
17832180,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.9990000128746032,0.4410100281238556,0.375913143157959,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.9306596517562866,0.334560364484787,0.3167145848274231,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.9636541604995728,0.3674084842205047,0.2570167779922485,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.9022712111473083,0.3076868653297424,0.2916858494281769,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.7923461198806763,0.2065043747425079,0.9323139786720276,285.1357421875,284.95001220703125,297.758544921875,293.9291076660156,297.56170654296875,297.4484558105469,285.1345520019531,1.0,0.4754776060581207,0.5064253211021423,0.5064253211021423,1.0,1.0,-2.609488010406494,0.9569885730743408,1.6524993181228638,0.3671248257160187,1.0,1.0,0.0,86.29279327392578,100.0,50300.90234375,0.0,1394.136962890625,1.0,280.3350524902344,283.6685485839844,296.8862609863281,300.0386657714844,293.1499938964844,293.1499938964844,280.3500061035156,29305.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230977058410645,1.0,0.0,0.0,3.607633590698242,3.6076560020446777,8.684366434863477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.22705078125,0.0,1437.0321044921875,1895.4371337890625,0.0,2684.291259765625,0.8905109167098999,1.0,0.0,3.0,1.0,0.0
17832240,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.9990000128746032,0.4414574801921844,0.3771599233150482,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.930031955242157,0.3350643515586853,0.3172148168087005,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.962859570980072,0.3677074909210205,0.2572475671768188,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.9016287326812744,0.3080435395240783,0.2920471429824829,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.7917770743370056,0.2067354768514633,0.933450162410736,285.13232421875,284.95001220703125,297.76776123046875,293.9322204589844,297.5653076171875,297.4472961425781,285.1312866210937,1.0,0.4763343036174774,0.511012852191925,0.511012852191925,1.0,1.0,-2.613663911819458,0.9662787914276124,1.6473851203918457,0.3754510879516601,1.0,1.0,0.0,86.71409606933594,103.0,50486.7734375,0.0,1401.4638671875,1.0,280.3409423828125,283.66412353515625,296.9063720703125,300.0836486816406,293.1499938964844,293.1499938964844,280.04998779296875,29726.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238864541053772,1.0,0.0,0.0,3.6329054832458496,3.6329283714294434,8.80646325640555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.4765625,0.0,1467.5145263671875,1895.4371337890625,0.0,2691.61181640625,0.8965430855751038,1.0,0.0,3.0,1.0,0.0
17832300,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9990000128746032,0.4426053166389465,0.3821801245212555,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9272452592849731,0.3366888761520386,0.3189710974693298,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.959419310092926,0.3684823215007782,0.2579933404922485,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8988482356071472,0.3091281950473785,0.2932866513729095,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7893125414848328,0.2074194848537445,0.937319815158844,284.983642578125,284.95001220703125,297.8024597167969,293.9437866210937,297.5765686035156,297.438720703125,284.9715576171875,1.0,0.479523241519928,0.5282719135284424,0.5282719135284424,1.0,1.0,-2.6288437843322754,0.9997190237045288,1.629124879837036,0.4054051041603088,0.9760146141052246,0.9760146141052246,0.0,88.3665771484375,103.0,52225.1640625,0.0,1428.822021484375,1.0,280.0967712402344,283.4813232421875,297.0097351074219,300.4076843261719,293.1499938964844,293.1499938964844,280.04998779296875,31362.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354018330574036,1.0,0.0,0.0,3.710561037063599,3.710584878921509,9.1869731022598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.5400390625,0.0,1566.318115234375,1895.4371337890625,0.0,2798.786376953125,0.9150272607803344,1.0,0.0,3.0,1.0,0.0
17832360,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9990000128746032,0.4429982602596283,0.3881304264068603,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9232433438301086,0.3379734754562378,0.3203594088554382,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9546880125999452,0.3688285946846008,0.2583897113800049,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8950181007385254,0.3098812401294708,0.2941743731498718,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.7858991026878357,0.2078404426574707,0.9399528503417968,284.92974853515625,284.95001220703125,297.8371887207031,293.955322265625,297.5809936523437,297.42431640625,284.9292907714844,1.0,0.4826120436191559,0.5263456106185913,0.5263456106185913,1.0,1.0,-2.64237117767334,1.0044887065887451,1.6378823518753052,0.4071020185947418,0.939158856868744,0.939158856868744,0.0,90.18965911865234,106.0,52574.93359375,0.0,1455.1326904296875,1.0,280.0568542480469,283.4324645996094,297.027587890625,300.4367980957031,293.1499938964844,293.1499938964844,279.75,34141.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843419075012207,1.0,0.0,0.0,3.724447965621948,3.7244722843170166,9.25586675748491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.0908203125,0.0,1603.3934326171875,1895.4371337890625,0.0,2873.675537109375,0.920161247253418,1.0,0.0,3.0,1.0,0.0
17832420,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.9990000128746032,0.4427849948406219,0.3966839611530304,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9171537160873412,0.3395109176635742,0.3219813406467438,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9473615884780884,0.3690570294857025,0.2586893439292907,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.889202356338501,0.310684323310852,0.2951095998287201,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.7806546092033386,0.2081986367702484,0.9423810243606568,284.8228454589844,284.95001220703125,297.8843994140625,293.9708557128906,297.58380126953125,297.4007568359375,284.8304443359375,1.0,0.4866408109664917,0.5237258672714233,0.5237258672714233,1.0,1.0,-2.659003734588623,1.0076429843902588,1.6513608694076538,0.4064711928367615,0.826954185962677,0.826954185962677,0.0,92.78750610351562,106.0,53211.54296875,0.0,1489.4525146484375,1.0,279.77490234375,283.31695556640625,297.0498046875,300.565185546875,293.1499938964844,293.1499938964844,279.75,41590.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554706573486328,1.0,0.0,0.0,3.5800082683563232,3.580032587051392,8.551874657314329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.6875,0.0,1497.7081298828125,1895.4371337890625,0.0,2986.533935546875,0.8924444913864136,1.0,0.0,3.0,1.0,0.0
17832480,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9974200129508972,0.4427871108055115,0.3985061943531036,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9126945734024048,0.3403076529502868,0.3227166831493377,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9421501755714417,0.3692692220211029,0.2588079273700714,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8850319385528564,0.3111193478107452,0.2955151796340942,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7769162654876709,0.2083813697099685,0.9433261156082152,284.8722229003906,284.95001220703125,297.9065856933594,293.97808837890625,297.5859680175781,297.3911437988281,284.8764343261719,1.0,0.4883595705032348,0.5224930644035339,0.5224930644035339,1.0,1.0,-2.663846015930176,1.0077993869781494,1.6560465097427368,0.4056591093540191,0.8383903503417969,0.8383903503417969,0.0,94.3927764892578,109.0,53163.53125,0.0,1503.37646484375,1.0,279.7579040527344,283.3583984375,297.0260009765625,300.5033874511719,293.1499938964844,293.1499938964844,280.04998779296875,40427.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564279079437256,1.0,0.0,0.0,3.5258350372314453,3.5258586406707764,8.295017437376373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.30078125,0.0,1431.364013671875,1895.4371337890625,0.0,2995.50830078125,0.8817766904830933,1.0,0.0,3.0,1.0,0.0
17832540,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9891527891159058,0.4456522166728973,0.4004037082195282,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9034568667411804,0.3436097800731659,0.3257333040237427,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.930144727230072,0.3709467947483063,0.2598657011985779,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8757731318473816,0.3132183253765106,0.2974216639995575,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7685060501098633,0.2094633281230926,0.9481337070465088,285.0064697265625,284.95001220703125,297.9756164550781,294.0003967285156,297.6070556640625,297.3846435546875,285.0050964355469,1.0,0.4933212399482727,0.5186405181884766,0.5186405181884766,1.0,1.0,-2.679088592529297,1.0082985162734983,1.6707900762557983,0.4024730622768402,0.9439504742622375,0.9439504742622375,0.0,98.6418914794922,112.0,52784.66015625,0.0,1543.85595703125,1.0,280.04229736328125,283.4921264648437,296.9777526855469,300.3491516113281,293.1499938964844,293.1499938964844,279.75,33063.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474103808403015,1.0,0.0,0.0,3.658620595932007,3.658644199371338,8.931575052884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.6328125,0.0,1520.760009765625,1895.4371337890625,0.0,2911.02197265625,0.9049245119094848,1.0,0.0,3.0,1.0,0.0
17832600,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9891527891159058,0.4456522166728973,0.4004037082195282,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9034568667411804,0.3436097800731659,0.3257333040237427,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.930144727230072,0.3709467947483063,0.2598657011985779,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8757731318473816,0.3132183253765106,0.2974216639995575,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7685060501098633,0.2094633281230926,0.9481337070465088,285.0064697265625,284.95001220703125,297.9756164550781,294.0003967285156,297.6070556640625,297.3846435546875,285.0050964355469,1.0,0.4933212399482727,0.5186405181884766,0.5186405181884766,1.0,1.0,-2.679088592529297,1.0082985162734983,1.6707900762557983,0.4024730622768402,0.9439504742622375,0.9439504742622375,0.0,98.6418914794922,112.0,52784.66015625,0.0,1543.85595703125,1.0,280.04229736328125,283.4921264648437,296.9777526855469,300.3491516113281,293.1499938964844,293.1499938964844,279.75,33063.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474103808403015,1.0,0.0,0.0,3.658620595932007,3.658644199371338,8.931575052884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.6328125,0.0,1520.760009765625,1895.4371337890625,0.0,2911.02197265625,0.9049245119094848,1.0,0.0,3.0,1.0,0.0
17832660,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.982386589050293,0.4482263922691345,0.4030169248580932,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8966120481491089,0.3463762104511261,0.3286474049091339,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9202677607536316,0.371903508901596,0.2607997059822082,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8684335947036743,0.3148064911365509,0.299222856760025,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7618434429168701,0.2102288007736206,0.9527599215507508,284.9041442871094,284.95001220703125,298.04400634765625,294.0221252441406,297.62628173828125,297.3745422363281,284.9074401855469,1.0,0.4979894459247589,0.517556369304657,0.517556369304657,1.0,1.0,-2.694582223892212,1.0130300521850586,1.681552171707153,0.4036879539489746,0.8523487448692322,0.8523487448692322,0.0,102.50328826904295,115.0,53578.3828125,0.0,1583.3238525390625,1.0,279.7575988769531,283.3736877441406,297.04742431640625,300.53399658203125,293.1499938964844,293.1499938964844,280.04998779296875,38873.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564984202384949,1.0,0.0,0.0,3.538846731185913,3.538870096206665,8.356353191629751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.236328125,0.0,1433.8277587890625,1895.4371337890625,0.0,2996.16943359375,0.883208155632019,1.0,0.0,3.0,1.0,0.0
17832720,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.982386589050293,0.4482263922691345,0.4030169248580932,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8966120481491089,0.3463762104511261,0.3286474049091339,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9202677607536316,0.371903508901596,0.2607997059822082,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8684335947036743,0.3148064911365509,0.299222856760025,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7618434429168701,0.2102288007736206,0.9527599215507508,284.9041442871094,284.95001220703125,298.04400634765625,294.0221252441406,297.62628173828125,297.3745422363281,284.9074401855469,1.0,0.4979894459247589,0.517556369304657,0.517556369304657,1.0,1.0,-2.694582223892212,1.0130300521850586,1.681552171707153,0.4036879539489746,0.8523487448692322,0.8523487448692322,0.0,102.50328826904295,115.0,53578.3828125,0.0,1583.3238525390625,1.0,279.7575988769531,283.3736877441406,297.04742431640625,300.53399658203125,293.1499938964844,293.1499938964844,280.04998779296875,38873.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564984202384949,1.0,0.0,0.0,3.538846731185913,3.538870096206665,8.356353191629751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.236328125,0.0,1433.8277587890625,1895.4371337890625,0.0,2996.16943359375,0.883208155632019,1.0,0.0,3.0,1.0,0.0
17832780,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.977964460849762,0.4521335661411285,0.4062772691249847,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8923457264900208,0.3497604429721832,0.331739217042923,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9135674834251404,0.3736120164394378,0.2618882060050964,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8635714054107666,0.3169253766536712,0.3011463582515716,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.757326602935791,0.2113543152809143,0.9576826095581056,285.0279846191406,284.95001220703125,298.11138916015625,294.043212890625,297.65264892578125,297.3764343261719,285.0260925292969,1.0,0.5024604797363281,0.5164721608161926,0.5164721608161926,1.0,1.0,-2.7117440700531006,1.0186059474945068,1.6931381225585938,0.4051923751831054,0.9683016538619996,0.9683016538619996,0.0,105.72523498535156,118.0,53339.1484375,0.0,1622.66748046875,1.0,280.0425720214844,283.49639892578125,297.02154541015625,300.42218017578125,293.1499938964844,293.1499938964844,279.75,32356.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482321500778198,1.0,0.0,0.0,3.693776845932007,3.693800449371338,9.104048785957276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.43359375,0.0,1554.830322265625,1895.4371337890625,0.0,2918.715576171875,0.9123413562774658,1.0,0.0,3.0,1.0,0.0
17832840,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.977964460849762,0.4521335661411285,0.4062772691249847,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8923457264900208,0.3497604429721832,0.331739217042923,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9135674834251404,0.3736120164394378,0.2618882060050964,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8635714054107666,0.3169253766536712,0.3011463582515716,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.757326602935791,0.2113543152809143,0.9576826095581056,285.0279846191406,284.95001220703125,298.11138916015625,294.043212890625,297.65264892578125,297.3764343261719,285.0260925292969,1.0,0.5024604797363281,0.5164721608161926,0.5164721608161926,1.0,1.0,-2.7117440700531006,1.0186059474945068,1.6931381225585938,0.4051923751831054,0.9683016538619996,0.9683016538619996,0.0,105.72523498535156,118.0,53339.1484375,0.0,1622.66748046875,1.0,280.0425720214844,283.49639892578125,297.02154541015625,300.42218017578125,293.1499938964844,293.1499938964844,279.75,32356.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482321500778198,1.0,0.0,0.0,3.693776845932007,3.693800449371338,9.104048785957276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.43359375,0.0,1554.830322265625,1895.4371337890625,0.0,2918.715576171875,0.9123413562774658,1.0,0.0,3.0,1.0,0.0
17832900,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9759275913238524,0.4535472393035888,0.4079092144966125,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8904994130134583,0.3512099981307983,0.3333282172679901,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9106194376945496,0.3741462230682373,0.2624616324901581,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8614264726638794,0.3177574872970581,0.3021432161331177,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7553426623344421,0.2117769718170166,0.9603348970413208,284.8872375488281,284.95001220703125,298.1446228027344,294.0534362792969,297.6629638671875,297.3731994628906,284.8808898925781,1.0,0.5047014951705933,0.5159301161766052,0.5159301161766052,1.0,1.0,-2.720693826675415,1.0215215682983398,1.6991721391677856,0.4061530530452728,0.8789820075035095,0.8789820075035095,0.0,107.30899047851562,118.0,54409.82421875,0.0,1642.91650390625,1.0,279.7964172363281,283.33282470703125,297.0940246582031,300.6669616699219,293.1499938964844,293.1499938964844,279.75,36188.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556273579597473,1.0,0.0,0.0,3.687650203704834,3.6876745223999023,9.073873457055016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.326171875,0.0,1576.88623046875,1895.4371337890625,0.0,2988.003173828125,0.9117375016212464,1.0,0.0,3.0,1.0,0.0
17832960,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9724675416946412,0.4547030627727508,0.4090361893177032,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8873975276947021,0.352475494146347,0.3346272110939026,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9063291549682616,0.3744479417800903,0.262759804725647,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8581193089485168,0.3184053599834442,0.3028659224510193,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7523540258407593,0.2120538204908371,0.9620878100395204,284.90087890625,284.95001220703125,298.1774597167969,294.0634765625,297.67144775390625,297.36724853515625,284.9042358398437,1.0,0.5067949295043945,0.5153375864028931,0.5153375864028931,1.0,1.0,-2.726945161819458,1.023204326629639,1.7037408351898191,0.4065193235874176,0.8669036626815796,0.8669036626815796,0.0,109.22093963623048,121.0,54269.859375,0.0,1660.88134765625,1.0,279.7571716308594,283.3531799316406,297.0946350097656,300.6253662109375,293.1499938964844,293.1499938964844,280.04998779296875,38462.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585987687110901,1.0,0.0,0.0,3.604056835174561,3.60408091545105,8.667155384500802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.18212890625,0.0,1500.8443603515625,1895.4371337890625,0.0,3015.863525390625,0.8970333933830261,1.0,0.0,3.0,1.0,0.0
17833020,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.968502163887024,0.458475112915039,0.4121559560298919,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8839948773384094,0.3558065891265869,0.3376457691192627,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9011351466178894,0.3760340511798858,0.2637424767017364,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8541176319122314,0.3204078674316406,0.3046594262123108,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7485963106155396,0.2130814343690872,0.9665240049362184,285.0312805175781,284.95001220703125,298.24188232421875,294.0828552246094,297.6965026855469,297.3690490722656,285.029541015625,1.0,0.5109817385673523,0.5141526460647583,0.5141526460647583,1.0,1.0,-2.742982625961304,1.028043508529663,1.714938998222351,0.4078796803951263,0.987668514251709,0.987668514251709,0.0,112.30558776855467,124.0,53965.62890625,0.0,1698.8167724609375,1.0,280.0430603027344,283.48358154296875,297.0639953613281,300.5057678222656,293.1499938964844,293.1499938964844,279.75,32427.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509066104888916,1.0,0.0,0.0,3.7515227794647217,3.75154709815979,9.390927289132378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.009765625,0.0,1621.6065673828125,1895.4371337890625,0.0,2943.76318359375,0.9254466891288756,1.0,0.0,3.0,1.0,0.0
17833080,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.968502163887024,0.458475112915039,0.4121559560298919,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8839948773384094,0.3558065891265869,0.3376457691192627,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9011351466178894,0.3760340511798858,0.2637424767017364,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8541176319122314,0.3204078674316406,0.3046594262123108,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7485963106155396,0.2130814343690872,0.9665240049362184,285.0312805175781,284.95001220703125,298.24188232421875,294.0828552246094,297.6965026855469,297.3690490722656,285.029541015625,1.0,0.5109817385673523,0.5141526460647583,0.5141526460647583,1.0,1.0,-2.742982625961304,1.028043508529663,1.714938998222351,0.4078796803951263,0.987668514251709,0.987668514251709,0.0,112.30558776855467,124.0,53965.62890625,0.0,1698.8167724609375,1.0,280.0430603027344,283.48358154296875,297.0639953613281,300.5057678222656,293.1499938964844,293.1499938964844,279.75,32427.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509066104888916,1.0,0.0,0.0,3.7515227794647217,3.75154709815979,9.390927289132378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.009765625,0.0,1621.6065673828125,1895.4371337890625,0.0,2943.76318359375,0.9254466891288756,1.0,0.0,3.0,1.0,0.0
