time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9633529782295228,0.4608664512634277,0.414777010679245,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8798319101333618,0.3584677577018738,0.3404902815818786,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.895209789276123,0.3767639398574829,0.2645448446273803,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8494537472724915,0.3217785358428955,0.306280642747879,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7443025708198547,0.2136793881654739,0.9704932570457458,284.8952331542969,284.95001220703125,298.3043518066406,294.10125732421875,297.7135925292969,297.359619140625,284.8983459472656,1.0,0.515084445476532,0.5129676461219788,0.5129676461219788,1.0,1.0,-2.757241487503052,1.0320844650268557,1.7251570224761963,0.4089844226837158,0.8798844218254089,0.8798844218254089,0.0,115.70655059814452,127.0,54942.33984375,0.0,1735.9791259765625,1.0,279.75653076171875,283.33087158203125,297.13330078125,300.7071228027344,293.1499938964844,293.1499938964844,280.04998779296875,38385.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614088296890259,1.0,0.0,0.0,3.670823812484741,3.6708483695983887,8.991256095214339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.41796875,0.0,1574.4110107421875,1895.4371337890625,0.0,3042.21875,0.9116548895835876,1.0,0.0,3.0,1.0,0.0
17833200,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9633529782295228,0.4608664512634277,0.414777010679245,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8798319101333618,0.3584677577018738,0.3404902815818786,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.895209789276123,0.3767639398574829,0.2645448446273803,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8494537472724915,0.3217785358428955,0.306280642747879,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7443025708198547,0.2136793881654739,0.9704932570457458,284.8952331542969,284.95001220703125,298.3043518066406,294.10125732421875,297.7135925292969,297.359619140625,284.8983459472656,1.0,0.515084445476532,0.5129676461219788,0.5129676461219788,1.0,1.0,-2.757241487503052,1.0320844650268557,1.7251570224761963,0.4089844226837158,0.8798844218254089,0.8798844218254089,0.0,115.70655059814452,127.0,54942.33984375,0.0,1735.9791259765625,1.0,279.75653076171875,283.33087158203125,297.13330078125,300.7071228027344,293.1499938964844,293.1499938964844,280.04998779296875,38385.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614088296890259,1.0,0.0,0.0,3.670823812484741,3.6708483695983887,8.991256095214339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.41796875,0.0,1574.4110107421875,1895.4371337890625,0.0,3042.21875,0.9116548895835876,1.0,0.0,3.0,1.0,0.0
17833260,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9596257209777832,0.4644997715950012,0.4177474081516266,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8769552707672119,0.3617737591266632,0.343467116355896,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8906459808349609,0.3782772123813629,0.2654616832733154,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8459729552268982,0.3236979842185974,0.3079794347286224,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7409791350364685,0.2146166414022445,0.9744741916656494,285.0336303710937,284.95001220703125,298.3645324707031,294.1185607910156,297.7370300292969,297.361572265625,285.0321655273437,1.0,0.5190632343292236,0.511772871017456,0.511772871017456,1.0,1.0,-2.7723093032836914,1.0364421606063845,1.7358670234680176,0.4100488424301147,1.0,1.0,0.0,118.7266616821289,130.0,54546.11328125,0.0,1772.936767578125,1.0,280.04345703125,283.4711608886719,297.0994873046875,300.57916259765625,293.1499938964844,293.1499938964844,279.75,32682.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536613583564758,1.0,0.0,0.0,3.805511713027954,3.80553674697876,9.663165201345691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.443359375,0.0,1687.281494140625,1895.4371337890625,0.0,2969.575439453125,0.937836766242981,1.0,0.0,3.0,1.0,0.0
17833320,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9596257209777832,0.4644997715950012,0.4177474081516266,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8769552707672119,0.3617737591266632,0.343467116355896,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8906459808349609,0.3782772123813629,0.2654616832733154,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8459729552268982,0.3236979842185974,0.3079794347286224,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7409791350364685,0.2146166414022445,0.9744741916656494,285.0336303710937,284.95001220703125,298.3645324707031,294.1185607910156,297.7370300292969,297.361572265625,285.0321655273437,1.0,0.5190632343292236,0.511772871017456,0.511772871017456,1.0,1.0,-2.7723093032836914,1.0364421606063845,1.7358670234680176,0.4100488424301147,1.0,1.0,0.0,118.7266616821289,130.0,54546.11328125,0.0,1772.936767578125,1.0,280.04345703125,283.4711608886719,297.0994873046875,300.57916259765625,293.1499938964844,293.1499938964844,279.75,32682.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536613583564758,1.0,0.0,0.0,3.805511713027954,3.80553674697876,9.663165201345691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.443359375,0.0,1687.281494140625,1895.4371337890625,0.0,2969.575439453125,0.937836766242981,1.0,0.0,3.0,1.0,0.0
17833380,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9547404646873474,0.4667281210422516,0.4202344417572021,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.873365581035614,0.3644074201583862,0.3462903201580047,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8853387236595154,0.3789444267749786,0.2662226557731628,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.841875433921814,0.3249929547309875,0.3095314502716064,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7371540665626526,0.2151319980621338,0.9780764579772948,284.8931579589844,284.95001220703125,298.4220886230469,294.1346740722656,297.7521057128906,297.35211181640625,284.89556884765625,1.0,0.5229908227920532,0.5105780959129333,0.5105780959129333,1.0,1.0,-2.7858083248138428,1.0400863885879517,1.7457219362258911,0.4109523594379425,0.8932638168334961,0.8932638168334961,0.0,122.07463836669922,133.0,55562.58203125,0.0,1809.406005859375,1.0,279.75701904296875,283.31280517578125,297.16552734375,300.7787170410156,293.1499938964844,293.1499938964844,280.04998779296875,38204.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639733195304871,1.0,0.0,0.0,3.732232093811035,3.73225736618042,9.29459758935991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.96875,0.0,1643.46435546875,1895.4371337890625,0.0,3066.274169921875,0.925209105014801,1.0,0.0,3.0,1.0,0.0
17833440,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9547404646873474,0.4667281210422516,0.4202344417572021,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.873365581035614,0.3644074201583862,0.3462903201580047,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8853387236595154,0.3789444267749786,0.2662226557731628,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.841875433921814,0.3249929547309875,0.3095314502716064,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7371540665626526,0.2151319980621338,0.9780764579772948,284.8931579589844,284.95001220703125,298.4220886230469,294.1346740722656,297.7521057128906,297.35211181640625,284.89556884765625,1.0,0.5229908227920532,0.5105780959129333,0.5105780959129333,1.0,1.0,-2.7858083248138428,1.0400863885879517,1.7457219362258911,0.4109523594379425,0.8932638168334961,0.8932638168334961,0.0,122.07463836669922,133.0,55562.58203125,0.0,1809.406005859375,1.0,279.75701904296875,283.31280517578125,297.16552734375,300.7787170410156,293.1499938964844,293.1499938964844,280.04998779296875,38204.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639733195304871,1.0,0.0,0.0,3.732232093811035,3.73225736618042,9.29459758935991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.96875,0.0,1643.46435546875,1895.4371337890625,0.0,3066.274169921875,0.925209105014801,1.0,0.0,3.0,1.0,0.0
17833500,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9522064924240112,0.4683437645435333,0.4214013516902923,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8715209364891052,0.3659551441669464,0.3476201295852661,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8826317191123962,0.3795580863952636,0.2665266394615173,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8397800922393799,0.325830727815628,0.3102161884307861,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7351750731468201,0.2154944539070129,0.979472279548645,285.0315246582031,284.95001220703125,298.4497985839844,294.14227294921875,297.761962890625,297.3516540527344,285.0369567871094,1.0,0.5248502492904663,0.5099806785583496,0.5099806785583496,1.0,1.0,-2.7916698455810547,1.0415356159210205,1.7501342296600342,0.4111233353614807,0.9884445667266846,0.9884445667266846,0.0,123.74887084960938,133.0,54822.859375,0.0,1826.3994140625,1.0,280.004150390625,283.4645080566406,297.1144714355469,300.57623291015625,293.1499938964844,293.1499938964844,280.04998779296875,34033.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580389618873596,1.0,0.0,0.0,3.776810646057129,3.776835680007935,9.517956414129004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.208984375,0.0,1663.6549072265625,1895.4371337890625,0.0,3010.614501953125,0.9341437220573424,1.0,0.0,3.0,1.0,0.0
17833560,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.951227843761444,0.4702155292034149,0.4230661690235138,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8709098100662231,0.3677003979682922,0.3492473363876343,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8812460899353027,0.3804077208042145,0.2670995891094208,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8388023972511292,0.3268497586250305,0.3111645877361297,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7341570258140564,0.2159941792488098,0.981698989868164,285.0387268066406,284.95001220703125,298.4767150878906,294.1495361328125,297.7733764648437,297.3542175292969,285.03839111328125,1.0,0.5268093347549438,0.5093660354614258,0.5093660354614258,1.0,1.0,-2.8001279830932617,1.0440409183502195,1.756087064743042,0.4117933809757232,1.0,1.0,0.0,125.0527572631836,136.0,55039.8828125,0.0,1845.724609375,1.0,280.0432434082031,283.4637756347656,297.1303405761719,300.64312744140625,293.1499938964844,293.1499938964844,279.75,33333.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562412261962891,1.0,0.0,0.0,3.846191644668579,3.846217155456543,9.870863095784443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.0224609375,0.0,1741.5648193359375,1895.4371337890625,0.0,2993.758056640625,0.947415828704834,1.0,0.0,3.0,1.0,0.0
17833620,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9482115507125854,0.4718514680862427,0.4250423908233642,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8689097166061401,0.3697430193424225,0.3514955043792724,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8780141472816467,0.3809481859207153,0.2677584886550903,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8363648056983948,0.327844500541687,0.312407523393631,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.731813907623291,0.2163803875446319,0.9845529794692992,284.8817443847656,284.95001220703125,298.5160827636719,294.159912109375,297.7835388183594,297.34771728515625,284.8832702636719,1.0,0.5297418236732483,0.5084317922592163,0.5084317922592163,1.0,1.0,-2.8109288215637207,1.046950101852417,1.7639787197113037,0.4125209450721741,0.9077680706977844,0.9077680706977844,0.0,127.44734954833984,136.0,56146.59765625,0.0,1874.048095703125,1.0,279.7661437988281,283.2879943847656,297.20001220703125,300.8650207519531,293.1499938964844,293.1499938964844,279.75,37761.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655825853347778,1.0,0.0,0.0,3.80912184715271,3.809147834777832,9.681508572612074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.88671875,0.0,1731.261962890625,1895.4371337890625,0.0,3081.370849609375,0.9412634372711182,1.0,0.0,3.0,1.0,0.0
17833680,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9466398358345032,0.4723040759563446,0.4254417419433594,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8678205609321594,0.3703316748142242,0.3520735204219818,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8765076398849487,0.3810498714447021,0.2678459882736206,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8351823687553406,0.3281008303165436,0.3126777708530426,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7307119369506836,0.2164521068334579,0.9850444197654724,284.8945007324219,284.95001220703125,298.5281066894531,294.1629943847656,297.7861328125,297.3449401855469,284.89666748046875,1.0,0.5306035280227661,0.5081367492675781,0.5081367492675781,1.0,1.0,-2.813124418258667,1.0473573207855225,1.765767216682434,0.4124862253665924,0.9060688614845276,0.9060688614845276,0.0,128.35279846191406,139.0,56113.5859375,0.0,1881.840576171875,1.0,279.7567443847656,283.2997741699219,297.1932678222656,300.8412170410156,293.1499938964844,293.1499938964844,279.45001220703125,38027.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663185834884644,1.0,0.0,0.0,3.783170938491821,3.783196449279785,9.55003997660242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.8212890625,0.0,1702.1561279296875,1895.4371337890625,0.0,3088.275390625,0.9365137815475464,1.0,0.0,3.0,1.0,0.0
17833740,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9405207633972168,0.4742150008678436,0.4271585941314697,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.863638162612915,0.3727463185787201,0.3544321954250335,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8706204295158386,0.3814341127872467,0.2681698799133301,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8305597305297852,0.3291098177433014,0.313729852437973,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7263153195381165,0.2166705727577209,0.9866279363632202,284.8840637207031,284.95001220703125,298.5758972167969,294.175048828125,297.7967834472656,297.3345947265625,284.88690185546875,1.0,0.5340179800987244,0.5069074630737305,0.5069074630737305,1.0,1.0,-2.8215792179107666,1.0487526655197144,1.7728265523910522,0.4121556878089905,0.8318557739257812,0.8318557739257812,0.0,131.99058532714844,142.0,56289.04296875,0.0,1912.682861328125,1.0,279.4578857421875,283.2704772949219,297.189208984375,300.8631896972656,293.1499938964844,293.1499938964844,279.75,41334.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720138072967529,1.0,0.0,0.0,3.5265443325042725,3.5265681743621826,8.298354714497691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.7021484375,0.0,1438.6680908203125,1895.4371337890625,0.0,3141.700439453125,0.8829832077026367,1.0,0.0,3.0,1.0,0.0
17833800,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9405207633972168,0.4742150008678436,0.4271585941314697,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.863638162612915,0.3727463185787201,0.3544321954250335,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8706204295158386,0.3814341127872467,0.2681698799133301,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8305597305297852,0.3291098177433014,0.313729852437973,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7263153195381165,0.2166705727577209,0.9866279363632202,284.8840637207031,284.95001220703125,298.5758972167969,294.175048828125,297.7967834472656,297.3345947265625,284.88690185546875,1.0,0.5340179800987244,0.5069074630737305,0.5069074630737305,1.0,1.0,-2.8215792179107666,1.0487526655197144,1.7728265523910522,0.4121556878089905,0.8318557739257812,0.8318557739257812,0.0,131.99058532714844,142.0,56289.04296875,0.0,1912.682861328125,1.0,279.4578857421875,283.2704772949219,297.189208984375,300.8631896972656,293.1499938964844,293.1499938964844,279.75,41334.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720138072967529,1.0,0.0,0.0,3.5265443325042725,3.5265681743621826,8.298354714497691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.7021484375,0.0,1438.6680908203125,1895.4371337890625,0.0,3141.700439453125,0.8829832077026367,1.0,0.0,3.0,1.0,0.0
17833860,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9383920431137084,0.47770756483078,0.4300944805145263,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8624569177627563,0.3761459589004516,0.3575060963630676,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.867950975894928,0.3830000162124634,0.2691384851932525,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.828639030456543,0.3309983611106872,0.3154008984565735,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7242246270179749,0.2174979895353317,0.9900445342063904,285.0101013183594,284.95001220703125,298.61981201171875,294.1855163574219,297.815673828125,297.339599609375,285.009765625,1.0,0.5375816226005554,0.5056762099266052,0.5056762099266052,1.0,1.0,-2.836073637008667,1.0526617765426636,1.7834118604660034,0.4128886461257934,0.9372132420539856,0.9372132420539856,0.0,134.59967041015625,145.0,55883.140625,0.0,1948.419677734375,1.0,279.7414855957031,283.40142822265625,297.1542053222656,300.71856689453125,293.1499938964844,293.1499938964844,279.45001220703125,33462.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614693284034729,1.0,0.0,0.0,3.6498169898986816,3.6498405933380127,8.888642923920997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.083984375,0.0,1513.979736328125,1895.4371337890625,0.0,3042.786376953125,0.9035820364952089,1.0,0.0,3.0,1.0,0.0
17833920,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9383920431137084,0.47770756483078,0.4300944805145263,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8624569177627563,0.3761459589004516,0.3575060963630676,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.867950975894928,0.3830000162124634,0.2691384851932525,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.828639030456543,0.3309983611106872,0.3154008984565735,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7242246270179749,0.2174979895353317,0.9900445342063904,285.0101013183594,284.95001220703125,298.61981201171875,294.1855163574219,297.815673828125,297.339599609375,285.009765625,1.0,0.5375816226005554,0.5056762099266052,0.5056762099266052,1.0,1.0,-2.836073637008667,1.0526617765426636,1.7834118604660034,0.4128886461257934,0.9372132420539856,0.9372132420539856,0.0,134.59967041015625,145.0,55883.140625,0.0,1948.419677734375,1.0,279.7414855957031,283.40142822265625,297.1542053222656,300.71856689453125,293.1499938964844,293.1499938964844,279.45001220703125,33462.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614693284034729,1.0,0.0,0.0,3.6498169898986816,3.6498405933380127,8.888642923920997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.083984375,0.0,1513.979736328125,1895.4371337890625,0.0,3042.786376953125,0.9035820364952089,1.0,0.0,3.0,1.0,0.0
17833980,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9344586133956908,0.4797085225582123,0.4323202967643738,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8601518273353577,0.3788523375988006,0.3603580892086029,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.864128828048706,0.3837165236473083,0.2698957324028015,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8257250785827637,0.3322688341140747,0.3168886601924896,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7213044762611389,0.2179313451051712,0.993114709854126,284.91229248046875,284.95001220703125,298.6595153808594,294.19439697265625,297.82501220703125,297.3321533203125,284.91461181640625,1.0,0.5411723256111145,0.50444495677948,0.50444495677948,1.0,1.0,-2.848572254180908,1.0556880235671997,1.792884111404419,0.4133473634719848,0.85318922996521,0.85318922996521,0.0,137.75318908691406,148.0,56639.984375,0.0,1983.886474609375,1.0,279.45770263671875,283.2851257324219,297.2156677246094,300.898193359375,293.1499938964844,293.1499938964844,279.75,38675.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697230815887451,1.0,0.0,0.0,3.5355069637298584,3.5355303287506104,8.340588237842894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.1640625,0.0,1428.873779296875,1895.4371337890625,0.0,3120.212890625,0.8823515772819519,1.0,0.0,3.0,1.0,0.0
17834040,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9344586133956908,0.4797085225582123,0.4323202967643738,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8601518273353577,0.3788523375988006,0.3603580892086029,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.864128828048706,0.3837165236473083,0.2698957324028015,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8257250785827637,0.3322688341140747,0.3168886601924896,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7213044762611389,0.2179313451051712,0.993114709854126,284.91229248046875,284.95001220703125,298.6595153808594,294.19439697265625,297.82501220703125,297.3321533203125,284.91461181640625,1.0,0.5411723256111145,0.50444495677948,0.50444495677948,1.0,1.0,-2.848572254180908,1.0556880235671997,1.792884111404419,0.4133473634719848,0.85318922996521,0.85318922996521,0.0,137.75318908691406,148.0,56639.984375,0.0,1983.886474609375,1.0,279.45770263671875,283.2851257324219,297.2156677246094,300.898193359375,293.1499938964844,293.1499938964844,279.75,38675.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697230815887451,1.0,0.0,0.0,3.5355069637298584,3.5355303287506104,8.340588237842894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.1640625,0.0,1428.873779296875,1895.4371337890625,0.0,3120.212890625,0.8823515772819519,1.0,0.0,3.0,1.0,0.0
17834100,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9325023293495178,0.4811881184577942,0.4334045946598053,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8589977622032166,0.3804405927658081,0.3617400825023651,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.862221896648407,0.3843514621257782,0.2702317535877228,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8242558240890503,0.3330994248390198,0.3175798058509826,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7198047041893005,0.2182629406452179,0.9944010972976683,285.0321044921875,284.95001220703125,298.6776733398437,294.1981811523437,297.8316650390625,297.3325500488281,285.03515625,1.0,0.5429068207740784,0.5038293600082397,0.5038293600082397,1.0,1.0,-2.8543124198913574,1.056989312171936,1.797323226928711,0.4133700132369995,0.9399331212043762,0.9399331212043762,0.0,139.31887817382812,148.0,56039.421875,0.0,2000.84912109375,1.0,279.6991271972656,283.4148254394531,297.1669921875,300.70513916015625,293.1499938964844,293.1499938964844,279.75,33619.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637473583221436,1.0,0.0,0.0,3.598230123519897,3.5982532501220703,8.639152611067402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.91796875,0.0,1458.773681640625,1895.4371337890625,0.0,3064.154541015625,0.8938130736351013,1.0,0.0,3.0,1.0,0.0
17834160,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9316449165344238,0.482779711484909,0.4348752796649933,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8586368560791016,0.3821433186531067,0.3633626997470855,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.861160397529602,0.3851208686828613,0.2707804143428802,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8235085010528564,0.3340367674827575,0.3184831142425537,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7189433574676514,0.2186803817749023,0.9963656067848206,285.02203369140625,284.95001220703125,298.69464111328125,294.2015380859375,297.8388977050781,297.3345947265625,285.0202331542969,1.0,0.544734001159668,0.5031830668449402,0.5031830668449402,1.0,1.0,-2.862135171890259,1.059098243713379,1.8030368089675903,0.4137617945671081,0.9599936008453368,0.9599936008453368,0.0,140.6101531982422,151.0,56320.12109375,0.0,2019.9505615234373,1.0,279.7423095703125,283.3994140625,297.1819763183594,300.77459716796875,293.1499938964844,293.1499938964844,279.45001220703125,32585.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621169924736023,1.0,0.0,0.0,3.683225393295288,3.6832492351531982,9.052111522578344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.5419921875,0.0,1544.664794921875,1895.4371337890625,0.0,3048.861083984375,0.9102051258087158,1.0,0.0,3.0,1.0,0.0
17834220,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9272572994232178,0.4843876361846924,0.436775654554367,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8561126589775085,0.3846934735774994,0.3660959303379059,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8571701645851135,0.3856385350227356,0.2714197337627411,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8203694224357605,0.3351389467716217,0.319839209318161,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7157478332519531,0.2189786881208419,0.9989534020423888,284.9037780761719,284.95001220703125,298.72491455078125,294.2069091796875,297.8431091308594,297.3248291015625,284.9062805175781,1.0,0.5482272505760193,0.5018905401229858,0.5018905401229858,1.0,1.0,-2.873220920562744,1.061370611190796,1.811850309371948,0.4137443900108337,0.8625733852386475,0.8625733852386475,0.0,143.95504760742188,154.0,57127.625,0.0,2054.602294921875,1.0,279.45733642578125,283.26531982421875,297.2353210449219,300.9520263671875,293.1499938964844,293.1499938964844,279.75,38497.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871834933757782,1.0,0.0,0.0,3.5835931301116943,3.5836169719696045,8.569011242798297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.4130859375,0.0,1478.8787841796875,1895.4371337890625,0.0,3140.0224609375,0.8926646113395691,1.0,0.0,3.0,1.0,0.0
17834280,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9272572994232178,0.4843876361846924,0.436775654554367,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8561126589775085,0.3846934735774994,0.3660959303379059,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8571701645851135,0.3856385350227356,0.2714197337627411,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8203694224357605,0.3351389467716217,0.319839209318161,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7157478332519531,0.2189786881208419,0.9989534020423888,284.9037780761719,284.95001220703125,298.72491455078125,294.2069091796875,297.8431091308594,297.3248291015625,284.9062805175781,1.0,0.5482272505760193,0.5018905401229858,0.5018905401229858,1.0,1.0,-2.873220920562744,1.061370611190796,1.811850309371948,0.4137443900108337,0.8625733852386475,0.8625733852386475,0.0,143.95504760742188,154.0,57127.625,0.0,2054.602294921875,1.0,279.45733642578125,283.26531982421875,297.2353210449219,300.9520263671875,293.1499938964844,293.1499938964844,279.75,38497.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871834933757782,1.0,0.0,0.0,3.5835931301116943,3.5836169719696045,8.569011242798297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.4130859375,0.0,1478.8787841796875,1895.4371337890625,0.0,3140.0224609375,0.8926646113395691,1.0,0.0,3.0,1.0,0.0
17834340,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9242331385612488,0.4872099757194519,0.4390672743320465,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8545135259628296,0.3878941833972931,0.3689938485622406,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8541713356971741,0.3869243562221527,0.2722023725509643,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8180429935455322,0.336792528629303,0.3213078677654266,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7131912708282471,0.2196165472269058,1.0016645193099976,285.01953125,284.95001220703125,298.75,294.2104187011719,297.8525390625,297.32635498046875,285.0177001953125,1.0,0.5516392588615417,0.5005980730056763,0.5005980730056763,1.0,1.0,-2.88541579246521,1.0640966892242432,1.8213191032409668,0.413722425699234,0.970306932926178,0.970306932926178,0.0,146.89990234375,157.0,56724.56640625,0.0,2089.403076171875,1.0,279.74285888671875,283.3866577148437,297.1927795410156,300.8139038085937,293.1499938964844,293.1499938964844,279.45001220703125,32717.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645440936088562,1.0,0.0,0.0,3.723149061203003,3.723173141479492,9.249411618839076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.6669921875,0.0,1591.027587890625,1895.4371337890625,0.0,3071.62890625,0.9191965460777284,1.0,0.0,3.0,1.0,0.0
17834400,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9242331385612488,0.4872099757194519,0.4390672743320465,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8545135259628296,0.3878941833972931,0.3689938485622406,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8541713356971741,0.3869243562221527,0.2722023725509643,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8180429935455322,0.336792528629303,0.3213078677654266,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7131912708282471,0.2196165472269058,1.0016645193099976,285.01953125,284.95001220703125,298.75,294.2104187011719,297.8525390625,297.32635498046875,285.0177001953125,1.0,0.5516392588615417,0.5005980730056763,0.5005980730056763,1.0,1.0,-2.88541579246521,1.0640966892242432,1.8213191032409668,0.413722425699234,0.970306932926178,0.970306932926178,0.0,146.89990234375,157.0,56724.56640625,0.0,2089.403076171875,1.0,279.74285888671875,283.3866577148437,297.1927795410156,300.8139038085937,293.1499938964844,293.1499938964844,279.45001220703125,32717.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645440936088562,1.0,0.0,0.0,3.723149061203003,3.723173141479492,9.249411618839076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.6669921875,0.0,1591.027587890625,1895.4371337890625,0.0,3071.62890625,0.9191965460777284,1.0,0.0,3.0,1.0,0.0
17834460,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9199864864349364,0.488592267036438,0.4407758414745331,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8521499633789062,0.3903758525848388,0.3716666400432586,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.850418210029602,0.3873642086982727,0.2727886736392975,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8149908781051636,0.3378095328807831,0.3225853741168976,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.709936261177063,0.219828575849533,1.0038669109344482,284.8985595703125,284.95001220703125,298.7719421386719,294.2138061523437,297.8531799316406,297.3161315917969,284.9011535644531,1.0,0.5549876689910889,0.4992865025997162,0.4992865025997162,1.0,1.0,-2.8955774307250977,1.065898299217224,1.829679012298584,0.4133874773979187,0.8684414625167847,0.8684414625167847,0.0,150.25205993652344,160.0,57522.89453125,0.0,2123.036865234375,1.0,279.4570617675781,283.2505798339844,297.2414855957031,300.9842834472656,293.1499938964844,293.1499938964844,279.75,38613.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740894794464111,1.0,0.0,0.0,3.621786117553711,3.6218104362487793,8.752637086217874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.26171875,0.0,1521.4091796875,1895.4371337890625,0.0,3161.16796875,0.9011809229850768,1.0,0.0,3.0,1.0,0.0
17834520,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9199864864349364,0.488592267036438,0.4407758414745331,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8521499633789062,0.3903758525848388,0.3716666400432586,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.850418210029602,0.3873642086982727,0.2727886736392975,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8149908781051636,0.3378095328807831,0.3225853741168976,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.709936261177063,0.219828575849533,1.0038669109344482,284.8985595703125,284.95001220703125,298.7719421386719,294.2138061523437,297.8531799316406,297.3161315917969,284.9011535644531,1.0,0.5549876689910889,0.4992865025997162,0.4992865025997162,1.0,1.0,-2.8955774307250977,1.065898299217224,1.829679012298584,0.4133874773979187,0.8684414625167847,0.8684414625167847,0.0,150.25205993652344,160.0,57522.89453125,0.0,2123.036865234375,1.0,279.4570617675781,283.2505798339844,297.2414855957031,300.9842834472656,293.1499938964844,293.1499938964844,279.75,38613.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740894794464111,1.0,0.0,0.0,3.621786117553711,3.6218104362487793,8.752637086217874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.26171875,0.0,1521.4091796875,1895.4371337890625,0.0,3161.16796875,0.9011809229850768,1.0,0.0,3.0,1.0,0.0
17834580,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9171259999275208,0.4912398159503937,0.4428941309452057,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8507121801376343,0.3935450911521911,0.3745225667953491,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8476486802101135,0.3886104822158813,0.2735343873500824,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8127627372741699,0.3394107520580292,0.3239940106868744,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7073451280593872,0.2204049974679947,1.0062655210494995,285.0198669433594,284.95001220703125,298.7929992675781,294.2189025878906,297.8609619140625,297.31756591796875,285.0181579589844,1.0,0.5582634806632996,0.4979749321937561,0.4979749321937561,1.0,1.0,-2.9070210456848145,1.068224310874939,1.838796615600586,0.4130626916885376,0.9785096645355223,0.9785096645355223,0.0,153.1740264892578,148.0,57066.7265625,0.0,2156.958251953125,1.0,279.7431030273437,283.3783264160156,297.19921875,300.8416442871094,293.1499938964844,293.1499938964844,279.45001220703125,32860.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663590550422668,1.0,0.0,0.0,3.7542569637298575,3.754281520843506,9.404620868735948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.9052734375,0.0,1628.1221923828125,1895.4371337890625,0.0,3088.65478515625,0.926334798336029,1.0,0.0,3.0,1.0,0.0
17834640,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9171259999275208,0.4912398159503937,0.4428941309452057,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8507121801376343,0.3935450911521911,0.3745225667953491,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8476486802101135,0.3886104822158813,0.2735343873500824,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8127627372741699,0.3394107520580292,0.3239940106868744,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7073451280593872,0.2204049974679947,1.0062655210494995,285.0198669433594,284.95001220703125,298.7929992675781,294.2189025878906,297.8609619140625,297.31756591796875,285.0181579589844,1.0,0.5582634806632996,0.4979749321937561,0.4979749321937561,1.0,1.0,-2.9070210456848145,1.068224310874939,1.838796615600586,0.4130626916885376,0.9785096645355223,0.9785096645355223,0.0,153.1740264892578,148.0,57066.7265625,0.0,2156.958251953125,1.0,279.7431030273437,283.3783264160156,297.19921875,300.8416442871094,293.1499938964844,293.1499938964844,279.45001220703125,32860.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663590550422668,1.0,0.0,0.0,3.7542569637298575,3.754281520843506,9.404620868735948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.9052734375,0.0,1628.1221923828125,1895.4371337890625,0.0,3088.65478515625,0.926334798336029,1.0,0.0,3.0,1.0,0.0
17834700,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9199455976486206,0.4919663071632385,0.4438518285751343,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8533321619033813,0.3948592245578766,0.3759075999259949,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8495798707008362,0.3889206647872925,0.2738840281963348,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8148167133331299,0.3399820625782013,0.3246567249298095,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7090288996696472,0.2205545157194137,1.007253885269165,284.878662109375,284.95001220703125,298.80322265625,294.2220764160156,297.8617858886719,297.3138122558594,284.8733825683594,1.0,0.5580700039863586,0.4973191618919372,0.4973191618919372,1.0,1.0,-2.912249565124512,1.069158673286438,1.8430908918380733,0.4129117131233215,0.8857072591781616,0.8857072591781616,0.0,152.2454376220703,148.0,58087.26953125,0.0,2161.288330078125,1.0,279.4952392578125,283.216796875,297.2593994140625,301.072998046875,293.1499938964844,293.1499938964844,279.45001220703125,36662.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731757402420044,1.0,0.0,0.0,3.7394886016845694,3.739513635635376,9.330775583293872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.2197265625,0.0,1640.1016845703125,1895.4371337890625,0.0,3152.5986328125,0.9237220883369446,1.0,0.0,3.0,1.0,0.0
17834760,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.924072265625,0.4924460351467132,0.4442242383956909,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8570713400840759,0.3959997296333313,0.3769302666187286,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8525611758232117,0.3890265226364136,0.2739258706569671,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8178570866584778,0.340389609336853,0.3249929845333099,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7115967869758606,0.2205779105424881,1.0071215629577637,284.8943176269531,284.95001220703125,298.8132629394531,294.2256164550781,297.8609313964844,297.3074951171875,284.897216796875,1.0,0.5570126175880432,0.4966685175895691,0.4966685175895691,1.0,1.0,-2.9142253398895264,1.0687562227249146,1.8454692363739007,0.4120927155017853,0.8727782964706421,0.8727782964706421,0.0,150.2723388671875,136.0,57842.63671875,0.0,2154.868408203125,1.0,279.4568176269531,283.2387390136719,297.2516174316406,301.01483154296875,293.1499938964844,293.1499938964844,279.75,38769.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755004405975342,1.0,0.0,0.0,3.6525824069976807,3.652606964111328,8.902118224796141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.8173828125,0.0,1556.7811279296875,1895.4371337890625,0.0,3174.399658203125,0.9080238938331604,1.0,0.0,3.0,1.0,0.0
17834820,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9370226860046388,0.4945901036262512,0.4455100297927856,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8680017590522766,0.3986757397651672,0.3789536654949188,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.862156867980957,0.390086680650711,0.2742685079574585,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.826947808265686,0.3417356610298157,0.3257974088191986,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7193387746810913,0.2210639268159866,1.0074212551116943,285.0250549316406,284.95001220703125,298.8296813964844,294.2324523925781,297.8671569824219,297.3091735839844,285.0232238769531,1.0,0.5540768504142761,0.4955754578113556,0.4955754578113556,1.0,1.0,-2.9199345111846924,1.0690752267837524,1.85085928440094,0.4109911322593689,0.9800814390182496,0.9800814390182496,0.0,144.44236755371094,136.0,57236.48828125,0.0,2135.62939453125,1.0,279.7372131347656,283.3772277832031,297.2042541503906,300.8484191894531,293.1499938964844,293.1499938964844,279.75,32966.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675100803375244,1.0,0.0,0.0,3.759890079498291,3.7599146366119385,9.432864089831128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.7353515625,0.0,1635.5198974609375,1895.4371337890625,0.0,3099.452880859375,0.9279136657714844,1.0,0.0,3.0,1.0,0.0
17834880,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9402675032615662,0.4949925243854522,0.4458508193492889,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8707490563392639,0.3992015421390533,0.3794023394584656,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8646434545516968,0.3903077840805053,0.2743896842002868,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8292320370674133,0.3420096933841705,0.3260064721107483,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7212629914283752,0.2211754322052002,1.007658839225769,285.0184631347656,284.95001220703125,298.8327331542969,294.2338562011719,297.868408203125,297.30963134765625,285.0167541503906,1.0,0.5534189343452454,0.4953672587871551,0.4953672587871551,1.0,1.0,-2.9215662479400635,1.069356918334961,1.852209210395813,0.4108976125717163,0.9833177924156188,0.9833177924156188,0.0,143.0535430908203,124.0,57302.26953125,0.0,2131.495361328125,1.0,279.7432861328125,283.37066650390625,297.212158203125,300.8699035644531,293.1499938964844,293.1499938964844,279.45001220703125,33033.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673642873764038,1.0,0.0,0.0,3.7778337001800537,3.77785849571228,9.523113249088057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.564453125,0.0,1657.1219482421875,1895.4371337890625,0.0,3098.085205078125,0.9317787885665894,1.0,0.0,3.0,1.0,0.0
17834940,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.960351586341858,0.4961172342300415,0.4468897581100464,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8890305757522583,0.4017139375209808,0.3816290199756622,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.881184458732605,0.3907913863658905,0.2746537923812866,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8443845510482788,0.343041330575943,0.3268176913261413,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7337081432342529,0.2214154154062271,1.0076727867126465,284.8923645019531,284.95001220703125,298.8515319824219,294.2435302734375,297.8682861328125,297.3004455566406,284.8951110839844,1.0,0.5484885573387146,0.4940659701824188,0.4940659701824188,1.0,1.0,-2.926808834075928,1.0690531730651855,1.857755780220032,0.4094291031360626,0.8759093880653381,0.8759093880653381,0.0,134.11778259277344,112.0,58060.46484375,0.0,2095.849853515625,1.0,279.4564514160156,283.2309875488281,297.2674560546875,301.04364013671875,293.1499938964844,293.1499938964844,279.75,38867.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760939836502075,1.0,0.0,0.0,3.6735568046569824,3.673581600189209,9.004648973132134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.80859375,0.0,1581.1280517578125,1895.4371337890625,0.0,3179.96533203125,0.9126924872398376,1.0,0.0,3.0,1.0,0.0
