time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.960351586341858,0.4961172342300415,0.4468897581100464,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8890305757522583,0.4017139375209808,0.3816290199756622,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.881184458732605,0.3907913863658905,0.2746537923812866,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8443845510482788,0.343041330575943,0.3268176913261413,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7337081432342529,0.2214154154062271,1.0076727867126465,284.8923645019531,284.95001220703125,298.8515319824219,294.2435302734375,297.8682861328125,297.3004455566406,284.8951110839844,1.0,0.5484885573387146,0.4940659701824188,0.4940659701824188,1.0,1.0,-2.926808834075928,1.0690531730651855,1.857755780220032,0.4094291031360626,0.8759093880653381,0.8759093880653381,0.0,134.11778259277344,112.0,58060.46484375,0.0,2095.849853515625,1.0,279.4564514160156,283.2309875488281,297.2674560546875,301.04364013671875,293.1499938964844,293.1499938964844,279.75,38867.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760939836502075,1.0,0.0,0.0,3.6735568046569824,3.673581600189209,9.004648973132134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.80859375,0.0,1581.1280517578125,1895.4371337890625,0.0,3179.96533203125,0.9126924872398376,1.0,0.0,3.0,1.0,0.0
17835060,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9842703938484192,0.4985900819301605,0.4483219981193542,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9146679043769836,0.4049822390079498,0.3840300738811493,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9044151902198792,0.3921395540237427,0.2750671207904815,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8658838868141174,0.3447179794311523,0.3277525901794433,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7510918378829956,0.2220820784568786,1.007900595664978,285.019287109375,284.95001220703125,298.86968994140625,294.2545166015625,297.875732421875,297.30328369140625,285.0176696777344,1.0,0.5427616834640503,0.4928710460662842,0.4928710460662842,1.0,1.0,-2.933302640914917,1.069462776184082,1.863839864730835,0.4081578552722931,0.9879820346832277,0.9879820346832277,0.0,123.5574188232422,100.0,57492.421875,0.0,2054.062255859375,1.0,279.743408203125,283.3665771484375,297.2313842773437,300.900390625,293.1499938964844,293.1499938964844,279.45001220703125,33115.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676668405532837,1.0,0.0,0.0,3.794670581817627,3.7946953773498535,9.608186246623518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.380859375,0.0,1677.717041015625,1895.4371337890625,0.0,3100.923583984375,0.9356497526168824,1.0,0.0,3.0,1.0,0.0
17835120,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9842703938484192,0.4985900819301605,0.4483219981193542,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9146679043769836,0.4049822390079498,0.3840300738811493,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9044151902198792,0.3921395540237427,0.2750671207904815,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8658838868141174,0.3447179794311523,0.3277525901794433,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7510918378829956,0.2220820784568786,1.007900595664978,285.019287109375,284.95001220703125,298.86968994140625,294.2545166015625,297.875732421875,297.30328369140625,285.0176696777344,1.0,0.5427616834640503,0.4928710460662842,0.4928710460662842,1.0,1.0,-2.933302640914917,1.069462776184082,1.863839864730835,0.4081578552722931,0.9879820346832277,0.9879820346832277,0.0,123.5574188232422,100.0,57492.421875,0.0,2054.062255859375,1.0,279.743408203125,283.3665771484375,297.2313842773437,300.900390625,293.1499938964844,293.1499938964844,279.45001220703125,33115.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676668405532837,1.0,0.0,0.0,3.794670581817627,3.7946953773498535,9.608186246623518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.380859375,0.0,1677.717041015625,1895.4371337890625,0.0,3100.923583984375,0.9356497526168824,1.0,0.0,3.0,1.0,0.0
17835180,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.5000213384628296,0.4360102117061615,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9486362934112548,0.4075128436088562,0.3862183392047882,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9359375834465028,0.3926455974578857,0.2753055095672607,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8932080268859863,0.3457661271095276,0.328521579504013,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7735145688056946,0.2223578095436096,1.0077868700027466,284.8866882324219,284.95001220703125,298.8872375488281,294.2667236328125,297.8764038085937,297.2961730957031,284.8883361816406,1.0,0.5365761518478394,0.4916760921478271,0.4916760921478271,1.0,1.0,-2.936347961425781,1.0686548948287964,1.8676929473876955,0.404272973537445,0.8760557174682617,0.8760557174682617,0.0,112.54911041259766,88.0,58199.84765625,0.0,1994.4332275390625,1.0,279.4565734863281,283.2214050292969,297.28955078125,301.0764465332031,293.1499938964844,293.1499938964844,279.75,38912.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762096166610718,1.0,0.0,0.0,3.690883159637451,3.690908193588257,9.089791319638608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.21875,0.0,1601.16552734375,1895.4371337890625,0.0,3181.04931640625,0.9165061116218568,1.0,0.0,3.0,1.0,0.0
17835240,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.5000213384628296,0.4360102117061615,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9486362934112548,0.4075128436088562,0.3862183392047882,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9359375834465028,0.3926455974578857,0.2753055095672607,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8932080268859863,0.3457661271095276,0.328521579504013,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7735145688056946,0.2223578095436096,1.0077868700027466,284.8866882324219,284.95001220703125,298.8872375488281,294.2667236328125,297.8764038085937,297.2961730957031,284.8883361816406,1.0,0.5365761518478394,0.4916760921478271,0.4916760921478271,1.0,1.0,-2.936347961425781,1.0686548948287964,1.8676929473876955,0.404272973537445,0.8760557174682617,0.8760557174682617,0.0,112.54911041259766,88.0,58199.84765625,0.0,1994.4332275390625,1.0,279.4565734863281,283.2214050292969,297.28955078125,301.0764465332031,293.1499938964844,293.1499938964844,279.75,38912.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762096166610718,1.0,0.0,0.0,3.690883159637451,3.690908193588257,9.089791319638608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.21875,0.0,1601.16552734375,1895.4371337890625,0.0,3181.04931640625,0.9165061116218568,1.0,0.0,3.0,1.0,0.0
17835300,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.5031391978263855,0.4293044209480285,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9550560712814332,0.4089856147766113,0.3873654901981354,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9417135119438172,0.3931373655796051,0.2754532098770141,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8983839750289917,0.3464495539665222,0.3289551138877868,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7776477932929993,0.2225745767354965,1.0080089569091797,285.00787353515625,284.95001220703125,298.89581298828125,294.27325439453125,297.8843078613281,297.3052062988281,285.0111389160156,1.0,0.5319380760192871,0.4910786151885986,0.4910786151885986,1.0,1.0,-2.9165303707122803,1.0591176748275757,1.857412815093994,0.4017662405967712,0.9556342959403992,0.9556342959403992,0.0,110.19773864746094,88.0,57114.1640625,0.0,1959.51611328125,1.0,279.70172119140625,283.3606262207031,297.23846435546875,300.8567199707031,293.1499938964844,293.1499938964844,279.75,34745.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695787787437439,1.0,0.0,0.0,3.723046541213989,3.7230710983276367,9.248902870240272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.4853515625,0.0,1606.387451171875,1895.4371337890625,0.0,3118.859375,0.922520399093628,1.0,0.0,3.0,1.0,0.0
17835360,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.5078079104423523,0.4146431386470794,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.967763364315033,0.4106128215789795,0.3887250125408172,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.954375386238098,0.3938078284263611,0.2757892310619354,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9100391268730164,0.3472762703895569,0.3295624554157257,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7871173620223999,0.2229180783033371,1.0087099075317385,284.9942626953125,284.95001220703125,298.9042358398437,294.28009033203125,297.898681640625,297.32427978515625,284.9917297363281,1.0,0.5273292064666748,0.4905964434146881,0.4905964434146881,1.0,1.0,-2.902519941329956,1.0524362325668335,1.8500837087631223,0.3981371223926544,0.9649953246116638,0.9649953246116638,0.0,105.9909210205078,106.0,56989.3671875,0.0,1915.770751953125,1.0,279.7430419921875,283.3468322753906,297.2501525878906,300.9005432128906,293.1499938964844,293.1499938964844,279.45001220703125,33890.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665569424629211,1.0,0.0,0.0,3.782239198684693,3.782264232635498,9.545337888994254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.1552734375,0.0,1668.9732666015625,1895.4371337890625,0.0,3090.511474609375,0.9333545565605164,1.0,0.0,3.0,1.0,0.0
17835420,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.5156610012054443,0.4109312891960144,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9726073145866394,0.4131170213222503,0.3912156820297241,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.958003044128418,0.3942768573760986,0.2762398719787597,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9142187833786012,0.3482885062694549,0.3306317329406738,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7900235056877136,0.2232633680105209,1.0104824304580688,284.8949279785156,284.95001220703125,298.9207458496094,294.2944641113281,297.920166015625,297.3501892089844,284.8983764648437,1.0,0.5279741883277893,0.4896320700645447,0.4896320700645447,1.0,1.0,-2.904963254928589,1.051659345626831,1.8533039093017576,0.3960649669170379,0.8646385073661804,0.8646385073661804,0.0,105.13807678222656,126.0,57502.92578125,0.0,1915.55078125,1.0,279.4568786621094,283.23651123046875,297.3049011230469,301.0426940917969,293.1499938964844,293.1499938964844,279.75,39486.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724120259284973,1.0,0.0,0.0,3.6329245567321777,3.632949113845825,8.806555342744105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.0810546875,0.0,1540.218994140625,1895.4371337890625,0.0,3145.435546875,0.9046090841293336,1.0,0.0,3.0,1.0,0.0
17835480,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.5156610012054443,0.4109312891960144,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9726073145866394,0.4131170213222503,0.3912156820297241,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.958003044128418,0.3942768573760986,0.2762398719787597,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9142187833786012,0.3482885062694549,0.3306317329406738,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7900235056877136,0.2232633680105209,1.0104824304580688,284.8949279785156,284.95001220703125,298.9207458496094,294.2944641113281,297.920166015625,297.3501892089844,284.8983764648437,1.0,0.5279741883277893,0.4896320700645447,0.4896320700645447,1.0,1.0,-2.904963254928589,1.051659345626831,1.8533039093017576,0.3960649669170379,0.8646385073661804,0.8646385073661804,0.0,105.13807678222656,126.0,57502.92578125,0.0,1915.55078125,1.0,279.4568786621094,283.23651123046875,297.3049011230469,301.0426940917969,293.1499938964844,293.1499938964844,279.75,39486.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724120259284973,1.0,0.0,0.0,3.6329245567321777,3.632949113845825,8.806555342744105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.0810546875,0.0,1540.218994140625,1895.4371337890625,0.0,3145.435546875,0.9046090841293336,1.0,0.0,3.0,1.0,0.0
17835540,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.519428551197052,0.4270173013210296,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.96282559633255,0.4164858758449554,0.3942931592464447,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9458039402961732,0.3957086503505707,0.2771455347537994,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9030880331993104,0.3500294983386993,0.332212746143341,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7806956768035889,0.2240817695856094,1.014223575592041,285.0368957519531,284.95001220703125,298.93682861328125,294.3097839355469,297.9295349121094,297.356201171875,285.0362548828125,1.0,0.535778284072876,0.4886676967144012,0.4886676967144012,1.0,1.0,-2.935455799102783,1.0623228549957275,1.873132944107056,0.3994108736515045,0.992695450782776,0.992695450782776,0.0,110.27555084228516,144.0,57396.234375,0.0,1991.2586669921875,1.0,279.7431945800781,283.3795471191406,297.2840881347656,300.9340515136719,293.1499938964844,293.1499938964844,279.45001220703125,32671.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633618354797363,1.0,0.0,0.0,3.773709774017334,3.773734331130981,9.502334137323488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.44140625,0.0,1649.45556640625,1895.4371337890625,0.0,3060.5380859375,0.9306978583335876,1.0,0.0,3.0,1.0,0.0
17835600,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.519428551197052,0.4270173013210296,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.96282559633255,0.4164858758449554,0.3942931592464447,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9458039402961732,0.3957086503505707,0.2771455347537994,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9030880331993104,0.3500294983386993,0.332212746143341,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7806956768035889,0.2240817695856094,1.014223575592041,285.0368957519531,284.95001220703125,298.93682861328125,294.3097839355469,297.9295349121094,297.356201171875,285.0362548828125,1.0,0.535778284072876,0.4886676967144012,0.4886676967144012,1.0,1.0,-2.935455799102783,1.0623228549957275,1.873132944107056,0.3994108736515045,0.992695450782776,0.992695450782776,0.0,110.27555084228516,144.0,57396.234375,0.0,1991.2586669921875,1.0,279.7431945800781,283.3795471191406,297.2840881347656,300.9340515136719,293.1499938964844,293.1499938964844,279.45001220703125,32671.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633618354797363,1.0,0.0,0.0,3.773709774017334,3.773734331130981,9.502334137323488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.44140625,0.0,1649.45556640625,1895.4371337890625,0.0,3060.5380859375,0.9306978583335876,1.0,0.0,3.0,1.0,0.0
17835660,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9990000128746032,0.5163982510566711,0.4558021128177643,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9428821206092834,0.4190463423728943,0.3972549438476562,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9233463406562804,0.3962420523166656,0.2779508531093597,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8844810724258423,0.3510878682136535,0.3337331116199493,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7646172642707825,0.2243728041648864,1.0178126096725464,284.9184875488281,284.95001220703125,298.9525451660156,294.3259582519531,297.9119567871094,297.3199462890625,284.9215393066406,1.0,0.5478408336639404,0.487507551908493,0.487507551908493,1.0,1.0,-2.9807162284851074,1.0785552263259888,1.902161121368408,0.4052921533584595,0.9073181748390198,0.9073181748390198,0.0,119.55133056640624,162.0,59009.1328125,0.0,2114.7265625,1.0,279.4562683105469,283.2347106933594,297.3597717285156,301.17657470703125,293.1499938964844,293.1499938964844,279.1499938964844,37213.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740668296813965,1.0,0.0,0.0,3.730091094970703,3.730116128921509,9.283936037718376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.048828125,0.0,1633.3946533203125,1895.4371337890625,0.0,3160.955322265625,0.9242203831672668,1.0,0.0,3.0,1.0,0.0
17835720,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9990000128746032,0.5163982510566711,0.4558021128177643,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9428821206092834,0.4190463423728943,0.3972549438476562,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9233463406562804,0.3962420523166656,0.2779508531093597,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8844810724258423,0.3510878682136535,0.3337331116199493,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7646172642707825,0.2243728041648864,1.0178126096725464,284.9184875488281,284.95001220703125,298.9525451660156,294.3259582519531,297.9119567871094,297.3199462890625,284.9215393066406,1.0,0.5478408336639404,0.487507551908493,0.487507551908493,1.0,1.0,-2.9807162284851074,1.0785552263259888,1.902161121368408,0.4052921533584595,0.9073181748390198,0.9073181748390198,0.0,119.55133056640624,162.0,59009.1328125,0.0,2114.7265625,1.0,279.4562683105469,283.2347106933594,297.3597717285156,301.17657470703125,293.1499938964844,293.1499938964844,279.1499938964844,37213.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740668296813965,1.0,0.0,0.0,3.730091094970703,3.730116128921509,9.283936037718376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.048828125,0.0,1633.3946533203125,1895.4371337890625,0.0,3160.955322265625,0.9242203831672668,1.0,0.0,3.0,1.0,0.0
17835780,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.97055983543396,0.5112395882606506,0.461308866739273,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9033745527267456,0.4211899638175964,0.3999568223953247,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8853057026863098,0.3963367640972137,0.2785210311412811,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8510448932647705,0.3517300486564636,0.3350354731082916,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.736496090888977,0.2241821736097335,1.0204275846481323,284.8939514160156,284.95001220703125,298.9678955078125,294.34283447265625,297.8898620605469,297.2777709960937,284.8966369628906,1.0,0.5604449510574341,0.4863474071025848,0.4863474071025848,1.0,1.0,-2.9969139099121094,1.082792043685913,1.9141218662261963,0.4064159095287323,0.8385729789733887,0.8385729789733887,0.0,136.8306427001953,180.0,59544.27734375,0.0,2230.445068359375,1.0,279.15802001953125,283.18719482421875,297.3666076660156,301.24468994140625,293.1499938964844,293.1499938964844,279.45001220703125,40383.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817152976989746,1.0,0.0,0.0,3.5298221111297607,3.529845714569092,8.3137877027184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.8017578125,0.0,1435.2510986328125,1895.4371337890625,0.0,3232.65380859375,0.8826768398284912,1.0,0.0,3.0,1.0,0.0
17835840,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.97055983543396,0.5112395882606506,0.461308866739273,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9033745527267456,0.4211899638175964,0.3999568223953247,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8853057026863098,0.3963367640972137,0.2785210311412811,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8510448932647705,0.3517300486564636,0.3350354731082916,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.736496090888977,0.2241821736097335,1.0204275846481323,284.8939514160156,284.95001220703125,298.9678955078125,294.34283447265625,297.8898620605469,297.2777709960937,284.8966369628906,1.0,0.5604449510574341,0.4863474071025848,0.4863474071025848,1.0,1.0,-2.9969139099121094,1.082792043685913,1.9141218662261963,0.4064159095287323,0.8385729789733887,0.8385729789733887,0.0,136.8306427001953,180.0,59544.27734375,0.0,2230.445068359375,1.0,279.15802001953125,283.18719482421875,297.3666076660156,301.24468994140625,293.1499938964844,293.1499938964844,279.45001220703125,40383.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817152976989746,1.0,0.0,0.0,3.5298221111297607,3.529845714569092,8.3137877027184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.8017578125,0.0,1435.2510986328125,1895.4371337890625,0.0,3232.65380859375,0.8826768398284912,1.0,0.0,3.0,1.0,0.0
17835900,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9520517587661744,0.5110974907875061,0.4607759118080139,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8877477645874023,0.4226284027099609,0.4014790952205658,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8695234060287476,0.396806925535202,0.2789545059204101,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8370248079299927,0.352355420589447,0.3358206450939178,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7245197296142578,0.2242586463689804,1.0219647884368896,285.0182189941406,284.95001220703125,298.9754943847656,294.3515319824219,297.88922119140625,297.2732238769531,285.0210266113281,1.0,0.5664999485015869,0.4857673346996307,0.4857673346996307,1.0,1.0,-3.000518798828125,1.0831215381622314,1.9173972606658936,0.4056618213653564,0.9230956435203552,0.9230956435203552,0.0,145.9851531982422,180.0,58879.40625,0.0,2284.36279296875,1.0,279.3992919921875,283.3234558105469,297.31689453125,301.0357666015625,293.1499938964844,293.1499938964844,279.45001220703125,34529.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750401735305786,1.0,0.0,0.0,3.580229997634888,3.5802531242370605,8.552934787076083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.1552734375,0.0,1446.1326904296875,1895.4371337890625,0.0,3170.083740234375,0.8907828330993652,1.0,0.0,3.0,1.0,0.0
17835960,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.936038613319397,0.5115095973014832,0.4612915515899658,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8752217292785645,0.4241680800914764,0.4032526910305023,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8569908738136292,0.3974063694477081,0.2796059548854828,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8258598446846008,0.3530880212783813,0.3368277549743652,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7144899964332581,0.2244262397289276,1.0242024660110474,285.00830078125,284.95001220703125,298.9830017089844,294.3603820800781,297.8906555175781,297.2724304199219,285.00714111328125,1.0,0.5727035403251648,0.4848983585834503,0.4848983585834503,1.0,1.0,-3.007951498031616,1.0844389200210571,1.923512578010559,0.4052032232284546,0.9384341835975648,0.9384341835975648,0.0,154.7030487060547,198.0,59138.44921875,0.0,2342.440185546875,1.0,279.442138671875,283.3109130859375,297.3353881835937,301.1055603027344,293.1499938964844,293.1499938964844,279.1499938964844,33336.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727421760559082,1.0,0.0,0.0,3.654733180999756,3.654756546020508,8.912604130273394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.6630859375,0.0,1518.4896240234375,1895.4371337890625,0.0,3148.531982421875,0.9043418169021606,1.0,0.0,3.0,1.0,0.0
17836020,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9084935784339904,0.5112221837043762,0.4619117379188537,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.854441225528717,0.4261599481105804,0.4060084223747253,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8363514542579651,0.3975971639156341,0.2804080545902252,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8063253164291382,0.3537353277206421,0.3382863402366638,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6957876086235046,0.224273070693016,1.0272488594055176,284.9082946777344,284.95001220703125,298.9967041015625,294.3769836425781,297.8872375488281,297.2618713378906,284.9111328125,1.0,0.5839870572090149,0.4832994043827057,0.4832994043827057,1.0,1.0,-3.018397092819214,1.085415244102478,1.9329817295074463,0.4040078520774841,0.8544747233390808,0.8544747233390808,0.0,171.52723693847656,198.0,59893.53515625,0.0,2448.0712890625,1.0,279.1602478027344,283.1949768066406,297.4000549316406,301.29351806640625,293.1499938964844,293.1499938964844,279.1499938964844,38795.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804972171783447,1.0,0.0,0.0,3.545981168746948,3.5460045337677,8.390080665776622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.6806640625,0.0,1440.8095703125,1895.4371337890625,0.0,3221.239990234375,0.8846632242202759,1.0,0.0,3.0,1.0,0.0
17836080,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9063760042190552,0.511221170425415,0.4619371592998504,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8527818322181702,0.4263357520103454,0.406218409538269,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8346960544586182,0.3976165950298309,0.2804536521434784,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8046203255653381,0.3537921011447906,0.3383874297142029,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6942230463027954,0.2242575734853744,1.0274271965026855,284.9131164550781,284.95001220703125,298.9978942871094,294.3784484863281,297.88702392578125,297.2611083984375,284.9149475097656,1.0,0.5849497318267822,0.4831603765487671,0.4831603765487671,1.0,1.0,-3.019070625305176,1.0854032039642334,1.9336673021316528,0.4038596153259277,0.8555958867073059,0.8555958867073059,0.0,173.02159118652344,201.0,59905.3671875,0.0,2457.016845703125,1.0,279.1576843261719,283.1979675292969,297.3980712890625,301.286865234375,293.1499938964844,293.1499938964844,279.45001220703125,38486.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804965615272522,1.0,0.0,0.0,3.542717218399048,3.5427405834198,8.374641993214027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.201171875,0.0,1435.1124267578125,1895.4371337890625,0.0,3221.234130859375,0.8837625980377197,1.0,0.0,3.0,1.0,0.0
17836140,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8924421072006226,0.5122519731521606,0.4629721939563751,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8419367074966431,0.4291452765464782,0.4091121256351471,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.823307454586029,0.3985470235347748,0.2812696993350982,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7928928732872009,0.3550305366516113,0.3398310840129852,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6832302212715149,0.2244357466697693,1.0297634601593018,285.0140686035156,284.95001220703125,299.0126037597656,294.3969421386719,297.8898620605469,297.2599792480469,285.0129089355469,1.0,0.5926814675331116,0.4814223945140838,0.4814223945140838,1.0,1.0,-3.029314994812012,1.0859694480895996,1.943345546722412,0.4022885859012604,0.9543173313140868,0.9543173313140868,0.0,184.6458740234375,189.0,59539.90234375,0.0,2536.176513671875,1.0,279.44171142578125,283.30926513671875,297.3772888183594,301.172119140625,293.1499938964844,293.1499938964844,279.1499938964844,32894.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728923201560974,1.0,0.0,0.0,3.680896282196045,3.680919885635376,9.04066610019072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.3740234375,0.0,1544.38525390625,1895.4371337890625,0.0,3149.9404296875,0.910034954547882,1.0,0.0,3.0,1.0,0.0
17836200,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8924421072006226,0.5122519731521606,0.4629721939563751,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8419367074966431,0.4291452765464782,0.4091121256351471,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.823307454586029,0.3985470235347748,0.2812696993350982,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7928928732872009,0.3550305366516113,0.3398310840129852,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6832302212715149,0.2244357466697693,1.0297634601593018,285.0140686035156,284.95001220703125,299.0126037597656,294.3969421386719,297.8898620605469,297.2599792480469,285.0129089355469,1.0,0.5926814675331116,0.4814223945140838,0.4814223945140838,1.0,1.0,-3.029314994812012,1.0859694480895996,1.943345546722412,0.4022885859012604,0.9543173313140868,0.9543173313140868,0.0,184.6458740234375,189.0,59539.90234375,0.0,2536.176513671875,1.0,279.44171142578125,283.30926513671875,297.3772888183594,301.172119140625,293.1499938964844,293.1499938964844,279.1499938964844,32894.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728923201560974,1.0,0.0,0.0,3.680896282196045,3.680919885635376,9.04066610019072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.3740234375,0.0,1544.38525390625,1895.4371337890625,0.0,3149.9404296875,0.910034954547882,1.0,0.0,3.0,1.0,0.0
17836260,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8905495405197144,0.5118364095687866,0.4630146622657776,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8416908979415894,0.4311980009078979,0.4113087058067322,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8219594955444336,0.3986507952213287,0.2815576195716858,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7918363213539124,0.3556389212608337,0.3406454622745514,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6817024946212769,0.2242443561553955,1.0297497510910034,284.9046936035156,284.95001220703125,299.0272216796875,294.4158020019531,297.88720703125,297.2501525878906,284.9065856933594,1.0,0.5937067866325378,0.4800676703453064,0.4800676703453064,1.0,1.0,-3.033328056335449,1.084733486175537,1.9485946893692017,0.4004989266395569,0.8604931235313416,0.8604931235313416,0.0,186.3990020751953,177.0,60272.5859375,0.0,2552.833251953125,1.0,279.15740966796875,283.1844177246094,297.4378662109375,301.35302734375,293.1499938964844,293.1499938964844,279.45001220703125,38536.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811548948287964,1.0,0.0,0.0,3.5757598876953125,3.5757837295532227,8.531590651728038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.3232421875,0.0,1470.72314453125,1895.4371337890625,0.0,3227.40283203125,0.8909980654716492,1.0,0.0,3.0,1.0,0.0
17836320,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8905495405197144,0.5118364095687866,0.4630146622657776,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8416908979415894,0.4311980009078979,0.4113087058067322,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8219594955444336,0.3986507952213287,0.2815576195716858,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7918363213539124,0.3556389212608337,0.3406454622745514,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6817024946212769,0.2242443561553955,1.0297497510910034,284.9046936035156,284.95001220703125,299.0272216796875,294.4158020019531,297.88720703125,297.2501525878906,284.9065856933594,1.0,0.5937067866325378,0.4800676703453064,0.4800676703453064,1.0,1.0,-3.033328056335449,1.084733486175537,1.9485946893692017,0.4004989266395569,0.8604931235313416,0.8604931235313416,0.0,186.3990020751953,177.0,60272.5859375,0.0,2552.833251953125,1.0,279.15740966796875,283.1844177246094,297.4378662109375,301.35302734375,293.1499938964844,293.1499938964844,279.45001220703125,38536.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811548948287964,1.0,0.0,0.0,3.5757598876953125,3.5757837295532227,8.531590651728038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.3232421875,0.0,1470.72314453125,1895.4371337890625,0.0,3227.40283203125,0.8909980654716492,1.0,0.0,3.0,1.0,0.0
17836380,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8969310522079468,0.5127958059310913,0.4633312523365021,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8485755324363708,0.4340493679046631,0.4135628342628479,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8274343609809875,0.3996264040470123,0.2819036543369293,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7979662418365479,0.3569134771823883,0.3414494693279266,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6865044832229614,0.2245166301727295,1.029342770576477,285.0087585449219,284.95001220703125,299.041748046875,294.43487548828125,297.8915100097656,297.2510986328125,285.0075988769531,1.0,0.5912631154060364,0.4787129461765289,0.4787129461765289,1.0,1.0,-3.0373055934906006,1.0835061073303225,1.9537994861602783,0.3985241651535034,0.9570196866989136,0.9570196866989136,0.0,181.5834197998047,165.0,59776.51171875,0.0,2535.44482421875,1.0,279.4419250488281,283.30096435546875,297.4141845703125,301.22662353515625,293.1499938964844,293.1499938964844,279.1499938964844,33122.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733072876930237,1.0,0.0,0.0,3.703546762466431,3.70357084274292,9.15227303721622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.2119140625,0.0,1571.7149658203125,1895.4371337890625,0.0,3153.83251953125,0.9152832627296448,1.0,0.0,3.0,1.0,0.0
17836440,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8969310522079468,0.5127958059310913,0.4633312523365021,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8485755324363708,0.4340493679046631,0.4135628342628479,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8274343609809875,0.3996264040470123,0.2819036543369293,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7979662418365479,0.3569134771823883,0.3414494693279266,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6865044832229614,0.2245166301727295,1.029342770576477,285.0087585449219,284.95001220703125,299.041748046875,294.43487548828125,297.8915100097656,297.2510986328125,285.0075988769531,1.0,0.5912631154060364,0.4787129461765289,0.4787129461765289,1.0,1.0,-3.0373055934906006,1.0835061073303225,1.9537994861602783,0.3985241651535034,0.9570196866989136,0.9570196866989136,0.0,181.5834197998047,165.0,59776.51171875,0.0,2535.44482421875,1.0,279.4419250488281,283.30096435546875,297.4141845703125,301.22662353515625,293.1499938964844,293.1499938964844,279.1499938964844,33122.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733072876930237,1.0,0.0,0.0,3.703546762466431,3.70357084274292,9.15227303721622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.2119140625,0.0,1571.7149658203125,1895.4371337890625,0.0,3153.83251953125,0.9152832627296448,1.0,0.0,3.0,1.0,0.0
17836500,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.90190589427948,0.5127053260803223,0.4634521901607513,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8536705374717712,0.4351917803287506,0.4146817028522491,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8316752314567566,0.399809330701828,0.2820779979228973,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8026332259178162,0.3573275506496429,0.3418515920639038,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6903548836708069,0.2245379984378814,1.0291980504989624,284.874267578125,284.95001220703125,299.04901123046875,294.4444580078125,297.8915405273437,297.2483825683594,284.8707275390625,1.0,0.5893043875694275,0.4780355989933014,0.4780355989933014,1.0,1.0,-3.039321184158325,1.0828845500946045,1.9564366340637207,0.3976418077945709,0.8656030893325806,0.8656030893325806,0.0,177.89007568359375,165.0,60707.59375,0.0,2520.1103515625,1.0,279.1963806152344,283.1490173339844,297.47686767578125,301.45867919921875,293.1499938964844,293.1499938964844,279.1499938964844,37316.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794302344322205,1.0,0.0,0.0,3.6767983436584473,3.676822900772095,9.020548077387502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.294921875,0.0,1573.1112060546875,1895.4371337890625,0.0,3211.240966796875,0.9099695682525636,1.0,0.0,3.0,1.0,0.0
17836560,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.907013177871704,0.5123992562294006,0.4630334675312042,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8589663505554199,0.4362039268016815,0.4154823422431946,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8360165357589722,0.3998417854309082,0.2819932699203491,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8074008822441101,0.3576193749904632,0.34198197722435,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6943117380142212,0.2244729995727539,1.0282235145568848,284.9012756347656,284.95001220703125,299.0563049316406,294.4540710449219,297.8906555175781,297.244140625,284.9034118652344,1.0,0.5868669152259827,0.4774273931980133,0.4774273931980133,1.0,1.0,-3.038666009902954,1.0813250541687012,1.9573410749435425,0.3963855803012848,0.8613542914390564,0.8613542914390564,0.0,173.94244384765625,153.0,60445.16015625,0.0,2498.41796875,1.0,279.157470703125,283.1791381835937,297.4738464355469,301.401123046875,293.1499938964844,293.1499938964844,279.45001220703125,38748.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810567259788513,1.0,0.0,0.0,3.590403318405152,3.590427160263061,8.601609806646593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.2373046875,0.0,1488.0963134765625,1895.4371337890625,0.0,3226.48291015625,0.8944093585014343,1.0,0.0,3.0,1.0,0.0
17836620,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9231611490249634,0.5133712887763977,0.4631686508655548,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8738480806350708,0.4391620755195617,0.4176328182220459,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8486347794532776,0.4009244441986084,0.2822645306587219,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8200933337211609,0.3589911758899688,0.3426756858825683,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7056269645690918,0.22488334774971,1.0274910926818848,285.0088195800781,284.95001220703125,299.0708923339844,294.4732971191406,297.89630126953125,297.2470703125,285.007080078125,1.0,0.5813973546028137,0.4762109816074371,0.4762109816074371,1.0,1.0,-3.0416858196258545,1.079965353012085,1.9617204666137693,0.3945093750953674,0.9593307971954346,0.9593307971954346,0.0,164.00881958007812,141.0,59922.46484375,0.0,2452.57177734375,1.0,279.4428405761719,283.2984924316406,297.4504699707031,301.2727355957031,293.1499938964844,293.1499938964844,279.1499938964844,33140.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728532195091248,1.0,0.0,0.0,3.716519355773926,3.716543436050415,9.216500984621234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.3935546875,0.0,1586.654296875,1895.4371337890625,0.0,3149.57373046875,0.9179669618606568,1.0,0.0,3.0,1.0,0.0
17836680,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9231611490249634,0.5133712887763977,0.4631686508655548,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8738480806350708,0.4391620755195617,0.4176328182220459,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8486347794532776,0.4009244441986084,0.2822645306587219,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8200933337211609,0.3589911758899688,0.3426756858825683,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7056269645690918,0.22488334774971,1.0274910926818848,285.0088195800781,284.95001220703125,299.0708923339844,294.4732971191406,297.89630126953125,297.2470703125,285.007080078125,1.0,0.5813973546028137,0.4762109816074371,0.4762109816074371,1.0,1.0,-3.0416858196258545,1.079965353012085,1.9617204666137693,0.3945093750953674,0.9593307971954346,0.9593307971954346,0.0,164.00881958007812,141.0,59922.46484375,0.0,2452.57177734375,1.0,279.4428405761719,283.2984924316406,297.4504699707031,301.2727355957031,293.1499938964844,293.1499938964844,279.1499938964844,33140.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728532195091248,1.0,0.0,0.0,3.716519355773926,3.716543436050415,9.216500984621234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.3935546875,0.0,1586.654296875,1895.4371337890625,0.0,3149.57373046875,0.9179669618606568,1.0,0.0,3.0,1.0,0.0
17836740,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9421700835227966,0.5129349231719971,0.4627496898174286,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.891314685344696,0.4413784146308899,0.4195156395435333,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8636749982833862,0.4012053608894348,0.2823295295238495,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8342543840408325,0.3597582280635834,0.3431682884693146,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7181912660598755,0.2249445468187332,1.0263710021972656,284.9009704589844,284.95001220703125,299.0855712890625,294.4924621582031,297.8965759277344,297.2417907714844,284.90301513671875,1.0,0.575309157371521,0.4749945700168609,0.4749945700168609,1.0,1.0,-3.0427780151367188,1.0778025388717651,1.9649754762649536,0.3924451172351837,0.8631346225738525,0.8631346225738525,0.0,153.54660034179688,129.0,60587.69921875,0.0,2400.311279296875,1.0,279.1572265625,283.1767272949219,297.51153564453125,301.44793701171875,293.1499938964844,293.1499938964844,279.45001220703125,38769.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805166482925415,1.0,0.0,0.0,3.6008286476135254,3.600852727890014,8.651635425849236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.931640625,0.0,1499.593017578125,1895.4371337890625,0.0,3221.422119140625,0.8967409133911133,1.0,0.0,3.0,1.0,0.0
17836800,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9421700835227966,0.5129349231719971,0.4627496898174286,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.891314685344696,0.4413784146308899,0.4195156395435333,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8636749982833862,0.4012053608894348,0.2823295295238495,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8342543840408325,0.3597582280635834,0.3431682884693146,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7181912660598755,0.2249445468187332,1.0263710021972656,284.9009704589844,284.95001220703125,299.0855712890625,294.4924621582031,297.8965759277344,297.2417907714844,284.90301513671875,1.0,0.575309157371521,0.4749945700168609,0.4749945700168609,1.0,1.0,-3.0427780151367188,1.0778025388717651,1.9649754762649536,0.3924451172351837,0.8631346225738525,0.8631346225738525,0.0,153.54660034179688,129.0,60587.69921875,0.0,2400.311279296875,1.0,279.1572265625,283.1767272949219,297.51153564453125,301.44793701171875,293.1499938964844,293.1499938964844,279.45001220703125,38769.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805166482925415,1.0,0.0,0.0,3.6008286476135254,3.600852727890014,8.651635425849236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.931640625,0.0,1499.593017578125,1895.4371337890625,0.0,3221.422119140625,0.8967409133911133,1.0,0.0,3.0,1.0,0.0
