time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.965082049369812,0.5138431787490845,0.4627744555473327,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9141560196876526,0.4443811774253845,0.4216495156288147,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8835549354553223,0.4023297727108001,0.2825877070426941,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8526036143302917,0.3611694276332855,0.3438419103622436,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7330617904663086,0.2254300862550735,1.0257128477096558,285.0096435546875,284.95001220703125,299.1004333496094,294.511474609375,297.90283203125,297.2454833984375,285.0079345703125,1.0,0.5688672661781311,0.4738504886627197,0.4738504886627197,1.0,1.0,-3.04569411277771,1.0765239000320437,1.9691702127456665,0.3906270861625671,0.9620469212532043,0.9620469212532043,0.0,142.067138671875,117.0,60052.20703125,0.0,2346.080078125,1.0,279.4429016113281,283.2973327636719,297.4884033203125,301.3192749023437,293.1499938964844,293.1499938964844,279.1499938964844,33159.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722671866416931,1.0,0.0,0.0,3.725734233856201,3.7257585525512695,9.26226164210675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.6884765625,0.0,1597.373291015625,1895.4371337890625,0.0,3144.076904296875,0.920064091682434,1.0,0.0,3.0,1.0,0.0
17836920,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.965082049369812,0.5138431787490845,0.4627744555473327,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9141560196876526,0.4443811774253845,0.4216495156288147,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8835549354553223,0.4023297727108001,0.2825877070426941,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8526036143302917,0.3611694276332855,0.3438419103622436,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7330617904663086,0.2254300862550735,1.0257128477096558,285.0096435546875,284.95001220703125,299.1004333496094,294.511474609375,297.90283203125,297.2454833984375,285.0079345703125,1.0,0.5688672661781311,0.4738504886627197,0.4738504886627197,1.0,1.0,-3.04569411277771,1.0765239000320437,1.9691702127456665,0.3906270861625671,0.9620469212532043,0.9620469212532043,0.0,142.067138671875,117.0,60052.20703125,0.0,2346.080078125,1.0,279.4429016113281,283.2973327636719,297.4884033203125,301.3192749023437,293.1499938964844,293.1499938964844,279.1499938964844,33159.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722671866416931,1.0,0.0,0.0,3.725734233856201,3.7257585525512695,9.26226164210675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.6884765625,0.0,1597.373291015625,1895.4371337890625,0.0,3144.076904296875,0.920064091682434,1.0,0.0,3.0,1.0,0.0
17836980,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9872332811355592,0.513319730758667,0.4622528254985809,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9426552057266236,0.4466108083724975,0.4235203266143799,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9067680835723876,0.4026284217834472,0.2826457917690277,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.874488115310669,0.3619518280029297,0.3443227708339691,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7502871751785278,0.2255428582429886,1.0246986150741575,284.9004211425781,284.95001220703125,299.115478515625,294.5302124023437,297.9037780761719,297.240966796875,284.9024963378906,1.0,0.5622035264968872,0.4727064073085785,0.4727064073085785,1.0,1.0,-3.046753168106079,1.0744826793670654,1.972270369529724,0.3886130452156067,0.8650497794151306,0.8650497794151306,0.0,130.76681518554688,105.0,60724.32421875,0.0,2289.29443359375,1.0,279.1571350097656,283.1741027832031,297.5492553710937,301.4948425292969,293.1499938964844,293.1499938964844,279.45001220703125,38768.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799290060997009,1.0,0.0,0.0,3.611170768737793,3.611195087432861,8.701404681232816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.173828125,0.0,1510.89111328125,1895.4371337890625,0.0,3215.915283203125,0.8990220427513123,1.0,0.0,3.0,1.0,0.0
17837040,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9872332811355592,0.513319730758667,0.4622528254985809,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9426552057266236,0.4466108083724975,0.4235203266143799,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9067680835723876,0.4026284217834472,0.2826457917690277,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.874488115310669,0.3619518280029297,0.3443227708339691,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7502871751785278,0.2255428582429886,1.0246986150741575,284.9004211425781,284.95001220703125,299.115478515625,294.5302124023437,297.9037780761719,297.240966796875,284.9024963378906,1.0,0.5622035264968872,0.4727064073085785,0.4727064073085785,1.0,1.0,-3.046753168106079,1.0744826793670654,1.972270369529724,0.3886130452156067,0.8650497794151306,0.8650497794151306,0.0,130.76681518554688,105.0,60724.32421875,0.0,2289.29443359375,1.0,279.1571350097656,283.1741027832031,297.5492553710937,301.4948425292969,293.1499938964844,293.1499938964844,279.45001220703125,38768.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799290060997009,1.0,0.0,0.0,3.611170768737793,3.611195087432861,8.701404681232816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.173828125,0.0,1510.89111328125,1895.4371337890625,0.0,3215.915283203125,0.8990220427513123,1.0,0.0,3.0,1.0,0.0
17837100,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9980782866477966,0.5136270523071289,0.461969643831253,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9584285020828248,0.4480445086956024,0.4244329333305359,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9216193556785583,0.4031133353710174,0.2826515138149261,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8875871896743774,0.3625936806201935,0.3445294499397278,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7607027888298035,0.2257496118545532,1.0240243673324585,285.02178955078125,284.95001220703125,299.12310791015625,294.5394287109375,297.9064636230469,297.2420654296875,285.0245056152344,1.0,0.5587539672851562,0.4721343517303467,0.4721343517303467,1.0,1.0,-3.0469424724578857,1.0733343362808228,1.9736082553863523,0.3874181807041168,0.949374794960022,0.949374794960022,0.0,124.9878921508789,105.0,59974.1328125,0.0,2259.616455078125,1.0,279.4012756347656,283.30938720703125,297.50616455078125,301.2943115234375,293.1499938964844,293.1499938964844,279.45001220703125,34073.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737471103668213,1.0,0.0,0.0,3.661597728729248,3.661621570587158,8.946116736296972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.78515625,0.0,1531.6495361328125,1895.4371337890625,0.0,3157.95703125,0.9083299040794371,1.0,0.0,3.0,1.0,0.0
17837160,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.5151362419128418,0.4465898871421814,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.972972333431244,0.4495688080787658,0.4256656765937805,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9371235966682434,0.4037061035633087,0.2829127609729767,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9009097218513488,0.3633180260658264,0.3450071513652801,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7714839577674866,0.2260167747735977,1.0242314338684082,284.9976501464844,284.95001220703125,299.1307983398437,294.5485534667969,297.9106750488281,297.2456970214844,284.99285888671875,1.0,0.5549696683883667,0.4715694487094879,0.4715694487094879,1.0,1.0,-3.0470170974731445,1.0727752447128296,1.974241852760315,0.3797428905963897,0.9552902579307556,0.9552902579307556,0.0,119.44139099121094,108.0,60022.5,0.0,2219.26025390625,1.0,279.44268798828125,283.2862854003906,297.5251770019531,301.3600769042969,293.1499938964844,293.1499938964844,279.1499938964844,33353.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716605305671692,1.0,0.0,0.0,3.7312633991241455,3.731287717819214,9.289772719967004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.0966796875,0.0,1605.2314453125,1895.4371337890625,0.0,3138.386962890625,0.9214300513267516,1.0,0.0,3.0,1.0,0.0
17837220,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9990000128746032,0.5196775197982788,0.4370334148406982,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9809082746505736,0.4516668617725372,0.4277572333812713,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9451578855514526,0.4038690030574798,0.283130794763565,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9084572196006776,0.3639780282974243,0.3457181453704834,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7772273421287537,0.2260524928569793,1.0245250463485718,284.89312744140625,284.95001220703125,299.1464538574219,294.5664367675781,297.9162902832031,297.2490234375,284.8948059082031,1.0,0.5506444573402405,0.470439612865448,0.470439612865448,1.0,1.0,-3.0235886573791504,1.060389280319214,1.9631993770599363,0.3799495995044708,0.852853536605835,0.852853536605835,0.0,116.38387298583984,111.0,60181.83984375,0.0,2173.430419921875,1.0,279.157958984375,283.17242431640625,297.5779113769531,301.4969787597656,293.1499938964844,293.1499938964844,279.45001220703125,39500.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778380155563354,1.0,0.0,0.0,3.5816423892974854,3.5816664695739746,8.559684374631615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.06640625,0.0,1484.138671875,1895.4371337890625,0.0,3196.316162109375,0.8929545283317566,1.0,0.0,3.0,1.0,0.0
17837280,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9990000128746032,0.5196775197982788,0.4370334148406982,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9809082746505736,0.4516668617725372,0.4277572333812713,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9451578855514526,0.4038690030574798,0.283130794763565,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9084572196006776,0.3639780282974243,0.3457181453704834,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7772273421287537,0.2260524928569793,1.0245250463485718,284.89312744140625,284.95001220703125,299.1464538574219,294.5664367675781,297.9162902832031,297.2490234375,284.8948059082031,1.0,0.5506444573402405,0.470439612865448,0.470439612865448,1.0,1.0,-3.0235886573791504,1.060389280319214,1.9631993770599363,0.3799495995044708,0.852853536605835,0.852853536605835,0.0,116.38387298583984,111.0,60181.83984375,0.0,2173.430419921875,1.0,279.157958984375,283.17242431640625,297.5779113769531,301.4969787597656,293.1499938964844,293.1499938964844,279.45001220703125,39500.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778380155563354,1.0,0.0,0.0,3.5816423892974854,3.5816664695739746,8.559684374631615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.06640625,0.0,1484.138671875,1895.4371337890625,0.0,3196.316162109375,0.8929545283317566,1.0,0.0,3.0,1.0,0.0
17837340,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.5258455276489258,0.4294570684432983,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9874085783958436,0.4545751512050628,0.4302005469799042,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9519062042236328,0.4048847258090973,0.2836110293865204,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9153830409049988,0.3652897775173187,0.3466966450214386,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7821168303489685,0.2264672964811325,1.0254679918289185,284.998046875,284.95001220703125,299.1624755859375,294.583740234375,297.9317321777344,297.2666015625,284.9970397949219,1.0,0.5490671396255493,0.4693097770214081,0.4693097770214081,1.0,1.0,-3.020294427871704,1.0566669702529907,1.963627576828003,0.3768388330936432,0.9426558017730712,0.9426558017730712,0.0,114.29991149902344,129.0,59399.5546875,0.0,2156.9111328125,1.0,279.44195556640625,283.2911376953125,297.55352783203125,301.3485107421875,293.1499938964844,293.1499938964844,279.1499938964844,33693.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680301904678345,1.0,0.0,0.0,3.689354658126831,3.68937873840332,9.08226354567887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.4619140625,0.0,1559.9505615234375,1895.4371337890625,0.0,3104.332275390625,0.9124963283538818,1.0,0.0,3.0,1.0,0.0
17837400,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.5258455276489258,0.4294570684432983,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9874085783958436,0.4545751512050628,0.4302005469799042,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9519062042236328,0.4048847258090973,0.2836110293865204,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9153830409049988,0.3652897775173187,0.3466966450214386,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7821168303489685,0.2264672964811325,1.0254679918289185,284.998046875,284.95001220703125,299.1624755859375,294.583740234375,297.9317321777344,297.2666015625,284.9970397949219,1.0,0.5490671396255493,0.4693097770214081,0.4693097770214081,1.0,1.0,-3.020294427871704,1.0566669702529907,1.963627576828003,0.3768388330936432,0.9426558017730712,0.9426558017730712,0.0,114.29991149902344,129.0,59399.5546875,0.0,2156.9111328125,1.0,279.44195556640625,283.2911376953125,297.55352783203125,301.3485107421875,293.1499938964844,293.1499938964844,279.1499938964844,33693.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680301904678345,1.0,0.0,0.0,3.689354658126831,3.68937873840332,9.08226354567887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.4619140625,0.0,1559.9505615234375,1895.4371337890625,0.0,3104.332275390625,0.9124963283538818,1.0,0.0,3.0,1.0,0.0
17837460,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.5280905365943909,0.4409201443195343,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9815779328346252,0.456774353981018,0.4325647950172424,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9431322813034058,0.4051515460014343,0.284030020236969,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.907392680644989,0.3660353422164917,0.3476698696613312,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7755107283592224,0.226565271615982,1.0269246101379397,284.9140014648437,284.95001220703125,299.17889404296875,294.6003723144531,297.93658447265625,297.2660522460937,284.91650390625,1.0,0.5546023845672607,0.4685361385345459,0.4685361385345459,1.0,1.0,-3.040311098098755,1.062943458557129,1.977367639541626,0.3782593607902527,0.8625205159187317,0.8625205159187317,0.0,118.03335571289062,147.0,60247.421875,0.0,2211.67529296875,1.0,279.157470703125,283.1867370605469,297.61505126953125,301.5224914550781,293.1499938964844,293.1499938964844,279.45001220703125,38482.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874644935131073,1.0,0.0,0.0,3.5720276832580566,3.572051525115967,8.513790135111776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.6015625,0.0,1466.31640625,1895.4371337890625,0.0,3166.377197265625,0.8903988599777222,1.0,0.0,3.0,1.0,0.0
17837520,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.5280905365943909,0.4409201443195343,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9815779328346252,0.456774353981018,0.4325647950172424,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9431322813034058,0.4051515460014343,0.284030020236969,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.907392680644989,0.3660353422164917,0.3476698696613312,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7755107283592224,0.226565271615982,1.0269246101379397,284.9140014648437,284.95001220703125,299.17889404296875,294.6003723144531,297.93658447265625,297.2660522460937,284.91650390625,1.0,0.5546023845672607,0.4685361385345459,0.4685361385345459,1.0,1.0,-3.040311098098755,1.062943458557129,1.977367639541626,0.3782593607902527,0.8625205159187317,0.8625205159187317,0.0,118.03335571289062,147.0,60247.421875,0.0,2211.67529296875,1.0,279.157470703125,283.1867370605469,297.61505126953125,301.5224914550781,293.1499938964844,293.1499938964844,279.45001220703125,38482.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874644935131073,1.0,0.0,0.0,3.5720276832580566,3.572051525115967,8.513790135111776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.6015625,0.0,1466.31640625,1895.4371337890625,0.0,3166.377197265625,0.8903988599777222,1.0,0.0,3.0,1.0,0.0
17837580,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.5257154107093811,0.4651459157466888,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.967287302017212,0.4597888886928558,0.4354242086410522,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9248266220092772,0.4062734544277191,0.2848187685012817,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8919612765312195,0.3674345016479492,0.3490514755249023,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7624295353889465,0.2270544469356537,1.0297433137893677,285.0401306152344,284.95001220703125,299.1958312988281,294.6162109375,297.93487548828125,297.2542419433594,285.0393981933594,1.0,0.5649058818817139,0.4677625000476837,0.4677625000476837,1.0,1.0,-3.0788516998291016,1.0765225887298584,2.002329111099243,0.3829649686813354,0.9865098595619202,0.9865098595619202,0.0,126.07376098632812,165.0,60432.85546875,0.0,2323.46533203125,1.0,279.4428405761719,283.31512451171875,297.600341796875,301.4402160644531,293.1499938964844,293.1499938964844,279.1499938964844,32222.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867817223072052,1.0,0.0,0.0,3.731403350830078,3.731427431106568,9.290470188716426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.3505859375,0.0,1596.74072265625,1895.4371337890625,0.0,3102.333984375,0.9208202958106996,1.0,0.0,3.0,1.0,0.0
17837640,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.5257154107093811,0.4651459157466888,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.967287302017212,0.4597888886928558,0.4354242086410522,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9248266220092772,0.4062734544277191,0.2848187685012817,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8919612765312195,0.3674345016479492,0.3490514755249023,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7624295353889465,0.2270544469356537,1.0297433137893677,285.0401306152344,284.95001220703125,299.1958312988281,294.6162109375,297.93487548828125,297.2542419433594,285.0393981933594,1.0,0.5649058818817139,0.4677625000476837,0.4677625000476837,1.0,1.0,-3.0788516998291016,1.0765225887298584,2.002329111099243,0.3829649686813354,0.9865098595619202,0.9865098595619202,0.0,126.07376098632812,165.0,60432.85546875,0.0,2323.46533203125,1.0,279.4428405761719,283.31512451171875,297.600341796875,301.4402160644531,293.1499938964844,293.1499938964844,279.1499938964844,32222.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867817223072052,1.0,0.0,0.0,3.731403350830078,3.731427431106568,9.290470188716426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.3505859375,0.0,1596.74072265625,1895.4371337890625,0.0,3102.333984375,0.9208202958106996,1.0,0.0,3.0,1.0,0.0
17837700,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9915483593940736,0.5221138000488281,0.4716434776782989,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9523403644561768,0.4609244465827942,0.4369940161705017,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9086008071899414,0.406454473733902,0.2853246629238128,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8781028985977173,0.3678367435932159,0.3498916625976562,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7510411739349365,0.2271233350038528,1.0318948030471802,284.9069519042969,284.95001220703125,299.2044677734375,294.6238098144531,297.9306335449219,297.2433776855469,284.9011535644531,1.0,0.5708460807800293,0.4673756659030914,0.4673756659030914,1.0,1.0,-3.092149496078491,1.0808707475662231,2.0112786293029785,0.3849110305309295,0.9073977470397948,0.9073977470397948,0.0,133.13868713378906,165.0,61852.81640625,0.0,2385.7490234375,1.0,279.19549560546875,283.1565856933594,297.6679992675781,301.7084350585937,293.1499938964844,293.1499938964844,279.1499938964844,35306.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754848837852478,1.0,0.0,0.0,3.7428536415100098,3.742878437042236,9.347575087303994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.3193359375,0.0,1633.6300048828125,1895.4371337890625,0.0,3174.253662109375,0.9239373207092284,1.0,0.0,3.0,1.0,0.0
17837760,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9727604389190674,0.5191484689712524,0.4689240157604217,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9318443536758424,0.4617571532726288,0.438217282295227,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8900586366653442,0.4063110649585724,0.2855572700500488,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.861016035079956,0.3679646253585815,0.3504506647586822,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7372227907180786,0.2269707769155502,1.0332578420639038,284.9072570800781,284.95001220703125,299.2132873535156,294.63116455078125,297.9276428222656,297.2356872558594,284.9090270996094,1.0,0.5764004588127136,0.4665038585662842,0.4665038585662842,1.0,1.0,-3.093595504760742,1.079583764076233,2.01401162147522,0.3832892477512359,0.8911228775978088,0.8911228775978088,0.0,142.23931884765625,183.0,61788.828125,0.0,2435.98486328125,1.0,279.1566467285156,283.16192626953125,297.6676025390625,301.67730712890625,293.1499938964844,293.1499938964844,279.45001220703125,37490.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790518045425415,1.0,0.0,0.0,3.685480117797852,3.685504913330078,9.063197694558768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.4443359375,0.0,1584.259033203125,1895.4371337890625,0.0,3207.69384765625,0.914232850074768,1.0,0.0,3.0,1.0,0.0
17837820,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9379818439483644,0.5172806978225708,0.4668894708156585,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9003971815109253,0.464296817779541,0.441055417060852,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8618158102035522,0.4069527685642242,0.2863248288631439,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8354026675224304,0.3689179420471191,0.3518421351909637,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7156749367713928,0.2270466238260269,1.036318302154541,285.0218200683594,284.95001220703125,299.2313232421875,294.6451416015625,297.9310302734375,297.2346496582031,285.02008056640625,1.0,0.5876575112342834,0.464760273694992,0.464760273694992,1.0,1.0,-3.100825548171997,1.078565001487732,2.022260427474976,0.3804981112480163,1.0,1.0,0.0,159.80038452148438,201.0,61295.1953125,0.0,2542.552734375,1.0,279.44354248046875,283.28814697265625,297.6339111328125,301.54644775390625,293.1499938964844,293.1499938964844,279.1499938964844,32875.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732799887657166,1.0,0.0,0.0,3.812873125076294,3.8128981590271,9.70058636085014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.9296875,0.0,1697.611328125,1895.4371337890625,0.0,3153.576416015625,0.9395939111709596,1.0,0.0,3.0,1.0,0.0
17837880,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9379818439483644,0.5172806978225708,0.4668894708156585,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9003971815109253,0.464296817779541,0.441055417060852,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8618158102035522,0.4069527685642242,0.2863248288631439,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8354026675224304,0.3689179420471191,0.3518421351909637,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7156749367713928,0.2270466238260269,1.036318302154541,285.0218200683594,284.95001220703125,299.2313232421875,294.6451416015625,297.9310302734375,297.2346496582031,285.02008056640625,1.0,0.5876575112342834,0.464760273694992,0.464760273694992,1.0,1.0,-3.100825548171997,1.078565001487732,2.022260427474976,0.3804981112480163,1.0,1.0,0.0,159.80038452148438,201.0,61295.1953125,0.0,2542.552734375,1.0,279.44354248046875,283.28814697265625,297.6339111328125,301.54644775390625,293.1499938964844,293.1499938964844,279.1499938964844,32875.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732799887657166,1.0,0.0,0.0,3.812873125076294,3.8128981590271,9.70058636085014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.9296875,0.0,1697.611328125,1895.4371337890625,0.0,3153.576416015625,0.9395939111709596,1.0,0.0,3.0,1.0,0.0
17837940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9072847366333008,0.515148401260376,0.4658915102481842,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8763870596885681,0.4659313261508941,0.443569153547287,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8391176462173462,0.4066764414310455,0.2868656516075134,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8143966197967529,0.3691387176513672,0.3529876470565796,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6954755187034607,0.2266317754983902,1.0385905504226685,284.8922119140625,284.95001220703125,299.25,294.65802001953125,297.9300842285156,297.22686767578125,284.8941650390625,1.0,0.5989663600921631,0.4630166888236999,0.4630166888236999,1.0,1.0,-3.107415676116944,1.0772337913513184,2.030181884765625,0.3777956664562225,0.890641450881958,0.890641450881958,0.0,177.96954345703125,204.0,62172.953125,0.0,2651.568603515625,1.0,279.15704345703125,283.14190673828125,297.68365478515625,301.7240295410156,293.1499938964844,293.1499938964844,279.45001220703125,38361.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821997046470642,1.0,0.0,0.0,3.726830720901489,3.726855993270874,9.267714631278068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.65234375,0.0,1638.380126953125,1895.4371337890625,0.0,3237.191650390625,0.9241790175437928,1.0,0.0,3.0,1.0,0.0
17838000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9072847366333008,0.515148401260376,0.4658915102481842,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8763870596885681,0.4659313261508941,0.443569153547287,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8391176462173462,0.4066764414310455,0.2868656516075134,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8143966197967529,0.3691387176513672,0.3529876470565796,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6954755187034607,0.2266317754983902,1.0385905504226685,284.8922119140625,284.95001220703125,299.25,294.65802001953125,297.9300842285156,297.22686767578125,284.8941650390625,1.0,0.5989663600921631,0.4630166888236999,0.4630166888236999,1.0,1.0,-3.107415676116944,1.0772337913513184,2.030181884765625,0.3777956664562225,0.890641450881958,0.890641450881958,0.0,177.96954345703125,204.0,62172.953125,0.0,2651.568603515625,1.0,279.15704345703125,283.14190673828125,297.68365478515625,301.7240295410156,293.1499938964844,293.1499938964844,279.45001220703125,38361.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821997046470642,1.0,0.0,0.0,3.726830720901489,3.726855993270874,9.267714631278068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.65234375,0.0,1638.380126953125,1895.4371337890625,0.0,3237.191650390625,0.9241790175437928,1.0,0.0,3.0,1.0,0.0
17838060,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8926229476928711,0.5147731304168701,0.4655249118804931,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8644998669624329,0.4683888852596283,0.446050614118576,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8275710940361023,0.4072645008563995,0.2873892486095428,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.80274498462677,0.3700058162212372,0.3540215492248535,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6844016909599304,0.2266004532575607,1.0398213863372805,285.01611328125,284.95001220703125,299.26904296875,294.6702880859375,297.93511962890625,297.226806640625,285.0146484375,1.0,0.6058613061904907,0.4618468880653381,0.4618468880653381,1.0,1.0,-3.113304853439331,1.076861023902893,2.0364439487457275,0.3760579526424408,0.9993953704833984,0.9993953704833984,0.0,189.3382263183593,207.0,61526.484375,0.0,2723.52587890625,1.0,279.4437561035156,283.27783203125,297.6509094238281,301.57940673828125,293.1499938964844,293.1499938964844,279.1499938964844,33326.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747100830078125,1.0,0.0,0.0,3.837335109710693,3.837360620498657,9.82545657279843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.1748046875,0.0,1730.7156982421875,1895.4371337890625,0.0,3166.98828125,0.9454365968704224,1.0,0.0,3.0,1.0,0.0
17838120,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8926229476928711,0.5147731304168701,0.4655249118804931,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8644998669624329,0.4683888852596283,0.446050614118576,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8275710940361023,0.4072645008563995,0.2873892486095428,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.80274498462677,0.3700058162212372,0.3540215492248535,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6844016909599304,0.2266004532575607,1.0398213863372805,285.01611328125,284.95001220703125,299.26904296875,294.6702880859375,297.93511962890625,297.226806640625,285.0146484375,1.0,0.6058613061904907,0.4618468880653381,0.4618468880653381,1.0,1.0,-3.113304853439331,1.076861023902893,2.0364439487457275,0.3760579526424408,0.9993953704833984,0.9993953704833984,0.0,189.3382263183593,207.0,61526.484375,0.0,2723.52587890625,1.0,279.4437561035156,283.27783203125,297.6509094238281,301.57940673828125,293.1499938964844,293.1499938964844,279.1499938964844,33326.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747100830078125,1.0,0.0,0.0,3.837335109710693,3.837360620498657,9.82545657279843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.1748046875,0.0,1730.7156982421875,1895.4371337890625,0.0,3166.98828125,0.9454365968704224,1.0,0.0,3.0,1.0,0.0
17838180,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8829799294471741,0.5130591988563538,0.4646819233894348,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.857336699962616,0.4700186252593994,0.4481507837772369,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8201268315315247,0.40701824426651,0.28764808177948,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7951170802116394,0.3702263236045837,0.3547541201114654,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6772427558898926,0.2261978536844253,1.040150761604309,284.8894958496094,284.95001220703125,299.2881164550781,294.6825561523437,297.9357604980469,297.2202453613281,284.89190673828125,1.0,0.6105897426605225,0.4606770873069763,0.4606770873069763,1.0,1.0,-3.1164143085479736,1.0754077434539795,2.041006565093994,0.374079942703247,0.8900269865989685,0.8900269865989685,0.0,197.24072265625,210.0,62307.96484375,0.0,2771.72509765625,1.0,279.1560363769531,283.1356811523437,297.7037658691406,301.7534484863281,293.1499938964844,293.1499938964844,279.45001220703125,38736.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826853036880493,1.0,0.0,0.0,3.739339828491211,3.739365100860596,9.330032071375172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.8466796875,0.0,1655.8287353515625,1895.4371337890625,0.0,3241.74072265625,0.9272086024284364,1.0,0.0,3.0,1.0,0.0
17838240,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8829799294471741,0.5130591988563538,0.4646819233894348,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.857336699962616,0.4700186252593994,0.4481507837772369,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8201268315315247,0.40701824426651,0.28764808177948,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7951170802116394,0.3702263236045837,0.3547541201114654,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6772427558898926,0.2261978536844253,1.040150761604309,284.8894958496094,284.95001220703125,299.2881164550781,294.6825561523437,297.9357604980469,297.2202453613281,284.89190673828125,1.0,0.6105897426605225,0.4606770873069763,0.4606770873069763,1.0,1.0,-3.1164143085479736,1.0754077434539795,2.041006565093994,0.374079942703247,0.8900269865989685,0.8900269865989685,0.0,197.24072265625,210.0,62307.96484375,0.0,2771.72509765625,1.0,279.1560363769531,283.1356811523437,297.7037658691406,301.7534484863281,293.1499938964844,293.1499938964844,279.45001220703125,38736.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826853036880493,1.0,0.0,0.0,3.739339828491211,3.739365100860596,9.330032071375172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.8466796875,0.0,1655.8287353515625,1895.4371337890625,0.0,3241.74072265625,0.9272086024284364,1.0,0.0,3.0,1.0,0.0
17838300,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8792973160743713,0.5128013491630554,0.4641971886157989,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.854801595211029,0.4711728990077972,0.4491192996501922,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8172909021377563,0.4072394371032715,0.2877111732959747,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7922734022140503,0.3705961108207702,0.3550336360931396,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6745083928108215,0.2261487990617752,1.0399304628372192,285.0209045410156,284.95001220703125,299.29766845703125,294.6886291503906,297.93798828125,297.2198791503906,285.024169921875,1.0,0.6123811602592468,0.4600921869277954,0.4600921869277954,1.0,1.0,-3.1171369552612305,1.074361801147461,2.042775154113769,0.3728294372558594,0.9791683554649352,0.9791683554649352,0.0,200.3048553466797,210.0,61448.33203125,0.0,2789.480224609375,1.0,279.40411376953125,283.2820129394531,297.6568603515625,301.54205322265625,293.1499938964844,293.1499938964844,279.45001220703125,34406.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766106367111206,1.0,0.0,0.0,3.779819011688232,3.779844045639038,9.533125648886198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.794921875,0.0,1670.1019287109375,1895.4371337890625,0.0,3184.80908203125,0.934982180595398,1.0,0.0,3.0,1.0,0.0
17838360,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8769911527633667,0.5128039121627808,0.4642404615879059,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8534331321716309,0.4725153744220733,0.4504238963127136,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8155550360679626,0.407667338848114,0.2880357801914215,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7905688285827637,0.3711363971233368,0.3555849492549896,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6727864742279053,0.2262365818023681,1.0405341386795044,285.01641845703125,284.95001220703125,299.3072509765625,294.6947021484375,297.9415588378906,297.22149658203125,285.0150451660156,1.0,0.6140816807746887,0.4595071375370025,0.4595071375370025,1.0,1.0,-3.1205337047576904,1.0743504762649536,2.046183109283448,0.3720506429672241,1.0,1.0,0.0,202.6018218994141,213.0,61618.33984375,0.0,2808.54248046875,1.0,279.44366455078125,283.2749328613281,297.67254638671875,301.6067810058594,293.1499938964844,293.1499938964844,279.1499938964844,33447.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746323585510254,1.0,0.0,0.0,3.845739364624024,3.8457648754119873,9.868541610558168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.7392578125,0.0,1741.914306640625,1895.4371337890625,0.0,3166.25927734375,0.947496235370636,1.0,0.0,3.0,1.0,0.0
17838420,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8716239333152771,0.5111004114151001,0.4632959067821502,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8502030372619629,0.4741618633270263,0.4524146616458893,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8115045428276062,0.4074576497077942,0.2882276177406311,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7866872549057007,0.3713848292827606,0.3562181293964386,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6689903736114502,0.2258979529142379,1.0405540466308594,284.8912658691406,284.95001220703125,299.326416015625,294.706787109375,297.9428405761719,297.2160339355469,284.8932189941406,1.0,0.616917073726654,0.4583370685577392,0.4583370685577392,1.0,1.0,-3.122816801071167,1.0725446939468384,2.050271987915039,0.3699035048484802,0.8918073177337646,0.8918073177337646,0.0,207.26077270507807,216.0,62391.78515625,0.0,2837.975341796875,1.0,279.1568603515625,283.1337890625,297.7259521484375,301.78082275390625,293.1499938964844,293.1499938964844,279.45001220703125,38678.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822899460792542,1.0,0.0,0.0,3.74725341796875,3.747278690338135,9.369564395456108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.994140625,0.0,1664.656005859375,1895.4371337890625,0.0,3238.037109375,0.9289931654930116,1.0,0.0,3.0,1.0,0.0
17838480,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8716239333152771,0.5111004114151001,0.4632959067821502,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8502030372619629,0.4741618633270263,0.4524146616458893,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8115045428276062,0.4074576497077942,0.2882276177406311,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7866872549057007,0.3713848292827606,0.3562181293964386,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6689903736114502,0.2258979529142379,1.0405540466308594,284.8912658691406,284.95001220703125,299.326416015625,294.706787109375,297.9428405761719,297.2160339355469,284.8932189941406,1.0,0.616917073726654,0.4583370685577392,0.4583370685577392,1.0,1.0,-3.122816801071167,1.0725446939468384,2.050271987915039,0.3699035048484802,0.8918073177337646,0.8918073177337646,0.0,207.26077270507807,216.0,62391.78515625,0.0,2837.975341796875,1.0,279.1568603515625,283.1337890625,297.7259521484375,301.78082275390625,293.1499938964844,293.1499938964844,279.45001220703125,38678.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822899460792542,1.0,0.0,0.0,3.74725341796875,3.747278690338135,9.369564395456108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.994140625,0.0,1664.656005859375,1895.4371337890625,0.0,3238.037109375,0.9289931654930116,1.0,0.0,3.0,1.0,0.0
17838540,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8678746819496155,0.5108017921447754,0.4627742767333984,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8483381867408752,0.4766630828380584,0.4546331763267517,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8087100982666016,0.4081206619739532,0.2885836064815521,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7841257452964783,0.3723067045211792,0.3570004105567932,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6663251519203186,0.2259824573993683,1.0408488512039185,285.017333984375,284.95001220703125,299.3456420898437,294.7186889648437,297.94903564453125,297.21795654296875,285.01629638671875,1.0,0.6193693280220032,0.4571669697761535,0.4571669697761535,1.0,1.0,-3.126570701599121,1.071315884590149,2.0552549362182617,0.3677537739276886,1.0,1.0,0.0,210.8139038085937,204.0,61687.29296875,0.0,2864.5625,1.0,279.4432373046875,283.2731628417969,297.6966552734375,301.6353759765625,293.1499938964844,293.1499938964844,279.1499938964844,33515.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742379546165466,1.0,0.0,0.0,3.85089111328125,3.850916624069214,9.894998811432745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.263671875,0.0,1748.7503662109375,1895.4371337890625,0.0,3162.560791015625,0.9488431811332704,1.0,0.0,3.0,1.0,0.0
17838600,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8678746819496155,0.5108017921447754,0.4627742767333984,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8483381867408752,0.4766630828380584,0.4546331763267517,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8087100982666016,0.4081206619739532,0.2885836064815521,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7841257452964783,0.3723067045211792,0.3570004105567932,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6663251519203186,0.2259824573993683,1.0408488512039185,285.017333984375,284.95001220703125,299.3456420898437,294.7186889648437,297.94903564453125,297.21795654296875,285.01629638671875,1.0,0.6193693280220032,0.4571669697761535,0.4571669697761535,1.0,1.0,-3.126570701599121,1.071315884590149,2.0552549362182617,0.3677537739276886,1.0,1.0,0.0,210.8139038085937,204.0,61687.29296875,0.0,2864.5625,1.0,279.4432373046875,283.2731628417969,297.6966552734375,301.6353759765625,293.1499938964844,293.1499938964844,279.1499938964844,33515.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742379546165466,1.0,0.0,0.0,3.85089111328125,3.850916624069214,9.894998811432745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.263671875,0.0,1748.7503662109375,1895.4371337890625,0.0,3162.560791015625,0.9488431811332704,1.0,0.0,3.0,1.0,0.0
17838660,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8699426651000977,0.5090498924255371,0.4614989757537842,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8520529866218567,0.47829669713974,0.4563168287277221,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8113166689872742,0.4079154431819916,0.2885586023330688,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7870332598686218,0.3725568056106567,0.3573389053344726,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6683496236801147,0.2256827801465988,1.0396368503570557,284.8899841308594,284.95001220703125,299.3648986816406,294.73046875,297.9506225585937,297.213134765625,284.8918762207031,1.0,0.6173058748245239,0.4560195505619049,0.4560195505619049,1.0,1.0,-3.1259944438934326,1.0684279203414917,2.0575666427612305,0.3651349544525146,0.8921821713447571,0.8921821713447571,0.0,207.9275054931641,192.0,62426.63671875,0.0,2848.000244140625,1.0,279.1568298339844,283.1302185058594,297.7492980957031,301.8077087402344,293.1499938964844,293.1499938964844,279.45001220703125,38727.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881807804107666,1.0,0.0,0.0,3.7527005672454834,3.7527260780334473,9.396824225404998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.9521484375,0.0,1671.442138671875,1895.4371337890625,0.0,3233.5205078125,0.9302207231521606,1.0,0.0,3.0,1.0,0.0
