time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8699426651000977,0.5090498924255371,0.4614989757537842,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8520529866218567,0.47829669713974,0.4563168287277221,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8113166689872742,0.4079154431819916,0.2885586023330688,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7870332598686218,0.3725568056106567,0.3573389053344726,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6683496236801147,0.2256827801465988,1.0396368503570557,284.8899841308594,284.95001220703125,299.3648986816406,294.73046875,297.9506225585937,297.213134765625,284.8918762207031,1.0,0.6173058748245239,0.4560195505619049,0.4560195505619049,1.0,1.0,-3.1259944438934326,1.0684279203414917,2.0575666427612305,0.3651349544525146,0.8921821713447571,0.8921821713447571,0.0,207.9275054931641,192.0,62426.63671875,0.0,2848.000244140625,1.0,279.1568298339844,283.1302185058594,297.7492980957031,301.8077087402344,293.1499938964844,293.1499938964844,279.45001220703125,38727.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881807804107666,1.0,0.0,0.0,3.7527005672454834,3.7527260780334473,9.396824225404998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.9521484375,0.0,1671.442138671875,1895.4371337890625,0.0,3233.5205078125,0.9302207231521606,1.0,0.0,3.0,1.0,0.0
17838780,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8771649599075317,0.5087478160858154,0.4605493247509002,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.860587477684021,0.4808280169963836,0.4581186771392822,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8182950019836426,0.4086256027221679,0.2886189520359039,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7945255637168884,0.3735199272632599,0.3577170968055725,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6742857098579407,0.2258466780185699,1.0381901264190674,285.01483154296875,284.95001220703125,299.3842163085937,294.7420349121094,297.957275390625,297.2159423828125,285.0133361816406,1.0,0.6130196452140808,0.4548721313476562,0.4548721313476562,1.0,1.0,-3.125798225402832,1.065705180168152,2.0600931644439697,0.3622748255729675,1.0,1.0,0.0,200.4571075439453,180.0,61656.3125,0.0,2807.785400390625,1.0,279.44390869140625,283.2692565917969,297.7185974121094,301.6573791503906,293.1499938964844,293.1499938964844,279.1499938964844,33565.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735316395759583,1.0,0.0,0.0,3.854104042053223,3.8541295528411865,9.911517508953691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.52734375,0.0,1753.0841064453125,1895.4371337890625,0.0,3155.936767578125,0.9493887424468994,1.0,0.0,3.0,1.0,0.0
17838840,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8771649599075317,0.5087478160858154,0.4605493247509002,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.860587477684021,0.4808280169963836,0.4581186771392822,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8182950019836426,0.4086256027221679,0.2886189520359039,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7945255637168884,0.3735199272632599,0.3577170968055725,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6742857098579407,0.2258466780185699,1.0381901264190674,285.01483154296875,284.95001220703125,299.3842163085937,294.7420349121094,297.957275390625,297.2159423828125,285.0133361816406,1.0,0.6130196452140808,0.4548721313476562,0.4548721313476562,1.0,1.0,-3.125798225402832,1.065705180168152,2.0600931644439697,0.3622748255729675,1.0,1.0,0.0,200.4571075439453,180.0,61656.3125,0.0,2807.785400390625,1.0,279.44390869140625,283.2692565917969,297.7185974121094,301.6573791503906,293.1499938964844,293.1499938964844,279.1499938964844,33565.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735316395759583,1.0,0.0,0.0,3.854104042053223,3.8541295528411865,9.911517508953691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.52734375,0.0,1753.0841064453125,1895.4371337890625,0.0,3155.936767578125,0.9493887424468994,1.0,0.0,3.0,1.0,0.0
17838900,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8820048570632935,0.5080300569534302,0.4601045846939087,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8660838007926941,0.4817709922790527,0.4590585231781006,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8227646946907043,0.4086681008338928,0.2886899411678314,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7993948459625244,0.3737677037715912,0.3579529523849487,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6782797574996948,0.2258177101612091,1.0377156734466553,284.873291015625,284.95001220703125,299.3939208984375,294.74774169921875,297.95904541015625,297.2150573730469,284.869140625,1.0,0.6104474663734436,0.4542984068393707,0.4542984068393707,1.0,1.0,-3.1261982917785645,1.0645240545272827,2.061674356460572,0.3610173165798187,0.904937982559204,0.904937982559204,0.0,195.8689422607422,180.0,62646.30859375,0.0,2784.122314453125,1.0,279.1937866210937,283.10906982421875,297.77734375,301.8868408203125,293.1499938964844,293.1499938964844,279.1499938964844,37105.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794087767601013,1.0,0.0,0.0,3.832245826721192,3.8322718143463135,9.799412055144785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.7431640625,0.0,1754.222412109375,1895.4371337890625,0.0,3211.039794921875,0.94498872756958,1.0,0.0,3.0,1.0,0.0
17838960,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8865259885787964,0.5070416331291199,0.4590851068496704,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8714380264282227,0.4825199246406555,0.4596158266067505,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8269803524017334,0.4085039496421814,0.2884727716445923,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8040605783462524,0.3738455474376678,0.3578825294971466,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6821111440658569,0.22566619515419,1.0363377332687378,284.88800048828125,284.95001220703125,299.4035949707031,294.7533874511719,297.9595031738281,297.2121276855469,284.8902893066406,1.0,0.6075125932693481,0.4537815153598785,0.4537815153598785,1.0,1.0,-3.123643398284912,1.062328219413757,2.061315059661865,0.3593581616878509,0.8897931575775146,0.8897931575775146,0.0,191.3022918701172,168.0,62344.9296875,0.0,2754.659912109375,1.0,279.15643310546875,283.1283264160156,297.771484375,301.8259582519531,293.1499938964844,293.1499938964844,279.45001220703125,38887.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880896270275116,1.0,0.0,0.0,3.748815059661865,3.748840570449829,9.37737638651015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.06640625,0.0,1668.101806640625,1895.4371337890625,0.0,3224.979736328125,0.92947918176651,1.0,0.0,3.0,1.0,0.0
17839020,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8992846608161926,0.5067618489265442,0.4580385088920593,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8856549859046936,0.4851060509681701,0.4613395035266876,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.838392436504364,0.4092837870121002,0.2884878814220428,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8160240054130554,0.3748754262924194,0.3581960201263428,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6924948692321777,0.2259382903575897,1.0347785949707031,285.0140991210937,284.95001220703125,299.4230651855469,294.7644958496094,297.9670104980469,297.2159729003906,285.0126037597656,1.0,0.6013073325157166,0.4527477324008941,0.4527477324008941,1.0,1.0,-3.1229681968688965,1.0596784353256226,2.0632896423339844,0.356557160615921,0.9983339309692384,0.9983339309692384,0.0,180.5334014892578,156.0,61576.31640625,0.0,2695.9541015625,1.0,279.4438781738281,283.26824951171875,297.7403564453125,301.6742858886719,293.1499938964844,293.1499938964844,279.1499938964844,33589.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872450053691864,1.0,0.0,0.0,3.850048065185547,3.850073575973511,9.89066734291555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.0224609375,0.0,1748.30419921875,1895.4371337890625,0.0,3145.792236328125,0.9484879970550536,1.0,0.0,3.0,1.0,0.0
17839080,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8992846608161926,0.5067618489265442,0.4580385088920593,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8856549859046936,0.4851060509681701,0.4613395035266876,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.838392436504364,0.4092837870121002,0.2884878814220428,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8160240054130554,0.3748754262924194,0.3581960201263428,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6924948692321777,0.2259382903575897,1.0347785949707031,285.0140991210937,284.95001220703125,299.4230651855469,294.7644958496094,297.9670104980469,297.2159729003906,285.0126037597656,1.0,0.6013073325157166,0.4527477324008941,0.4527477324008941,1.0,1.0,-3.1229681968688965,1.0596784353256226,2.0632896423339844,0.356557160615921,0.9983339309692384,0.9983339309692384,0.0,180.5334014892578,156.0,61576.31640625,0.0,2695.9541015625,1.0,279.4438781738281,283.26824951171875,297.7403564453125,301.6742858886719,293.1499938964844,293.1499938964844,279.1499938964844,33589.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872450053691864,1.0,0.0,0.0,3.850048065185547,3.850073575973511,9.89066734291555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.0224609375,0.0,1748.30419921875,1895.4371337890625,0.0,3145.792236328125,0.9484879970550536,1.0,0.0,3.0,1.0,0.0
17839140,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9140396118164062,0.505071222782135,0.4565195739269256,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9015649557113647,0.486827939748764,0.462801843881607,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8513463735580444,0.4092115461826324,0.2883285284042358,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8286545872688293,0.3752484321594238,0.3583415448665619,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7041396498680115,0.2258465439081192,1.0330162048339844,284.8881530761719,284.95001220703125,299.44256591796875,294.7752990722656,297.9693603515625,297.2122497558594,284.8905334472656,1.0,0.594726026058197,0.4517139494419098,0.4517139494419098,1.0,1.0,-3.1207737922668457,1.0564212799072266,2.064352512359619,0.3536873757839203,0.8881984353065491,0.8881984353065491,0.0,169.5934600830078,144.0,62250.0390625,0.0,2633.37109375,1.0,279.156005859375,283.1282958984375,297.7933349609375,301.84210205078125,293.1499938964844,293.1499938964844,279.45001220703125,38978.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798115253448486,1.0,0.0,0.0,3.742674350738525,3.74269962310791,9.346679235022748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.513671875,0.0,1661.5867919921875,1895.4371337890625,0.0,3214.814453125,0.92813241481781,1.0,0.0,3.0,1.0,0.0
17839200,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9140396118164062,0.505071222782135,0.4565195739269256,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9015649557113647,0.486827939748764,0.462801843881607,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8513463735580444,0.4092115461826324,0.2883285284042358,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8286545872688293,0.3752484321594238,0.3583415448665619,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7041396498680115,0.2258465439081192,1.0330162048339844,284.8881530761719,284.95001220703125,299.44256591796875,294.7752990722656,297.9693603515625,297.2122497558594,284.8905334472656,1.0,0.594726026058197,0.4517139494419098,0.4517139494419098,1.0,1.0,-3.1207737922668457,1.0564212799072266,2.064352512359619,0.3536873757839203,0.8881984353065491,0.8881984353065491,0.0,169.5934600830078,144.0,62250.0390625,0.0,2633.37109375,1.0,279.156005859375,283.1282958984375,297.7933349609375,301.84210205078125,293.1499938964844,293.1499938964844,279.45001220703125,38978.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798115253448486,1.0,0.0,0.0,3.742674350738525,3.74269962310791,9.346679235022748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.513671875,0.0,1661.5867919921875,1895.4371337890625,0.0,3214.814453125,0.92813241481781,1.0,0.0,3.0,1.0,0.0
17839260,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9341111779212952,0.5047891139984131,0.4554413259029388,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9225600957870485,0.4894377887248993,0.4645093381404876,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8678967356681824,0.4100272953510284,0.288341760635376,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8442073464393616,0.3763132989406585,0.3586513698101043,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7178813219070435,0.2261883467435836,1.0316050052642822,285.0140991210937,284.95001220703125,299.4621276855469,294.7857971191406,297.97723388671875,297.2165222167969,285.0126342773437,1.0,0.5878956913948059,0.45075523853302,0.45075523853302,1.0,1.0,-3.1202120780944824,1.0539745092391968,2.066237449645996,0.351035326719284,0.996749997138977,0.996749997138977,0.0,157.8563232421875,132.0,61494.15234375,0.0,2569.809814453125,1.0,279.4438171386719,283.2679138183594,297.7615966796875,301.6905212402344,293.1499938964844,293.1499938964844,279.1499938964844,33575.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871326744556427,1.0,0.0,0.0,3.8451855182647705,3.8452110290527344,9.865699439615128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.01953125,0.0,1742.2503662109375,1895.4371337890625,0.0,3135.256103515625,0.9473778009414672,1.0,0.0,3.0,1.0,0.0
17839320,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9341111779212952,0.5047891139984131,0.4554413259029388,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9225600957870485,0.4894377887248993,0.4645093381404876,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8678967356681824,0.4100272953510284,0.288341760635376,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8442073464393616,0.3763132989406585,0.3586513698101043,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7178813219070435,0.2261883467435836,1.0316050052642822,285.0140991210937,284.95001220703125,299.4621276855469,294.7857971191406,297.97723388671875,297.2165222167969,285.0126342773437,1.0,0.5878956913948059,0.45075523853302,0.45075523853302,1.0,1.0,-3.1202120780944824,1.0539745092391968,2.066237449645996,0.351035326719284,0.996749997138977,0.996749997138977,0.0,157.8563232421875,132.0,61494.15234375,0.0,2569.809814453125,1.0,279.4438171386719,283.2679138183594,297.7615966796875,301.6905212402344,293.1499938964844,293.1499938964844,279.1499938964844,33575.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871326744556427,1.0,0.0,0.0,3.8451855182647705,3.8452110290527344,9.865699439615128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.01953125,0.0,1742.2503662109375,1895.4371337890625,0.0,3135.256103515625,0.9473778009414672,1.0,0.0,3.0,1.0,0.0
17839380,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9556776881217957,0.5030865669250488,0.4538906514644623,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9468131065368652,0.491165280342102,0.4659594595432281,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8868423104286194,0.4099800288677215,0.2881853878498077,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8621028661727905,0.376708835363388,0.3587995171546936,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7320284843444824,0.2261525243520736,1.030006766319275,284.8888244628906,284.95001220703125,299.48175048828125,294.79595947265625,297.97979736328125,297.21295166015625,284.8912048339844,1.0,0.580933690071106,0.4497965574264526,0.4497965574264526,1.0,1.0,-3.118168830871582,1.050938844680786,2.067229986190796,0.3483802676200866,0.8872593641281128,0.8872593641281128,0.0,146.39889526367188,120.0,62168.19140625,0.0,2504.90625,1.0,279.1560363769531,283.1285705566406,297.81414794921875,301.85809326171875,293.1499938964844,293.1499938964844,279.45001220703125,38973.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787269592285156,1.0,0.0,0.0,3.737562417984009,3.7375879287719727,9.321165634901264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.064453125,0.0,1655.5648193359375,1895.4371337890625,0.0,3204.648681640625,0.9269970655441284,1.0,0.0,3.0,1.0,0.0
17839440,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9556776881217957,0.5030865669250488,0.4538906514644623,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9468131065368652,0.491165280342102,0.4659594595432281,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8868423104286194,0.4099800288677215,0.2881853878498077,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8621028661727905,0.376708835363388,0.3587995171546936,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7320284843444824,0.2261525243520736,1.030006766319275,284.8888244628906,284.95001220703125,299.48175048828125,294.79595947265625,297.97979736328125,297.21295166015625,284.8912048339844,1.0,0.580933690071106,0.4497965574264526,0.4497965574264526,1.0,1.0,-3.118168830871582,1.050938844680786,2.067229986190796,0.3483802676200866,0.8872593641281128,0.8872593641281128,0.0,146.39889526367188,120.0,62168.19140625,0.0,2504.90625,1.0,279.1560363769531,283.1285705566406,297.81414794921875,301.85809326171875,293.1499938964844,293.1499938964844,279.45001220703125,38973.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787269592285156,1.0,0.0,0.0,3.737562417984009,3.7375879287719727,9.321165634901264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.064453125,0.0,1655.5648193359375,1895.4371337890625,0.0,3204.648681640625,0.9269970655441284,1.0,0.0,3.0,1.0,0.0
17839500,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.966984212398529,0.5028137564659119,0.4530790746212005,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9596755504608154,0.4923773407936096,0.4666298627853393,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8976707458496094,0.4102951288223266,0.2880601286888122,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8724873065948486,0.3771645426750183,0.3588140904903412,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.739954948425293,0.2262790501117706,1.0289469957351685,285.0196533203125,284.95001220703125,299.4916076660156,294.8009033203125,297.98309326171875,297.2141418457031,285.0227966308594,1.0,0.577336847782135,0.4493172168731689,0.4493172168731689,1.0,1.0,-3.116585254669189,1.049213171005249,2.0673723220825195,0.3468542397022247,0.9757187962532043,0.9757187962532043,0.0,140.59710693359375,120.0,61278.31640625,0.0,2471.03662109375,1.0,279.4040222167969,283.2749328613281,297.76666259765625,301.643798828125,293.1499938964844,293.1499938964844,279.45001220703125,34532.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724334836006165,1.0,0.0,0.0,3.7762720584869385,3.776296854019165,9.515241572444212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.7060546875,0.0,1666.8861083984375,1895.4371337890625,0.0,3145.63671875,0.9342995285987854,1.0,0.0,3.0,1.0,0.0
17839560,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.979768693447113,0.50277179479599,0.4527784287929535,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9739740490913392,0.4937755465507507,0.4676572382450104,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9113423824310304,0.4108099937438965,0.2882024049758911,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.88535475730896,0.3777869641780853,0.3591129183769226,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7498534321784973,0.2265367805957794,1.0287480354309082,285.0142822265625,284.95001220703125,299.50146484375,294.8057556152344,297.9877319335937,297.2173156738281,285.0128479003906,1.0,0.5738525986671448,0.4488497078418731,0.4488497078418731,1.0,1.0,-3.117747068405152,1.0485600233078003,2.069186925888061,0.3458350002765655,0.9956184029579164,0.9956184029579164,0.0,134.3832244873047,123.0,61420.53515625,0.0,2440.204345703125,1.0,279.4436340332031,283.2676696777344,297.78173828125,301.7062072753906,293.1499938964844,293.1499938964844,279.1499938964844,33553.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703022003173828,1.0,0.0,0.0,3.840646266937256,3.84067177772522,9.84242092272325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.5791015625,0.0,1736.5343017578125,1895.4371337890625,0.0,3125.645263671875,0.946410596370697,1.0,0.0,3.0,1.0,0.0
17839620,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9897570610046388,0.5010300874710083,0.4514234960079193,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9863120317459106,0.4954838454723358,0.4693353176116943,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9250571131706238,0.4107613563537597,0.288226306438446,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8975710868835449,0.3781798779964447,0.3595039546489715,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7592854499816895,0.2265237867832183,1.0284225940704346,284.8905334472656,284.95001220703125,299.5212707519531,294.8151550292969,297.9903564453125,297.21368408203125,284.8929443359375,1.0,0.5711380243301392,0.4479146897792816,0.4479146897792816,1.0,1.0,-3.118248462677002,1.046542406082153,2.0717060565948486,0.3436398804187774,0.8876973390579224,0.8876973390579224,0.0,129.09625244140625,126.0,62133.8515625,0.0,2413.036376953125,1.0,279.15606689453125,283.1290588378906,297.8337707519531,301.875,293.1499938964844,293.1499938964844,279.45001220703125,38901.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777819871902466,1.0,0.0,0.0,3.735079765319824,3.735105037689209,9.308786275141756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.4775390625,0.0,1652.1121826171875,1895.4371337890625,0.0,3195.791015625,0.9264127016067504,1.0,0.0,3.0,1.0,0.0
17839680,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9897570610046388,0.5010300874710083,0.4514234960079193,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9863120317459106,0.4954838454723358,0.4693353176116943,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9250571131706238,0.4107613563537597,0.288226306438446,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8975710868835449,0.3781798779964447,0.3595039546489715,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7592854499816895,0.2265237867832183,1.0284225940704346,284.8905334472656,284.95001220703125,299.5212707519531,294.8151550292969,297.9903564453125,297.21368408203125,284.8929443359375,1.0,0.5711380243301392,0.4479146897792816,0.4479146897792816,1.0,1.0,-3.118248462677002,1.046542406082153,2.0717060565948486,0.3436398804187774,0.8876973390579224,0.8876973390579224,0.0,129.09625244140625,126.0,62133.8515625,0.0,2413.036376953125,1.0,279.15606689453125,283.1290588378906,297.8337707519531,301.875,293.1499938964844,293.1499938964844,279.45001220703125,38901.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777819871902466,1.0,0.0,0.0,3.735079765319824,3.735105037689209,9.308786275141756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.4775390625,0.0,1652.1121826171875,1895.4371337890625,0.0,3195.791015625,0.9264127016067504,1.0,0.0,3.0,1.0,0.0
17839740,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9933684468269348,0.5006112456321716,0.4506129920482635,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.991669237613678,0.4980335235595703,0.4713827073574066,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9310972094535828,0.4115369915962219,0.2885081768035888,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9030160903930664,0.3792073428630829,0.3601771593093872,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7633644342422485,0.2268722504377365,1.028944969177246,285.0170288085937,284.95001220703125,299.5411071777344,294.8240966796875,297.9979858398437,297.2173767089844,285.0159606933594,1.0,0.5705867409706116,0.4469796419143677,0.4469796419143677,1.0,1.0,-3.121502161026001,1.0455671548843384,2.075934886932373,0.3418837487697601,0.9982720613479614,0.9982720613479614,0.0,127.19392395019533,129.0,61448.34765625,0.0,2409.067138671875,1.0,279.4431457519531,283.2684020996094,297.8017578125,301.7269897460937,293.1499938964844,293.1499938964844,279.1499938964844,33493.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696193099021912,1.0,0.0,0.0,3.840736627578736,3.84076189994812,9.8428824912844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.1611328125,0.0,1736.1717529296875,1895.4371337890625,0.0,3119.239501953125,0.9465545415878296,1.0,0.0,3.0,1.0,0.0
17839800,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9933684468269348,0.5006112456321716,0.4506129920482635,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.991669237613678,0.4980335235595703,0.4713827073574066,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9310972094535828,0.4115369915962219,0.2885081768035888,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9030160903930664,0.3792073428630829,0.3601771593093872,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7633644342422485,0.2268722504377365,1.028944969177246,285.0170288085937,284.95001220703125,299.5411071777344,294.8240966796875,297.9979858398437,297.2173767089844,285.0159606933594,1.0,0.5705867409706116,0.4469796419143677,0.4469796419143677,1.0,1.0,-3.121502161026001,1.0455671548843384,2.075934886932373,0.3418837487697601,0.9982720613479614,0.9982720613479614,0.0,127.19392395019533,129.0,61448.34765625,0.0,2409.067138671875,1.0,279.4431457519531,283.2684020996094,297.8017578125,301.7269897460937,293.1499938964844,293.1499938964844,279.1499938964844,33493.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696193099021912,1.0,0.0,0.0,3.840736627578736,3.84076189994812,9.8428824912844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.1611328125,0.0,1736.1717529296875,1895.4371337890625,0.0,3119.239501953125,0.9465545415878296,1.0,0.0,3.0,1.0,0.0
17839860,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9915459156036376,0.4987310767173767,0.4493528008460998,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9915480017662048,0.4996305108070373,0.473193883895874,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.92970073223114,0.411389410495758,0.28863725066185,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9021440744400024,0.3795044124126434,0.3607149124145508,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.762380838394165,0.2267734408378601,1.0293668508529663,284.8909606933594,284.95001220703125,299.5610656738281,294.83258056640625,297.9998779296875,297.2127990722656,284.893310546875,1.0,0.571272075176239,0.4459971785545349,0.4459971785545349,1.0,1.0,-3.1234829425811768,1.0439552068710327,2.0795276165008545,0.3401863276958465,0.890251874923706,0.890251874923706,0.0,127.84296417236328,132.0,62210.140625,0.0,2416.271484375,1.0,279.156005859375,283.1264038085937,297.85272216796875,301.89892578125,293.1499938964844,293.1499938964844,279.45001220703125,38779.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773840069770813,1.0,0.0,0.0,3.7421913146972656,3.7422168254852295,9.344267368760484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.1845703125,0.0,1659.497314453125,1895.4371337890625,0.0,3192.06005859375,0.9278899431228638,1.0,0.0,3.0,1.0,0.0
17839920,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9915459156036376,0.4987310767173767,0.4493528008460998,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9915480017662048,0.4996305108070373,0.473193883895874,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.92970073223114,0.411389410495758,0.28863725066185,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9021440744400024,0.3795044124126434,0.3607149124145508,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.762380838394165,0.2267734408378601,1.0293668508529663,284.8909606933594,284.95001220703125,299.5610656738281,294.83258056640625,297.9998779296875,297.2127990722656,284.893310546875,1.0,0.571272075176239,0.4459971785545349,0.4459971785545349,1.0,1.0,-3.1234829425811768,1.0439552068710327,2.0795276165008545,0.3401863276958465,0.890251874923706,0.890251874923706,0.0,127.84296417236328,132.0,62210.140625,0.0,2416.271484375,1.0,279.156005859375,283.1264038085937,297.85272216796875,301.89892578125,293.1499938964844,293.1499938964844,279.45001220703125,38779.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773840069770813,1.0,0.0,0.0,3.7421913146972656,3.7422168254852295,9.344267368760484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.1845703125,0.0,1659.497314453125,1895.4371337890625,0.0,3192.06005859375,0.9278899431228638,1.0,0.0,3.0,1.0,0.0
17839980,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9886282682418824,0.4981854557991028,0.44853675365448,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9902717471122742,0.5020806193351746,0.4752631187438965,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9267377257347108,0.4120742380619049,0.2889425456523895,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.899886429309845,0.38044074177742,0.3614214956760406,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7602314352989197,0.2270347476005554,1.0300805568695068,285.0179443359375,284.95001220703125,299.5810852050781,294.840576171875,298.0068664550781,297.2156677246094,285.0165405273437,1.0,0.5726067423820496,0.4450147449970245,0.4450147449970245,1.0,1.0,-3.1270551681518555,1.0429528951644895,2.084102392196656,0.338517814874649,1.0,1.0,0.0,129.1931915283203,135.0,61519.98828125,0.0,2430.252685546875,1.0,279.44384765625,283.26593017578125,297.81866455078125,301.7494812011719,293.1499938964844,293.1499938964844,279.1499938964844,33457.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693709373474121,1.0,0.0,0.0,3.848793268203736,3.848818778991699,9.884221299216731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.60546875,0.0,1745.7291259765625,1895.4371337890625,0.0,3116.90966796875,0.9481238722801208,1.0,0.0,3.0,1.0,0.0
17840040,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9886282682418824,0.4981854557991028,0.44853675365448,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9902717471122742,0.5020806193351746,0.4752631187438965,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9267377257347108,0.4120742380619049,0.2889425456523895,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.899886429309845,0.38044074177742,0.3614214956760406,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7602314352989197,0.2270347476005554,1.0300805568695068,285.0179443359375,284.95001220703125,299.5810852050781,294.840576171875,298.0068664550781,297.2156677246094,285.0165405273437,1.0,0.5726067423820496,0.4450147449970245,0.4450147449970245,1.0,1.0,-3.1270551681518555,1.0429528951644895,2.084102392196656,0.338517814874649,1.0,1.0,0.0,129.1931915283203,135.0,61519.98828125,0.0,2430.252685546875,1.0,279.44384765625,283.26593017578125,297.81866455078125,301.7494812011719,293.1499938964844,293.1499938964844,279.1499938964844,33457.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693709373474121,1.0,0.0,0.0,3.848793268203736,3.848818778991699,9.884221299216731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.60546875,0.0,1745.7291259765625,1895.4371337890625,0.0,3116.90966796875,0.9481238722801208,1.0,0.0,3.0,1.0,0.0
17840100,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9866589307785034,0.4973347187042236,0.4481718242168426,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9891725778579712,0.5029467940330505,0.4763610959053039,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9246691465377808,0.4120787680149078,0.289151668548584,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8982512950897217,0.380647748708725,0.3618436157703399,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7587814331054688,0.2270230203866958,1.03074848651886,284.8769226074219,284.95001220703125,299.59112548828125,294.8443603515625,298.0084228515625,297.2142333984375,284.8727111816406,1.0,0.5735028386116028,0.4445235133171081,0.4445235133171081,1.0,1.0,-3.129505157470703,1.0426889657974243,2.0868160724639893,0.3379120230674743,0.9073233604431152,0.9073233604431152,0.0,130.15379333496094,135.0,62551.859375,0.0,2440.03125,1.0,279.1938781738281,283.1053466796875,297.8759765625,301.98016357421875,293.1499938964844,293.1499938964844,279.1499938964844,36914.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754746317863464,1.0,0.0,0.0,3.830512762069702,3.830538749694824,9.790550166144385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.275390625,0.0,1750.60400390625,1895.4371337890625,0.0,3174.15771484375,0.944515824317932,1.0,0.0,3.0,1.0,0.0
17840160,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9829288125038148,0.4962137043476105,0.4472613930702209,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9865071177482604,0.503594160079956,0.477068156003952,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9205082654953004,0.4118563234806061,0.2890753746032715,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8948544263839722,0.3806628286838531,0.3619600236415863,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.755917489528656,0.2268654555082321,1.0305163860321045,284.8902893066406,284.95001220703125,299.6011657714844,294.8480224609375,298.0084228515625,297.2105712890625,284.892578125,1.0,0.57431960105896,0.4440313279628753,0.4440313279628753,1.0,1.0,-3.129033088684082,1.041312336921692,2.08772087097168,0.3368204534053802,0.8922418355941772,0.8922418355941772,0.0,131.6630401611328,138.0,62290.66796875,0.0,2447.197021484375,1.0,279.15643310546875,283.1226501464844,297.8684997558594,301.92059326171875,293.1499938964844,293.1499938964844,279.45001220703125,38701.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877220630645752,1.0,0.0,0.0,3.751015901565552,3.751041173934937,9.388388662046054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.220703125,0.0,1669.256591796875,1895.4371337890625,0.0,3190.528076171875,0.9298314452171326,1.0,0.0,3.0,1.0,0.0
17840220,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9776795506477356,0.4955877065658569,0.4464101791381836,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.98320209980011,0.505988359451294,0.4791183769702911,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9151719808578492,0.4124862849712372,0.2893699407577514,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8904865980148315,0.3815402090549469,0.3626478016376495,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7521257400512695,0.2270720601081848,1.0311601161956787,285.0180358886719,284.95001220703125,299.6213684082031,294.8549194335937,298.01519775390625,297.2131652832031,285.0166931152344,1.0,0.5761992931365967,0.4430469572544098,0.4430469572544098,1.0,1.0,-3.132420778274536,1.0402110815048218,2.092209815979004,0.3351278901100158,1.0,1.0,0.0,134.03314208984375,141.0,61580.05859375,0.0,2466.334716796875,1.0,279.4438781738281,283.26318359375,297.8332824707031,301.76873779296875,293.1499938964844,293.1499938964844,279.1499938964844,33510.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692829012870789,1.0,0.0,0.0,3.8552167415618896,3.8552422523498535,9.917241641232977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.4912109375,0.0,1754.0181884765625,1895.4371337890625,0.0,3116.083740234375,0.9496018886566162,1.0,0.0,3.0,1.0,0.0
17840280,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9776795506477356,0.4955877065658569,0.4464101791381836,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.98320209980011,0.505988359451294,0.4791183769702911,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9151719808578492,0.4124862849712372,0.2893699407577514,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8904865980148315,0.3815402090549469,0.3626478016376495,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7521257400512695,0.2270720601081848,1.0311601161956787,285.0180358886719,284.95001220703125,299.6213684082031,294.8549194335937,298.01519775390625,297.2131652832031,285.0166931152344,1.0,0.5761992931365967,0.4430469572544098,0.4430469572544098,1.0,1.0,-3.132420778274536,1.0402110815048218,2.092209815979004,0.3351278901100158,1.0,1.0,0.0,134.03314208984375,141.0,61580.05859375,0.0,2466.334716796875,1.0,279.4438781738281,283.26318359375,297.8332824707031,301.76873779296875,293.1499938964844,293.1499938964844,279.1499938964844,33510.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692829012870789,1.0,0.0,0.0,3.8552167415618896,3.8552422523498535,9.917241641232977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.4912109375,0.0,1754.0181884765625,1895.4371337890625,0.0,3116.083740234375,0.9496018886566162,1.0,0.0,3.0,1.0,0.0
17840340,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9704634547233582,0.4935594499111175,0.445097267627716,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9783029556274414,0.5074591040611267,0.4809009730815887,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9082839488983154,0.4122243225574493,0.2894862592220306,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8846445679664612,0.3817130625247955,0.3631599247455597,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7472555041313171,0.2268615663051605,1.0315028429031372,284.8906555175781,284.95001220703125,299.64166259765625,294.8612365722656,298.0166931152344,297.2080078125,284.8926086425781,1.0,0.5781912207603455,0.4420626163482666,0.4420626163482666,1.0,1.0,-3.1341631412506104,1.0384600162506104,2.095703125,0.3333651423454284,0.8939934372901917,0.8939934372901917,0.0,137.07025146484375,144.0,62351.71875,0.0,2485.911865234375,1.0,279.15679931640625,283.1197204589844,297.8812866210937,301.9375305175781,293.1499938964844,293.1499938964844,279.45001220703125,38671.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771182894706726,1.0,0.0,0.0,3.758105516433716,3.75813102722168,9.42391181979474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.1083984375,0.0,1677.377197265625,1895.4371337890625,0.0,3189.568603515625,0.9313867688179016,1.0,0.0,3.0,1.0,0.0
17840400,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9704634547233582,0.4935594499111175,0.445097267627716,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9783029556274414,0.5074591040611267,0.4809009730815887,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9082839488983154,0.4122243225574493,0.2894862592220306,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8846445679664612,0.3817130625247955,0.3631599247455597,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7472555041313171,0.2268615663051605,1.0315028429031372,284.8906555175781,284.95001220703125,299.64166259765625,294.8612365722656,298.0166931152344,297.2080078125,284.8926086425781,1.0,0.5781912207603455,0.4420626163482666,0.4420626163482666,1.0,1.0,-3.1341631412506104,1.0384600162506104,2.095703125,0.3333651423454284,0.8939934372901917,0.8939934372901917,0.0,137.07025146484375,144.0,62351.71875,0.0,2485.911865234375,1.0,279.15679931640625,283.1197204589844,297.8812866210937,301.9375305175781,293.1499938964844,293.1499938964844,279.45001220703125,38671.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771182894706726,1.0,0.0,0.0,3.758105516433716,3.75813102722168,9.42391181979474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.1083984375,0.0,1677.377197265625,1895.4371337890625,0.0,3189.568603515625,0.9313867688179016,1.0,0.0,3.0,1.0,0.0
17840460,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9643266797065736,0.492869108915329,0.4442092180252075,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9744340181350708,0.5098505020141602,0.4829534292221069,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.903070330619812,0.4127950072288513,0.2897554636001587,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8800286650657654,0.3825291097164154,0.363809585571289,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7433491349220276,0.2270397096872329,1.0320693254470823,285.0184631347656,284.95001220703125,299.6620178222656,294.866943359375,298.0235900878906,297.2106628417969,285.0171813964844,1.0,0.5802056193351746,0.4411285519599914,0.4411285519599914,1.0,1.0,-3.13733983039856,1.037380576133728,2.099959373474121,0.3316867649555206,1.0,1.0,0.0,139.74575805664062,147.0,61622.09765625,0.0,2506.34912109375,1.0,279.4439392089844,283.2608947753906,297.8453063964844,301.7841186523437,293.1499938964844,293.1499938964844,279.1499938964844,33571.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692026138305664,1.0,0.0,0.0,3.860097169876098,3.860122680664064,9.942366432369454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.3505859375,0.0,1760.4947509765625,1895.4371337890625,0.0,3115.33056640625,0.9507163166999816,1.0,0.0,3.0,1.0,0.0
17840520,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9643266797065736,0.492869108915329,0.4442092180252075,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9744340181350708,0.5098505020141602,0.4829534292221069,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.903070330619812,0.4127950072288513,0.2897554636001587,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8800286650657654,0.3825291097164154,0.363809585571289,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7433491349220276,0.2270397096872329,1.0320693254470823,285.0184631347656,284.95001220703125,299.6620178222656,294.866943359375,298.0235900878906,297.2106628417969,285.0171813964844,1.0,0.5802056193351746,0.4411285519599914,0.4411285519599914,1.0,1.0,-3.13733983039856,1.037380576133728,2.099959373474121,0.3316867649555206,1.0,1.0,0.0,139.74575805664062,147.0,61622.09765625,0.0,2506.34912109375,1.0,279.4439392089844,283.2608947753906,297.8453063964844,301.7841186523437,293.1499938964844,293.1499938964844,279.1499938964844,33571.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692026138305664,1.0,0.0,0.0,3.860097169876098,3.860122680664064,9.942366432369454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.3505859375,0.0,1760.4947509765625,1895.4371337890625,0.0,3115.33056640625,0.9507163166999816,1.0,0.0,3.0,1.0,0.0
