time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.956494688987732,0.4907768964767456,0.4428460597991943,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.969254434108734,0.5113301277160645,0.4847516119480133,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8968490958213806,0.4124545156955719,0.2898255586624145,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.87433922290802,0.3826222419738769,0.3642579913139343,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7386932373046875,0.2268067598342895,1.0323445796966553,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.0252380371094,297.2056579589844,284.89239501953125,1.0,0.5822499990463257,0.4401945173740387,0.4401945173740387,1.0,1.0,-3.138827085494995,1.035644769668579,2.103182315826416,0.3299026191234588,0.8951427936553955,0.8951427936553955,0.0,142.95529174804688,150.0,62397.05078125,0.0,2526.408447265625,1.0,279.1567687988281,283.11676025390625,297.89208984375,301.95172119140625,293.1499938964844,293.1499938964844,279.45001220703125,38668.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770451545715332,1.0,0.0,0.0,3.763638496398926,3.7636642456054688,9.451682103644998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.71484375,0.0,1683.89501953125,1895.4371337890625,0.0,3188.8828125,0.932610809803009,1.0,0.0,3.0,1.0,0.0
17840640,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.956494688987732,0.4907768964767456,0.4428460597991943,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.969254434108734,0.5113301277160645,0.4847516119480133,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8968490958213806,0.4124545156955719,0.2898255586624145,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.87433922290802,0.3826222419738769,0.3642579913139343,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7386932373046875,0.2268067598342895,1.0323445796966553,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.0252380371094,297.2056579589844,284.89239501953125,1.0,0.5822499990463257,0.4401945173740387,0.4401945173740387,1.0,1.0,-3.138827085494995,1.035644769668579,2.103182315826416,0.3299026191234588,0.8951427936553955,0.8951427936553955,0.0,142.95529174804688,150.0,62397.05078125,0.0,2526.408447265625,1.0,279.1567687988281,283.11676025390625,297.89208984375,301.95172119140625,293.1499938964844,293.1499938964844,279.45001220703125,38668.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770451545715332,1.0,0.0,0.0,3.763638496398926,3.7636642456054688,9.451682103644998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.71484375,0.0,1683.89501953125,1895.4371337890625,0.0,3188.8828125,0.932610809803009,1.0,0.0,3.0,1.0,0.0
17840700,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.952514350414276,0.4902870059013366,0.4421283602714538,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9666298627853394,0.5124300122261047,0.4855974614620209,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8937678337097168,0.4126099050045013,0.2898057699203491,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8715337514877319,0.3829155266284942,0.3644107580184936,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7363765835762024,0.2268203645944595,1.0321695804595947,285.0218811035156,284.95001220703125,299.6927490234375,294.8742370605469,298.02801513671875,297.2060241699219,285.0252380371094,1.0,0.5831944346427917,0.4397274851799011,0.4397274851799011,1.0,1.0,-3.138924360275269,1.0345419645309448,2.1043825149536133,0.3287666738033294,0.9844924211502076,0.9844924211502076,0.0,144.53709411621094,150.0,61501.62109375,0.0,2535.080078125,1.0,279.4047546386719,283.26416015625,297.84259033203125,301.7357482910156,293.1499938964844,293.1499938964844,279.45001220703125,34496.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871055543422699,1.0,0.0,0.0,3.801058053970337,3.8010833263397217,9.640560847401505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.6962890625,0.0,1696.0963134765625,1895.4371337890625,0.0,3132.712158203125,0.9397995471954346,1.0,0.0,3.0,1.0,0.0
17840760,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9500296115875244,0.4900371730327606,0.4419111311435699,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9652934074401855,0.5137348771095276,0.4868189096450805,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8919944763183594,0.4129714667797088,0.2900530993938446,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8699432015419006,0.3833818137645721,0.3648493587970733,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7350124716758728,0.2269649356603622,1.0328363180160522,285.0189514160156,284.95001220703125,299.7030639648437,294.8763122558594,298.03228759765625,297.2084655761719,285.01776123046875,1.0,0.5842731595039368,0.4392694234848022,0.4392694234848022,1.0,1.0,-3.1417551040649414,1.034485936164856,2.107269287109375,0.3280835747718811,1.0,1.0,0.0,145.72459411621094,153.0,61652.03125,0.0,2546.93603515625,1.0,279.44384765625,283.25885009765625,297.854736328125,301.79595947265625,293.1499938964844,293.1499938964844,279.1499938964844,33615.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691615462303162,1.0,0.0,0.0,3.863833904266357,3.863859653472901,9.961623845811118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.5576171875,0.0,1765.4515380859375,1895.4371337890625,0.0,3114.945068359375,0.951629638671875,1.0,0.0,3.0,1.0,0.0
17840820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9423061609268188,0.4879694283008575,0.4405706226825714,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.96030992269516,0.515194833278656,0.4886032342910766,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8863374590873718,0.4126138687133789,0.290110319852829,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8648361563682556,0.3834431171417236,0.3652660250663757,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7308229804039001,0.2267240136861801,1.0330729484558103,284.8892517089844,284.95001220703125,299.7232971191406,294.8798828125,298.0341186523437,297.2038269042969,284.8912048339844,1.0,0.5862728357315063,0.4383719265460968,0.4383719265460968,1.0,1.0,-3.1431527137756348,1.0327982902526855,2.110354423522949,0.3262525796890259,0.8962228894233704,0.8962228894233704,0.0,148.89503479003906,153.0,62435.3671875,0.0,2566.6572265625,1.0,279.1572570800781,283.1129455566406,297.9009704589844,301.9646301269531,293.1499938964844,293.1499938964844,279.1499938964844,38681.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770099878311157,1.0,0.0,0.0,3.770040273666382,3.7700657844543457,9.48386229993048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.2958984375,0.0,1691.59130859375,1895.4371337890625,0.0,3188.553466796875,0.9340218305587769,1.0,0.0,3.0,1.0,0.0
17840880,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9421167969703674,0.4879303276538849,0.4405322670936584,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9601815342903136,0.515226423740387,0.4886316657066345,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8861979246139526,0.4126070439815521,0.2901049852371216,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8647101521492004,0.3834443390369415,0.3652673959732055,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7307193279266357,0.226718008518219,1.0330538749694824,284.8902282714844,284.95001220703125,299.7237243652344,294.8799743652344,298.0341491699219,297.2037353515625,284.8921813964844,1.0,0.5863097310066223,0.4383533298969269,0.4383533298969269,1.0,1.0,-3.143112897872925,1.0327377319335938,2.110375165939331,0.3262004256248474,0.89609295129776,0.89609295129776,0.0,148.96786499023438,156.0,62428.34765625,0.0,2566.970703125,1.0,279.15679931640625,283.1138610839844,297.9001770019531,301.9623718261719,293.1499938964844,293.1499938964844,279.45001220703125,38659.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770012855529785,1.0,0.0,0.0,3.768325805664064,3.7683515548706055,9.475239153289294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.400390625,0.0,1689.3807373046875,1895.4371337890625,0.0,3188.471923828125,0.933641254901886,1.0,0.0,3.0,1.0,0.0
17840940,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9357230067253112,0.4871740937232971,0.4395826160907745,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9563478231430054,0.5176531672477722,0.4907162189483642,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8817135095596313,0.413108766078949,0.2903205752372741,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8606982827186584,0.3841834962368011,0.3658372759819031,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7273095846176147,0.2268643081188202,1.0334912538528442,285.01922607421875,284.95001220703125,299.7445068359375,294.8828430175781,298.0413818359375,297.2068176269531,285.01806640625,1.0,0.5883178114891052,0.4374372065067291,0.4374372065067291,1.0,1.0,-3.1459381580352783,1.0315529108047483,2.11438536643982,0.3242818117141723,1.0,1.0,0.0,151.75196838378906,159.0,61669.03125,0.0,2587.44140625,1.0,279.4440002441406,283.25653076171875,297.8614501953125,301.8046875,293.1499938964844,293.1499938964844,279.1499938964844,33671.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691403865814209,1.0,0.0,0.0,3.8673481941223145,3.8673739433288574,9.979753485822584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.048828125,0.0,1770.2342529296875,1895.4371337890625,0.0,3114.746826171875,0.9523698091506958,1.0,0.0,3.0,1.0,0.0
17841000,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9357230067253112,0.4871740937232971,0.4395826160907745,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9563478231430054,0.5176531672477722,0.4907162189483642,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8817135095596313,0.413108766078949,0.2903205752372741,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8606982827186584,0.3841834962368011,0.3658372759819031,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7273095846176147,0.2268643081188202,1.0334912538528442,285.01922607421875,284.95001220703125,299.7445068359375,294.8828430175781,298.0413818359375,297.2068176269531,285.01806640625,1.0,0.5883178114891052,0.4374372065067291,0.4374372065067291,1.0,1.0,-3.1459381580352783,1.0315529108047483,2.11438536643982,0.3242818117141723,1.0,1.0,0.0,151.75196838378906,159.0,61669.03125,0.0,2587.44140625,1.0,279.4440002441406,283.25653076171875,297.8614501953125,301.8046875,293.1499938964844,293.1499938964844,279.1499938964844,33671.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691403865814209,1.0,0.0,0.0,3.8673481941223145,3.8673739433288574,9.979753485822584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.048828125,0.0,1770.2342529296875,1895.4371337890625,0.0,3114.746826171875,0.9523698091506958,1.0,0.0,3.0,1.0,0.0
17841060,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9280622601509094,0.4850605130195617,0.4381966888904571,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.951425552368164,0.5191627740859985,0.4925484657287597,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8763805627822876,0.4127312004566192,0.2903642356395721,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8559364676475525,0.3842275738716125,0.3662392795085907,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7233036160469055,0.2266071587800979,1.0336673259735107,284.89013671875,284.95001220703125,299.765380859375,294.88494873046875,298.0434265136719,297.2023620605469,284.8920593261719,1.0,0.5903382897377014,0.4365194141864776,0.4365194141864776,1.0,1.0,-3.1472318172454834,1.0297657251358032,2.1174662113189697,0.3223088979721069,0.8969122767448425,0.8969122767448425,0.0,155.00123596191406,162.0,62447.4453125,0.0,2607.426025390625,1.0,279.1567077636719,283.11102294921875,297.90533447265625,301.9692077636719,293.1499938964844,293.1499938964844,279.45001220703125,38661.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770216107368469,1.0,0.0,0.0,3.7720792293548575,3.772104978561402,9.49412424233742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.9658203125,0.0,1693.857666015625,1895.4371337890625,0.0,3188.662109375,0.9344757199287416,1.0,0.0,3.0,1.0,0.0
17841120,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9280622601509094,0.4850605130195617,0.4381966888904571,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.951425552368164,0.5191627740859985,0.4925484657287597,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8763805627822876,0.4127312004566192,0.2903642356395721,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8559364676475525,0.3842275738716125,0.3662392795085907,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7233036160469055,0.2266071587800979,1.0336673259735107,284.89013671875,284.95001220703125,299.765380859375,294.88494873046875,298.0434265136719,297.2023620605469,284.8920593261719,1.0,0.5903382897377014,0.4365194141864776,0.4365194141864776,1.0,1.0,-3.1472318172454834,1.0297657251358032,2.1174662113189697,0.3223088979721069,0.8969122767448425,0.8969122767448425,0.0,155.00123596191406,162.0,62447.4453125,0.0,2607.426025390625,1.0,279.1567077636719,283.11102294921875,297.90533447265625,301.9692077636719,293.1499938964844,293.1499938964844,279.45001220703125,38661.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770216107368469,1.0,0.0,0.0,3.7720792293548575,3.772104978561402,9.49412424233742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.9658203125,0.0,1693.857666015625,1895.4371337890625,0.0,3188.662109375,0.9344757199287416,1.0,0.0,3.0,1.0,0.0
17841180,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9220082759857178,0.4842967391014099,0.4372398555278778,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9477959275245668,0.5216203331947327,0.4946577548980713,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8722710609436035,0.4132233560085296,0.2905720472335815,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8522947430610657,0.384952962398529,0.3667944073677063,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.720083475112915,0.2267447412014007,1.0340622663497925,285.0196228027344,284.95001220703125,299.7863464355469,294.88623046875,298.05084228515625,297.2057189941406,285.0184936523437,1.0,0.5923293828964233,0.4356016218662262,0.4356016218662262,1.0,1.0,-3.150000095367432,1.0285402536392212,2.121459722518921,0.3203281164169311,1.0,1.0,0.0,157.78651428222656,165.0,61675.49609375,0.0,2627.8525390625,1.0,279.44403076171875,283.2543029785156,297.8649597167969,301.8092956542969,293.1499938964844,293.1499938964844,279.1499938964844,33713.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869186520576477,1.0,0.0,0.0,3.869957208633423,3.869982957839966,9.99322423922422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.0,0.0,1773.7857666015625,1895.4371337890625,0.0,3115.179443359375,0.952968180179596,1.0,0.0,3.0,1.0,0.0
17841240,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9220082759857178,0.4842967391014099,0.4372398555278778,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9477959275245668,0.5216203331947327,0.4946577548980713,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8722710609436035,0.4132233560085296,0.2905720472335815,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8522947430610657,0.384952962398529,0.3667944073677063,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.720083475112915,0.2267447412014007,1.0340622663497925,285.0196228027344,284.95001220703125,299.7863464355469,294.88623046875,298.05084228515625,297.2057189941406,285.0184936523437,1.0,0.5923293828964233,0.4356016218662262,0.4356016218662262,1.0,1.0,-3.150000095367432,1.0285402536392212,2.121459722518921,0.3203281164169311,1.0,1.0,0.0,157.78651428222656,165.0,61675.49609375,0.0,2627.8525390625,1.0,279.44403076171875,283.2543029785156,297.8649597167969,301.8092956542969,293.1499938964844,293.1499938964844,279.1499938964844,33713.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869186520576477,1.0,0.0,0.0,3.869957208633423,3.869982957839966,9.99322423922422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.0,0.0,1773.7857666015625,1895.4371337890625,0.0,3115.179443359375,0.952968180179596,1.0,0.0,3.0,1.0,0.0
17841300,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9191664457321168,0.4833821058273315,0.4368191063404083,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9461266994476318,0.5225050449371338,0.495792955160141,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.870383083820343,0.413150429725647,0.290738046169281,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8506303429603577,0.3850701451301574,0.3671481907367706,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7186026573181152,0.226687416434288,1.0345932245254517,284.8787841796875,284.95001220703125,299.7969055175781,294.8865661621094,298.052734375,297.20477294921875,284.87420654296875,1.0,0.5934046506881714,0.4351427257061004,0.4351427257061004,1.0,1.0,-3.152128458023072,1.0281926393508911,2.1239359378814697,0.3195666372776031,0.9143155813217164,0.9143155813217164,0.0,159.1898956298828,165.0,62724.56640625,0.0,2639.597412109375,1.0,279.1934814453125,283.0929260253906,297.91845703125,302.0358581542969,293.1499938964844,293.1499938964844,279.1499938964844,36840.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752943873405457,1.0,0.0,0.0,3.853628396987915,3.853654384613037,9.909070968205924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.6552734375,0.0,1778.3739013671875,1895.4371337890625,0.0,3172.46728515625,0.9497478604316713,1.0,0.0,3.0,1.0,0.0
17841360,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9149503111839294,0.4821915328502655,0.4358640909194946,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9431602358818054,0.5231609344482422,0.4965236186981201,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8674044013023376,0.412841260433197,0.2906146943569183,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8479824066162109,0.3849868178367615,0.3671891987323761,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7162640690803528,0.2264824211597442,1.034218192100525,284.88922119140625,284.95001220703125,299.8074645996094,294.8866882324219,298.0531005859375,297.2015380859375,284.8914489746094,1.0,0.594336211681366,0.4346974492073059,0.4346974492073059,1.0,1.0,-3.1513121128082275,1.0267761945724487,2.1245360374450684,0.318370372056961,0.8972528576850891,0.8972528576850891,0.0,161.02435302734375,168.0,62454.37890625,0.0,2647.854248046875,1.0,279.15631103515625,283.1076965332031,297.9077453613281,301.9728088378906,293.1499938964844,293.1499938964844,279.45001220703125,38688.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771155476570129,1.0,0.0,0.0,3.774969339370728,3.774995088577272,9.508677862868352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.513671875,0.0,1697.50439453125,1895.4371337890625,0.0,3189.543212890625,0.9351463317871094,1.0,0.0,3.0,1.0,0.0
17841420,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9094799160957336,0.4814211428165436,0.4348978102207184,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.939755916595459,0.5256524085998535,0.4986587166786194,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8636272549629211,0.4133231341838836,0.2908131182193756,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8446537256240845,0.3856993317604065,0.3677292466163635,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7131185531616211,0.2266122251749038,1.0345730781555176,285.0198974609375,284.95001220703125,299.82867431640625,294.88623046875,298.0606994628906,297.2051086425781,285.0188293457031,1.0,0.5963122844696045,0.4338068664073944,0.4338068664073944,1.0,1.0,-3.154022455215454,1.0255783796310425,2.128444194793701,0.316446304321289,1.0,1.0,0.0,163.81581115722656,171.0,61673.3828125,0.0,2668.25927734375,1.0,279.44403076171875,283.2519226074219,297.8651733398437,301.8100280761719,293.1499938964844,293.1499938964844,279.1499938964844,33750.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693081736564636,1.0,0.0,0.0,3.872159719467163,3.872185468673706,1.000460088107502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.9833984375,0.0,1776.8062744140625,1895.4371337890625,0.0,3116.320556640625,0.9534793496131896,1.0,0.0,3.0,1.0,0.0
17841480,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9094799160957336,0.4814211428165436,0.4348978102207184,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.939755916595459,0.5256524085998535,0.4986587166786194,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8636272549629211,0.4133231341838836,0.2908131182193756,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8446537256240845,0.3856993317604065,0.3677292466163635,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7131185531616211,0.2266122251749038,1.0345730781555176,285.0198974609375,284.95001220703125,299.82867431640625,294.88623046875,298.0606994628906,297.2051086425781,285.0188293457031,1.0,0.5963122844696045,0.4338068664073944,0.4338068664073944,1.0,1.0,-3.154022455215454,1.0255783796310425,2.128444194793701,0.316446304321289,1.0,1.0,0.0,163.81581115722656,171.0,61673.3828125,0.0,2668.25927734375,1.0,279.44403076171875,283.2519226074219,297.8651733398437,301.8100280761719,293.1499938964844,293.1499938964844,279.1499938964844,33750.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693081736564636,1.0,0.0,0.0,3.872159719467163,3.872185468673706,1.000460088107502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.9833984375,0.0,1776.8062744140625,1895.4371337890625,0.0,3116.320556640625,0.9534793496131896,1.0,0.0,3.0,1.0,0.0
17841540,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9033076763153076,0.4793219864368438,0.4335199892520904,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9354012608528136,0.5272217392921448,0.500550389289856,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8591498136520386,0.4129340946674347,0.2908482551574707,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8406981825828552,0.3857201635837555,0.3681104481220245,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7093265652656555,0.2263429164886474,1.0346935987472534,284.8900146484375,284.95001220703125,299.8500061035156,294.8848876953125,298.0631408691406,297.2011413574219,284.89190673828125,1.0,0.5983051657676697,0.4329162836074829,0.4329162836074829,1.0,1.0,-3.1552953720092773,1.023818850517273,2.131476402282715,0.3145310282707214,0.8981879353523254,0.8981879353523254,0.0,167.05734252929688,174.0,62454.46875,0.0,2688.243896484375,1.0,279.1566772460937,283.1053161621094,297.9057006835937,301.9710388183594,293.1499938964844,293.1499938964844,279.45001220703125,38653.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772619366645813,1.0,0.0,0.0,3.7779505252838135,3.777976274490357,9.523702715341642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.0126953125,0.0,1700.78173828125,1895.4371337890625,0.0,3190.91552734375,0.9357726573944092,1.0,0.0,3.0,1.0,0.0
17841600,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9033076763153076,0.4793219864368438,0.4335199892520904,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9354012608528136,0.5272217392921448,0.500550389289856,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8591498136520386,0.4129340946674347,0.2908482551574707,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8406981825828552,0.3857201635837555,0.3681104481220245,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7093265652656555,0.2263429164886474,1.0346935987472534,284.8900146484375,284.95001220703125,299.8500061035156,294.8848876953125,298.0631408691406,297.2011413574219,284.89190673828125,1.0,0.5983051657676697,0.4329162836074829,0.4329162836074829,1.0,1.0,-3.1552953720092773,1.023818850517273,2.131476402282715,0.3145310282707214,0.8981879353523254,0.8981879353523254,0.0,167.05734252929688,174.0,62454.46875,0.0,2688.243896484375,1.0,279.1566772460937,283.1053161621094,297.9057006835937,301.9710388183594,293.1499938964844,293.1499938964844,279.45001220703125,38653.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772619366645813,1.0,0.0,0.0,3.7779505252838135,3.777976274490357,9.523702715341642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.0126953125,0.0,1700.78173828125,1895.4371337890625,0.0,3190.91552734375,0.9357726573944092,1.0,0.0,3.0,1.0,0.0
17841660,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8938081860542297,0.4765427410602569,0.4312380850315094,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9266851544380188,0.5276123881340027,0.5012547969818115,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.851203441619873,0.4113037884235382,0.2899702489376068,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8333190679550171,0.3842321336269378,0.3671365082263946,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7012566328048706,0.2241330444812774,1.027437686920166,285.0047912597656,284.95001220703125,299.8727722167969,294.88140869140625,298.0565185546875,297.1838684082031,285.0028076171875,1.0,0.5993353128433228,0.4320698976516723,0.4320698976516723,1.0,1.0,-3.142458915710449,1.0169124603271484,2.125546455383301,0.3106471598148346,0.997391164302826,0.997391164302826,0.0,171.866455078125,177.0,61395.8046875,0.0,2688.56298828125,1.0,279.44403076171875,283.23883056640625,297.85919189453125,301.79425048828125,293.1499938964844,293.1499938964844,279.1499938964844,33882.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693199157714844,1.0,0.0,0.0,3.869085073471069,3.869110822677612,9.988719966713688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.1826171875,0.0,1774.0531005859375,1895.4371337890625,0.0,3116.430908203125,0.95292466878891,1.0,0.0,3.0,1.0,0.0
17841720,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8938081860542297,0.4765427410602569,0.4312380850315094,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9266851544380188,0.5276123881340027,0.5012547969818115,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.851203441619873,0.4113037884235382,0.2899702489376068,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8333190679550171,0.3842321336269378,0.3671365082263946,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7012566328048706,0.2241330444812774,1.027437686920166,285.0047912597656,284.95001220703125,299.8727722167969,294.88140869140625,298.0565185546875,297.1838684082031,285.0028076171875,1.0,0.5993353128433228,0.4320698976516723,0.4320698976516723,1.0,1.0,-3.142458915710449,1.0169124603271484,2.125546455383301,0.3106471598148346,0.997391164302826,0.997391164302826,0.0,171.866455078125,177.0,61395.8046875,0.0,2688.56298828125,1.0,279.44403076171875,283.23883056640625,297.85919189453125,301.79425048828125,293.1499938964844,293.1499938964844,279.1499938964844,33882.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693199157714844,1.0,0.0,0.0,3.869085073471069,3.869110822677612,9.988719966713688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.1826171875,0.0,1774.0531005859375,1895.4371337890625,0.0,3116.430908203125,0.95292466878891,1.0,0.0,3.0,1.0,0.0
17841780,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8858985900878906,0.4734862148761749,0.4288620054721832,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9198381304740906,0.5280141830444336,0.5019147992134094,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8448641300201416,0.4098107516765594,0.2891267836093902,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8273824453353882,0.3829860091209411,0.3661847710609436,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6944669485092163,0.2223794013261795,1.020263910293579,284.8784484863281,284.95001220703125,299.89813232421875,294.8747253417969,298.0530700683594,297.1701354980469,284.8809814453125,1.0,0.5999193787574768,0.4312235116958618,0.4312235116958618,1.0,1.0,-3.1296141147613525,1.0100198984146118,2.119594097137451,0.3066734671592712,0.879173755645752,0.879173755645752,0.0,175.8083953857422,180.0,61724.4140625,0.0,2684.20849609375,1.0,279.1559753417969,283.1033630371094,297.8904724121094,301.9178466796875,293.1499938964844,293.1499938964844,279.45001220703125,39686.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762122988700867,1.0,0.0,0.0,3.73401141166687,3.734036922454834,9.303461752097064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.3916015625,0.0,1656.8768310546875,1895.4371337890625,0.0,3181.074462890625,0.9267002940177916,1.0,0.0,3.0,1.0,0.0
17841840,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8858985900878906,0.4734862148761749,0.4288620054721832,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9198381304740906,0.5280141830444336,0.5019147992134094,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8448641300201416,0.4098107516765594,0.2891267836093902,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8273824453353882,0.3829860091209411,0.3661847710609436,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6944669485092163,0.2223794013261795,1.020263910293579,284.8784484863281,284.95001220703125,299.89813232421875,294.8747253417969,298.0530700683594,297.1701354980469,284.8809814453125,1.0,0.5999193787574768,0.4312235116958618,0.4312235116958618,1.0,1.0,-3.1296141147613525,1.0100198984146118,2.119594097137451,0.3066734671592712,0.879173755645752,0.879173755645752,0.0,175.8083953857422,180.0,61724.4140625,0.0,2684.20849609375,1.0,279.1559753417969,283.1033630371094,297.8904724121094,301.9178466796875,293.1499938964844,293.1499938964844,279.45001220703125,39686.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762122988700867,1.0,0.0,0.0,3.73401141166687,3.734036922454834,9.303461752097064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.3916015625,0.0,1656.8768310546875,1895.4371337890625,0.0,3181.074462890625,0.9267002940177916,1.0,0.0,3.0,1.0,0.0
17841900,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8828888535499573,0.4727116525173187,0.4278535544872284,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9174957275390624,0.5288052558898926,0.5024111866950989,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.842546820640564,0.4096170365810394,0.28882497549057,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8252042531967163,0.3828330636024475,0.365863174200058,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6919017434120178,0.2218574583530426,1.0174241065979004,285.0097045898437,284.95001220703125,299.9117736816406,294.8702392578125,298.0555114746094,297.1688842773437,285.0126342773437,1.0,0.6001895070075989,0.4308003187179565,0.4308003187179565,1.0,1.0,-3.1248257160186768,1.0071910619735718,2.1176345348358154,0.3048237264156341,0.9646869897842408,0.9646869897842408,0.0,177.3200225830078,180.0,60728.64453125,0.0,2682.8203125,1.0,279.4038391113281,283.2508544921875,297.8329467773437,301.6851501464844,293.1499938964844,293.1499938964844,279.45001220703125,34965.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86957186460495,1.0,0.0,0.0,3.765736818313599,3.765761852264404,9.462223715672736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.4638671875,0.0,1657.800048828125,1895.4371337890625,0.0,3118.794189453125,0.9323036074638368,1.0,0.0,3.0,1.0,0.0
17841960,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.881150484085083,0.472210019826889,0.4273959696292877,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9165120720863342,0.5298582315444946,0.5033726692199707,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8413165211677551,0.4096871614456177,0.2888509929180145,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8240322470664978,0.3829186260700226,0.3659146428108215,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6903689503669739,0.2215497642755508,1.015884518623352,285.0035095214844,284.95001220703125,299.92596435546875,294.8650207519531,298.0605773925781,297.1705017089844,285.0021667480469,1.0,0.6006476879119873,0.4305503070354461,0.4305503070354461,1.0,1.0,-3.123669147491455,1.0061129331588743,2.117556095123291,0.3039574921131134,0.9804850220680236,0.9804850220680236,0.0,178.34408569335938,183.0,60777.6953125,0.0,2686.001220703125,1.0,279.4435729980469,283.2438659667969,297.8384704589844,301.7314147949219,293.1499938964844,293.1499938964844,279.1499938964844,33945.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672053217887878,1.0,0.0,0.0,3.8238987922668457,3.8239243030548096,9.75677039605216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.4609375,0.0,1719.2811279296875,1895.4371337890625,0.0,3096.59423828125,0.9428696036338806,1.0,0.0,3.0,1.0,0.0
17842020,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8761281967163086,0.4698236286640167,0.4256922900676727,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9130287766456604,0.5309880971908569,0.5047872066497803,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8376728296279907,0.4089201092720032,0.2885737717151642,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8206005096435547,0.3823932707309723,0.3657155632972717,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6864386200904846,0.2206107974052429,1.012649416923523,284.8900756835937,284.95001220703125,299.9560546875,294.8525085449219,298.0657653808594,297.16583251953125,284.892333984375,1.0,0.6016194820404053,0.430050253868103,0.430050253868103,1.0,1.0,-3.118865966796875,1.0030745267868042,2.1157915592193604,0.3020882606506347,0.8751245141029358,0.8751245141029358,0.0,181.12974548339844,186.0,61247.6484375,0.0,2691.34619140625,1.0,279.1565246582031,283.1166076660156,297.8692932128906,301.863525390625,293.1499938964844,293.1499938964844,279.45001220703125,39337.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743746876716614,1.0,0.0,0.0,3.693976402282715,3.694001436233521,9.105033313971944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.2314453125,0.0,1607.9207763671875,1895.4371337890625,0.0,3163.843017578125,0.9177788496017456,1.0,0.0,3.0,1.0,0.0
17842080,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8761281967163086,0.4698236286640167,0.4256922900676727,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9130287766456604,0.5309880971908569,0.5047872066497803,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8376728296279907,0.4089201092720032,0.2885737717151642,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8206005096435547,0.3823932707309723,0.3657155632972717,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6864386200904846,0.2206107974052429,1.012649416923523,284.8900756835937,284.95001220703125,299.9560546875,294.8525085449219,298.0657653808594,297.16583251953125,284.892333984375,1.0,0.6016194820404053,0.430050253868103,0.430050253868103,1.0,1.0,-3.118865966796875,1.0030745267868042,2.1157915592193604,0.3020882606506347,0.8751245141029358,0.8751245141029358,0.0,181.12974548339844,186.0,61247.6484375,0.0,2691.34619140625,1.0,279.1565246582031,283.1166076660156,297.8692932128906,301.863525390625,293.1499938964844,293.1499938964844,279.45001220703125,39337.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743746876716614,1.0,0.0,0.0,3.693976402282715,3.694001436233521,9.105033313971944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.2314453125,0.0,1607.9207763671875,1895.4371337890625,0.0,3163.843017578125,0.9177788496017456,1.0,0.0,3.0,1.0,0.0
17842140,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8722911477088928,0.468806505203247,0.4245255887508392,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9107751250267028,0.533170223236084,0.5066301226615906,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8349847793579102,0.4091088771820068,0.2885671854019165,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8180338740348816,0.3826470673084259,0.3658165633678436,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.683422327041626,0.2202087640762329,1.0105087757110596,285.0089416503906,284.95001220703125,299.9882507324219,294.8373413085937,298.0780029296875,297.1703491210937,285.0074157714844,1.0,0.6027894020080566,0.4295502007007599,0.4295502007007599,1.0,1.0,-3.117208957672119,1.0012198686599731,2.1159892082214355,0.3004749715328216,0.9776179194450378,0.9776179194450378,0.0,183.4884796142578,189.0,60438.4453125,0.0,2700.634033203125,1.0,279.4434814453125,283.24884033203125,297.8143615722656,301.6854248046875,293.1499938964844,293.1499938964844,279.1499938964844,33631.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661419749259949,1.0,0.0,0.0,3.797889232635498,3.797914505004883,9.624493486626309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.09375,0.0,1685.574951171875,1895.4371337890625,0.0,3086.618408203125,0.9367036819458008,1.0,0.0,3.0,1.0,0.0
17842200,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8722911477088928,0.468806505203247,0.4245255887508392,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9107751250267028,0.533170223236084,0.5066301226615906,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8349847793579102,0.4091088771820068,0.2885671854019165,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8180338740348816,0.3826470673084259,0.3658165633678436,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.683422327041626,0.2202087640762329,1.0105087757110596,285.0089416503906,284.95001220703125,299.9882507324219,294.8373413085937,298.0780029296875,297.1703491210937,285.0074157714844,1.0,0.6027894020080566,0.4295502007007599,0.4295502007007599,1.0,1.0,-3.117208957672119,1.0012198686599731,2.1159892082214355,0.3004749715328216,0.9776179194450378,0.9776179194450378,0.0,183.4884796142578,189.0,60438.4453125,0.0,2700.634033203125,1.0,279.4434814453125,283.24884033203125,297.8143615722656,301.6854248046875,293.1499938964844,293.1499938964844,279.1499938964844,33631.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661419749259949,1.0,0.0,0.0,3.797889232635498,3.797914505004883,9.624493486626309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.09375,0.0,1685.574951171875,1895.4371337890625,0.0,3086.618408203125,0.9367036819458008,1.0,0.0,3.0,1.0,0.0
17842260,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8675374984741211,0.4665305316448211,0.4229442179203033,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.907630205154419,0.53444904088974,0.5082197785377502,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.83158278465271,0.4084780216217041,0.2884080708026886,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8147538900375366,0.3822529315948486,0.3657771944999695,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6798852682113647,0.2194865047931671,1.0084469318389893,284.8929443359375,284.95001220703125,300.0223388671875,294.8197326660156,298.085205078125,297.16729736328125,284.89508056640625,1.0,0.6041078567504883,0.4288724064826965,0.4288724064826965,1.0,1.0,-3.1145095825195312,0.9985341429710388,2.115975379943848,0.2984558641910553,0.8734622597694397,0.8734622597694397,0.0,186.43003845214844,192.0,60961.2421875,0.0,2710.931884765625,1.0,279.1566467285156,283.1180725097656,297.84002685546875,301.8170166015625,293.1499938964844,293.1499938964844,279.45001220703125,39128.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874049186706543,1.0,0.0,0.0,3.67570734024048,3.675732374191284,9.015195701067568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.9248046875,0.0,1585.5284423828125,1895.4371337890625,0.0,3160.790283203125,0.9135466814041138,1.0,0.0,3.0,1.0,0.0
17842320,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8675374984741211,0.4665305316448211,0.4229442179203033,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.907630205154419,0.53444904088974,0.5082197785377502,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.83158278465271,0.4084780216217041,0.2884080708026886,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8147538900375366,0.3822529315948486,0.3657771944999695,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6798852682113647,0.2194865047931671,1.0084469318389893,284.8929443359375,284.95001220703125,300.0223388671875,294.8197326660156,298.085205078125,297.16729736328125,284.89508056640625,1.0,0.6041078567504883,0.4288724064826965,0.4288724064826965,1.0,1.0,-3.1145095825195312,0.9985341429710388,2.115975379943848,0.2984558641910553,0.8734622597694397,0.8734622597694397,0.0,186.43003845214844,192.0,60961.2421875,0.0,2710.931884765625,1.0,279.1566467285156,283.1180725097656,297.84002685546875,301.8170166015625,293.1499938964844,293.1499938964844,279.45001220703125,39128.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874049186706543,1.0,0.0,0.0,3.67570734024048,3.675732374191284,9.015195701067568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.9248046875,0.0,1585.5284423828125,1895.4371337890625,0.0,3160.790283203125,0.9135466814041138,1.0,0.0,3.0,1.0,0.0
17842380,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8637679219245911,0.4655599594116211,0.4218356907367706,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9054669141769408,0.5367082357406616,0.5101539492607117,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8289373517036438,0.4087392091751098,0.288464218378067,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8121386766433716,0.382556676864624,0.3659462034702301,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6770064234733582,0.2191920727491378,1.0069191455841064,285.0087890625,284.95001220703125,300.05816650390625,294.7998352050781,298.0986328125,297.1724548339844,285.0071716308594,1.0,0.6055200099945068,0.4281946122646332,0.4281946122646332,1.0,1.0,-3.113926887512207,0.9966344237327576,2.1172924041748047,0.2965002954006195,0.9746520519256592,0.9746520519256592,0.0,188.9931488037109,195.0,60180.7109375,0.0,2723.41357421875,1.0,279.4433898925781,283.2467041015625,297.7789611816406,301.6348571777344,293.1499938964844,293.1499938964844,279.1499938964844,33527.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662426471710205,1.0,0.0,0.0,3.7838172912597656,3.783842086791992,9.553303925713408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.6669921875,0.0,1668.02392578125,1895.4371337890625,0.0,3087.56298828125,0.9334468841552734,1.0,0.0,3.0,1.0,0.0
