time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8637679219245911,0.4655599594116211,0.4218356907367706,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9054669141769408,0.5367082357406616,0.5101539492607117,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8289373517036438,0.4087392091751098,0.288464218378067,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8121386766433716,0.382556676864624,0.3659462034702301,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6770064234733582,0.2191920727491378,1.0069191455841064,285.0087890625,284.95001220703125,300.05816650390625,294.7998352050781,298.0986328125,297.1724548339844,285.0071716308594,1.0,0.6055200099945068,0.4281946122646332,0.4281946122646332,1.0,1.0,-3.113926887512207,0.9966344237327576,2.1172924041748047,0.2965002954006195,0.9746520519256592,0.9746520519256592,0.0,188.9931488037109,195.0,60180.7109375,0.0,2723.41357421875,1.0,279.4433898925781,283.2467041015625,297.7789611816406,301.6348571777344,293.1499938964844,293.1499938964844,279.1499938964844,33527.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662426471710205,1.0,0.0,0.0,3.7838172912597656,3.783842086791992,9.553303925713408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.6669921875,0.0,1668.02392578125,1895.4371337890625,0.0,3087.56298828125,0.9334468841552734,1.0,0.0,3.0,1.0,0.0
17842500,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8618959784507751,0.4645493328571319,0.4213092923164367,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9044108390808104,0.5374630093574524,0.511171281337738,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8276435732841492,0.4085479974746704,0.2885419130325317,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8108408451080322,0.3824527859687805,0.3660888373851776,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6756300926208496,0.2189203351736068,1.0064647197723389,284.8710021972656,284.95001220703125,300.07666015625,294.7890930175781,298.1034240722656,297.1720275878906,284.8671875,1.0,0.6063193082809448,0.4278557002544403,0.4278557002544403,1.0,1.0,-3.114241600036621,0.9958998560905457,2.1183416843414307,0.2957119941711426,0.8804109692573547,0.8804109692573547,0.0,190.3448638916016,195.0,61071.234375,0.0,2731.22021484375,1.0,279.1947631835937,283.09063720703125,297.822509765625,301.8446044921875,293.1499938964844,293.1499938964844,279.1499938964844,37476.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725451827049255,1.0,0.0,0.0,3.7536461353302,3.753671407699585,9.401560987498668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.4755859375,0.0,1662.9254150390625,1895.4371337890625,0.0,3146.684326171875,0.927405059337616,1.0,0.0,3.0,1.0,0.0
17842560,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8591706156730652,0.4633396565914154,0.4203042387962341,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9025357365608216,0.5380383729934692,0.5117998719215393,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8256254196166992,0.4081786870956421,0.2883558273315429,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8088070750236511,0.382190853357315,0.3659407496452331,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6736119389533997,0.2185339927673339,1.0052013397216797,284.8932189941406,284.95001220703125,300.09552001953125,294.77783203125,298.10699462890625,297.169677734375,284.8954162597656,1.0,0.6070004105567932,0.4275239706039428,0.4275239706039428,1.0,1.0,-3.111870765686035,0.9941918849945068,2.1176788806915283,0.2945062220096588,0.8708594441413879,0.8708594441413879,0.0,192.09130859375,198.0,60699.125,0.0,2735.7880859375,1.0,279.15692138671875,283.1162414550781,297.79949951171875,301.7611389160156,293.1499938964844,293.1499938964844,279.45001220703125,39116.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744044899940491,1.0,0.0,0.0,3.661775350570679,3.661799907684326,8.946984166868788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.365234375,0.0,1569.7008056640625,1895.4371337890625,0.0,3164.12255859375,0.9104278087615968,1.0,0.0,3.0,1.0,0.0
17842620,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8555580973625183,0.4624102711677551,0.4192407131195068,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9005327820777893,0.5403403043746948,0.513780951499939,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8230739831924438,0.4085129797458648,0.2884657680988312,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8061487078666687,0.3825132250785827,0.366133838891983,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.670862078666687,0.2182810008525848,1.0039019584655762,285.0077819824219,284.95001220703125,300.13427734375,294.7539367675781,298.1214294433594,297.17498779296875,285.0061340332031,1.0,0.6085249185562134,0.4268604815006256,0.4268604815006256,1.0,1.0,-3.111767053604126,0.992505669593811,2.1192612648010254,0.292583167552948,0.9709593057632446,0.9709593057632446,0.0,194.7613067626953,201.0,59931.36328125,0.0,2749.774658203125,1.0,279.4432983398437,283.2431335449219,297.7338562011719,301.57476806640625,293.1499938964844,293.1499938964844,279.1499938964844,33497.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667507171630859,1.0,0.0,0.0,3.7716338634490967,3.771658420562744,9.491881769463362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.3017578125,0.0,1653.40185546875,1895.4371337890625,0.0,3092.329345703125,0.930669903755188,1.0,0.0,3.0,1.0,0.0
17842680,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8555580973625183,0.4624102711677551,0.4192407131195068,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9005327820777893,0.5403403043746948,0.513780951499939,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8230739831924438,0.4085129797458648,0.2884657680988312,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8061487078666687,0.3825132250785827,0.366133838891983,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.670862078666687,0.2182810008525848,1.0039019584655762,285.0077819824219,284.95001220703125,300.13427734375,294.7539367675781,298.1214294433594,297.17498779296875,285.0061340332031,1.0,0.6085249185562134,0.4268604815006256,0.4268604815006256,1.0,1.0,-3.111767053604126,0.992505669593811,2.1192612648010254,0.292583167552948,0.9709593057632446,0.9709593057632446,0.0,194.7613067626953,201.0,59931.36328125,0.0,2749.774658203125,1.0,279.4432983398437,283.2431335449219,297.7338562011719,301.57476806640625,293.1499938964844,293.1499938964844,279.1499938964844,33497.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667507171630859,1.0,0.0,0.0,3.7716338634490967,3.771658420562744,9.491881769463362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.3017578125,0.0,1653.40185546875,1895.4371337890625,0.0,3092.329345703125,0.930669903755188,1.0,0.0,3.0,1.0,0.0
17842740,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8512082695960999,0.4602570831775665,0.4177607297897339,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8977740406990051,0.541681170463562,0.515446662902832,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8199073076248169,0.4080426394939422,0.2884164154529571,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8028172254562378,0.3821769952774048,0.3661523461341858,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6676490902900696,0.2176578491926193,1.002349853515625,284.8941955566406,284.95001220703125,300.1742248535156,294.72833251953125,298.13055419921875,297.17218017578125,284.8962707519531,1.0,0.6100843548774719,0.4261969625949859,0.4261969625949859,1.0,1.0,-3.110095262527466,0.9902255535125732,2.1198697090148926,0.2905980050563812,0.8683804273605347,0.8683804273605347,0.0,197.926513671875,204.0,60438.5859375,0.0,2763.244873046875,1.0,279.1568298339844,283.1142578125,297.7505798339844,301.69598388671875,293.1499938964844,293.1499938964844,279.45001220703125,39108.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750448226928711,1.0,0.0,0.0,3.6480281352996826,3.64805269241333,8.879932238414767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.3740234375,0.0,1554.2239990234375,1895.4371337890625,0.0,3170.12744140625,0.9074020385742188,1.0,0.0,3.0,1.0,0.0
17842800,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8512082695960999,0.4602570831775665,0.4177607297897339,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8977740406990051,0.541681170463562,0.515446662902832,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8199073076248169,0.4080426394939422,0.2884164154529571,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8028172254562378,0.3821769952774048,0.3661523461341858,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6676490902900696,0.2176578491926193,1.002349853515625,284.8941955566406,284.95001220703125,300.1742248535156,294.72833251953125,298.13055419921875,297.17218017578125,284.8962707519531,1.0,0.6100843548774719,0.4261969625949859,0.4261969625949859,1.0,1.0,-3.110095262527466,0.9902255535125732,2.1198697090148926,0.2905980050563812,0.8683804273605347,0.8683804273605347,0.0,197.926513671875,204.0,60438.5859375,0.0,2763.244873046875,1.0,279.1568298339844,283.1142578125,297.7505798339844,301.69598388671875,293.1499938964844,293.1499938964844,279.45001220703125,39108.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750448226928711,1.0,0.0,0.0,3.6480281352996826,3.64805269241333,8.879932238414767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.3740234375,0.0,1554.2239990234375,1895.4371337890625,0.0,3170.12744140625,0.9074020385742188,1.0,0.0,3.0,1.0,0.0
17842860,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.847828209400177,0.4593944251537323,0.4167619943618774,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8958793878555298,0.5439689755439758,0.5174218416213989,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8174994587898254,0.4084785580635071,0.2885976433753967,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8002526760101318,0.382539838552475,0.3663845956325531,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6650689244270325,0.2174337953329086,1.0011966228485107,285.0070495605469,284.95001220703125,300.2151794433594,294.7012023925781,298.1456298828125,297.17730712890625,285.0054016113281,1.0,0.6116706728935242,0.4255735576152801,0.4255735576152801,1.0,1.0,-3.110370635986328,0.9887751340866088,2.1215953826904297,0.2887783348560333,0.9672417640686036,0.9672417640686036,0.0,200.6351623535156,192.0,59678.55078125,0.0,2778.185546875,1.0,279.4432067871094,283.2393493652344,297.6814270019531,301.5066833496094,293.1499938964844,293.1499938964844,279.1499938964844,33472.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674402832984924,1.0,0.0,0.0,3.759389638900757,3.759414196014404,9.430352747585856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.9423828125,0.0,1638.83447265625,1895.4371337890625,0.0,3098.798095703125,0.9278849959373474,1.0,0.0,3.0,1.0,0.0
17842920,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.847828209400177,0.4593944251537323,0.4167619943618774,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8958793878555298,0.5439689755439758,0.5174218416213989,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8174994587898254,0.4084785580635071,0.2885976433753967,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8002526760101318,0.382539838552475,0.3663845956325531,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6650689244270325,0.2174337953329086,1.0011966228485107,285.0070495605469,284.95001220703125,300.2151794433594,294.7012023925781,298.1456298828125,297.17730712890625,285.0054016113281,1.0,0.6116706728935242,0.4255735576152801,0.4255735576152801,1.0,1.0,-3.110370635986328,0.9887751340866088,2.1215953826904297,0.2887783348560333,0.9672417640686036,0.9672417640686036,0.0,200.6351623535156,192.0,59678.55078125,0.0,2778.185546875,1.0,279.4432067871094,283.2393493652344,297.6814270019531,301.5066833496094,293.1499938964844,293.1499938964844,279.1499938964844,33472.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674402832984924,1.0,0.0,0.0,3.759389638900757,3.759414196014404,9.430352747585856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.9423828125,0.0,1638.83447265625,1895.4371337890625,0.0,3098.798095703125,0.9278849959373474,1.0,0.0,3.0,1.0,0.0
17842980,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8499307632446289,0.4573298394680023,0.4151106774806976,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9003206491470337,0.545314610004425,0.5188261866569519,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8203672766685486,0.4081326723098755,0.2884401381015777,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8033154010772705,0.3822522163391113,0.3661908209323883,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6671735048294067,0.2168539464473724,0.9985985159873962,284.8939514160156,284.95001220703125,300.2569885253906,294.6727905273437,298.1552734375,297.1745300292969,284.8959655761719,1.0,0.6089428067207336,0.4249501526355743,0.4249501526355743,1.0,1.0,-3.106539487838745,0.9857966899871826,2.1207427978515625,0.2865945696830749,0.8646694421768188,0.8646694421768188,0.0,197.3022308349609,180.0,60134.34765625,0.0,2752.8642578125,1.0,279.1569519042969,283.1114807128906,297.6950988769531,301.6224975585937,293.1499938964844,293.1499938964844,279.45001220703125,39179.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757737278938293,1.0,0.0,0.0,3.6323800086975098,3.632404327392578,8.80391496593802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.6552734375,0.0,1537.32958984375,1895.4371337890625,0.0,3176.962158203125,0.9039838314056396,1.0,0.0,3.0,1.0,0.0
17843040,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8499307632446289,0.4573298394680023,0.4151106774806976,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9003206491470337,0.545314610004425,0.5188261866569519,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8203672766685486,0.4081326723098755,0.2884401381015777,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8033154010772705,0.3822522163391113,0.3661908209323883,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6671735048294067,0.2168539464473724,0.9985985159873962,284.8939514160156,284.95001220703125,300.2569885253906,294.6727905273437,298.1552734375,297.1745300292969,284.8959655761719,1.0,0.6089428067207336,0.4249501526355743,0.4249501526355743,1.0,1.0,-3.106539487838745,0.9857966899871826,2.1207427978515625,0.2865945696830749,0.8646694421768188,0.8646694421768188,0.0,197.3022308349609,180.0,60134.34765625,0.0,2752.8642578125,1.0,279.1569519042969,283.1114807128906,297.6950988769531,301.6224975585937,293.1499938964844,293.1499938964844,279.45001220703125,39179.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757737278938293,1.0,0.0,0.0,3.6323800086975098,3.632404327392578,8.80391496593802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.6552734375,0.0,1537.32958984375,1895.4371337890625,0.0,3176.962158203125,0.9039838314056396,1.0,0.0,3.0,1.0,0.0
17843100,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8527173399925232,0.45686075091362,0.414256602525711,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9044987559318542,0.5464030504226685,0.5194613337516785,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8233839869499207,0.4083414673805237,0.2883146107196808,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8065305948257446,0.3823955059051513,0.3660105764865875,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6696199178695679,0.216726616024971,0.9968830347061156,285.0154724121094,284.95001220703125,300.2781677246094,294.6581420898437,298.1624450683594,297.176513671875,285.0179748535156,1.0,0.6066613793373108,0.4246384501457214,0.4246384501457214,1.0,1.0,-3.1038403511047363,0.9840290546417236,2.1198112964630127,0.2852607667446136,0.94709312915802,0.94709312915802,0.0,193.94949340820312,180.0,59244.6484375,0.0,2729.750732421875,1.0,279.4016418457031,283.2474670410156,297.6275634765625,301.38873291015625,293.1499938964844,293.1499938964844,279.45001220703125,34438.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698313236236572,1.0,0.0,0.0,3.675590038299561,3.675613880157471,9.014619877234508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.9306640625,0.0,1550.061767578125,1895.4371337890625,0.0,3121.228271484375,0.9117361307144164,1.0,0.0,3.0,1.0,0.0
17843160,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8571265339851379,0.4565867185592651,0.4138279259204864,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9106616973876952,0.5476661920547485,0.5204454064369202,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8278197646141052,0.4087431132793426,0.2884352505207062,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.811118483543396,0.3826953768730163,0.3660859167575836,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6733641028404236,0.2167233824729919,0.9958834052085876,285.0036926269531,284.95001220703125,300.2994689941406,294.64324951171875,298.1710205078125,297.1802978515625,285.0020446777344,1.0,0.6041152477264404,0.4243480861186981,0.4243480861186981,1.0,1.0,-3.10353946685791,0.9831913113594056,2.1203479766845703,0.2843598425388336,0.960067093372345,0.960067093372345,0.0,189.5843048095703,168.0,59326.48828125,0.0,2706.04736328125,1.0,279.4429016113281,283.2344970703125,297.6226806640625,301.42681884765625,293.1499938964844,293.1499938964844,279.1499938964844,33537.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680223226547241,1.0,0.0,0.0,3.741675138473511,3.741699695587158,9.341690088149336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.9443359375,0.0,1618.6883544921875,1895.4371337890625,0.0,3104.258544921875,0.9240097403526306,1.0,0.0,3.0,1.0,0.0
17843220,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.866532027721405,0.4547033905982971,0.4121017754077911,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.924571931362152,0.5491176843643188,0.5217046737670898,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8373041152954102,0.4086271524429321,0.288254976272583,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8205576539039612,0.3825305700302124,0.3657638132572174,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6815378069877625,0.2162871360778808,0.9927703738212584,284.8950500488281,284.95001220703125,300.3424072265625,294.61285400390625,298.1816101074219,297.1784362792969,284.89703369140625,1.0,0.5981203317642212,0.4237674176692962,0.4237674176692962,1.0,1.0,-3.098639249801636,0.979930341243744,2.118709087371826,0.2821053266525268,0.8594949245452881,0.8594949245452881,0.0,180.3001708984375,156.0,59726.46875,0.0,2647.30859375,1.0,279.1571044921875,283.1114501953125,297.6340026855469,301.53570556640625,293.1499938964844,293.1499938964844,279.45001220703125,39271.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761165738105774,1.0,0.0,0.0,3.608000040054321,3.6080241203308105,8.686130286150728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.7919921875,0.0,1511.1365966796875,1895.4371337890625,0.0,3180.177001953125,0.898692786693573,1.0,0.0,3.0,1.0,0.0
17843280,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.866532027721405,0.4547033905982971,0.4121017754077911,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.924571931362152,0.5491176843643188,0.5217046737670898,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8373041152954102,0.4086271524429321,0.288254976272583,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8205576539039612,0.3825305700302124,0.3657638132572174,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6815378069877625,0.2162871360778808,0.9927703738212584,284.8950500488281,284.95001220703125,300.3424072265625,294.61285400390625,298.1816101074219,297.1784362792969,284.89703369140625,1.0,0.5981203317642212,0.4237674176692962,0.4237674176692962,1.0,1.0,-3.098639249801636,0.979930341243744,2.118709087371826,0.2821053266525268,0.8594949245452881,0.8594949245452881,0.0,180.3001708984375,156.0,59726.46875,0.0,2647.30859375,1.0,279.1571044921875,283.1114501953125,297.6340026855469,301.53570556640625,293.1499938964844,293.1499938964844,279.45001220703125,39271.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761165738105774,1.0,0.0,0.0,3.608000040054321,3.6080241203308105,8.686130286150728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.7919921875,0.0,1511.1365966796875,1895.4371337890625,0.0,3180.177001953125,0.898692786693573,1.0,0.0,3.0,1.0,0.0
17843340,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8797407150268555,0.4541018605232239,0.4108503460884094,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9429669380187988,0.5515573620796204,0.5232987999916077,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8502017855644226,0.4094544649124145,0.2883192300796509,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.832800030708313,0.3830818235874176,0.3656487166881561,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6926045417785645,0.2162905037403106,0.99010568857193,285.0019226074219,284.95001220703125,300.3856811523437,294.5817565917969,298.19805908203125,297.18487548828125,285.0008239746094,1.0,0.591488778591156,0.423186719417572,0.423186719417572,1.0,1.0,-3.095777988433838,0.9774317145347596,2.1183464527130127,0.2799735069274902,0.9527249336242676,0.9527249336242676,0.0,169.42469787597656,144.0,58932.6953125,0.0,2584.30078125,1.0,279.44207763671875,283.2320556640625,297.5611572265625,301.3400573730469,293.1499938964844,293.1499938964844,279.1499938964844,33606.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868259072303772,1.0,0.0,0.0,3.7177248001098633,3.717749118804932,9.222480912285392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.474609375,0.0,1591.5865478515625,1895.4371337890625,0.0,3106.4794921875,0.9188239574432372,1.0,0.0,3.0,1.0,0.0
17843400,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8797407150268555,0.4541018605232239,0.4108503460884094,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9429669380187988,0.5515573620796204,0.5232987999916077,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8502017855644226,0.4094544649124145,0.2883192300796509,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.832800030708313,0.3830818235874176,0.3656487166881561,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6926045417785645,0.2162905037403106,0.99010568857193,285.0019226074219,284.95001220703125,300.3856811523437,294.5817565917969,298.19805908203125,297.18487548828125,285.0008239746094,1.0,0.591488778591156,0.423186719417572,0.423186719417572,1.0,1.0,-3.095777988433838,0.9774317145347596,2.1183464527130127,0.2799735069274902,0.9527249336242676,0.9527249336242676,0.0,169.42469787597656,144.0,58932.6953125,0.0,2584.30078125,1.0,279.44207763671875,283.2320556640625,297.5611572265625,301.3400573730469,293.1499938964844,293.1499938964844,279.1499938964844,33606.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868259072303772,1.0,0.0,0.0,3.7177248001098633,3.717749118804932,9.222480912285392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.474609375,0.0,1591.5865478515625,1895.4371337890625,0.0,3106.4794921875,0.9188239574432372,1.0,0.0,3.0,1.0,0.0
17843460,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8946777582168579,0.4523563385009765,0.4091703295707702,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9622191190719604,0.5530734062194824,0.524545431137085,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8650896549224854,0.4095458984375,0.288227379322052,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8466796875,0.3830119371414184,0.3653433322906494,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7050817012786865,0.2159727811813354,0.9871965050697328,284.8973388671875,284.95001220703125,300.4290466308594,294.5502319335937,298.2090759277344,297.1833801269531,284.89923095703125,1.0,0.5844888687133789,0.4226561784744262,0.4226561784744262,1.0,1.0,-3.0912892818450928,0.9744462966918944,2.1168429851531982,0.2778970897197723,0.8552791476249695,0.8552791476249695,0.0,158.43331909179688,132.0,59325.890625,0.0,2517.67724609375,1.0,279.15728759765625,283.1122741699219,297.5712585449219,301.4469909667969,293.1499938964844,293.1499938964844,279.45001220703125,39254.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762996196746826,1.0,0.0,0.0,3.583429336547852,3.583453416824341,8.568227940486395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.00390625,0.0,1484.263916015625,1895.4371337890625,0.0,3181.89306640625,0.8932741284370422,1.0,0.0,3.0,1.0,0.0
17843520,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8946777582168579,0.4523563385009765,0.4091703295707702,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9622191190719604,0.5530734062194824,0.524545431137085,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8650896549224854,0.4095458984375,0.288227379322052,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8466796875,0.3830119371414184,0.3653433322906494,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7050817012786865,0.2159727811813354,0.9871965050697328,284.8973388671875,284.95001220703125,300.4290466308594,294.5502319335937,298.2090759277344,297.1833801269531,284.89923095703125,1.0,0.5844888687133789,0.4226561784744262,0.4226561784744262,1.0,1.0,-3.0912892818450928,0.9744462966918944,2.1168429851531982,0.2778970897197723,0.8552791476249695,0.8552791476249695,0.0,158.43331909179688,132.0,59325.890625,0.0,2517.67724609375,1.0,279.15728759765625,283.1122741699219,297.5712585449219,301.4469909667969,293.1499938964844,293.1499938964844,279.45001220703125,39254.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762996196746826,1.0,0.0,0.0,3.583429336547852,3.583453416824341,8.568227940486395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.00390625,0.0,1484.263916015625,1895.4371337890625,0.0,3181.89306640625,0.8932741284370422,1.0,0.0,3.0,1.0,0.0
17843580,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9146386981010436,0.4518523216247558,0.4079830348491668,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9831716418266296,0.5555492639541626,0.5261458158493042,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8844627737998962,0.4105586409568786,0.2883986532688141,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8647572994232178,0.3836350440979004,0.3652662336826324,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7199902534484863,0.2160704880952835,0.9848114848136902,285.0014953613281,284.95001220703125,300.4723815917969,294.5185241699219,298.2256774902344,297.18994140625,285.0003662109375,1.0,0.5772914290428162,0.4221256673336029,0.4221256673336029,1.0,1.0,-3.08902359008789,0.972286581993103,2.116736888885498,0.2760649621486664,0.9470751881599426,0.9470751881599426,0.0,146.62814331054688,120.0,58562.89453125,0.0,2451.158935546875,1.0,279.4419250488281,283.22998046875,297.4978942871094,301.2527160644531,293.1499938964844,293.1499938964844,279.1499938964844,33554.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684382438659668,1.0,0.0,0.0,3.696255445480346,3.696279525756836,9.116271257880726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.818359375,0.0,1566.7144775390625,1895.4371337890625,0.0,3108.16015625,0.9139489531517028,1.0,0.0,3.0,1.0,0.0
17843640,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9146386981010436,0.4518523216247558,0.4079830348491668,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9831716418266296,0.5555492639541626,0.5261458158493042,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8844627737998962,0.4105586409568786,0.2883986532688141,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8647572994232178,0.3836350440979004,0.3652662336826324,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7199902534484863,0.2160704880952835,0.9848114848136902,285.0014953613281,284.95001220703125,300.4723815917969,294.5185241699219,298.2256774902344,297.18994140625,285.0003662109375,1.0,0.5772914290428162,0.4221256673336029,0.4221256673336029,1.0,1.0,-3.08902359008789,0.972286581993103,2.116736888885498,0.2760649621486664,0.9470751881599426,0.9470751881599426,0.0,146.62814331054688,120.0,58562.89453125,0.0,2451.158935546875,1.0,279.4419250488281,283.22998046875,297.4978942871094,301.2527160644531,293.1499938964844,293.1499938964844,279.1499938964844,33554.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684382438659668,1.0,0.0,0.0,3.696255445480346,3.696279525756836,9.116271257880726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.818359375,0.0,1566.7144775390625,1895.4371337890625,0.0,3108.16015625,0.9139489531517028,1.0,0.0,3.0,1.0,0.0
17843700,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9269811511039734,0.4511036276817322,0.4073883295059204,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.993296444416046,0.556392252445221,0.5269556045532227,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8956261873245239,0.4107612669467926,0.2885253429412842,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8753123879432678,0.3836956620216369,0.3652664124965668,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7279140949249268,0.2159984409809112,0.9838566184043884,284.8693542480469,284.95001220703125,300.4939880371094,294.5026550292969,298.2317199707031,297.1899719238281,284.8663635253906,1.0,0.5736998915672302,0.42186039686203,0.42186039686203,1.0,1.0,-3.088292121887207,0.9713398814201356,2.116952419281006,0.2753914594650268,0.8550096154212952,0.8550096154212952,0.0,140.72190856933594,120.0,59346.12890625,0.0,2418.662109375,1.0,279.1966857910156,283.08074951171875,297.53619384765625,301.45086669921875,293.1499938964844,293.1499938964844,279.1499938964844,37970.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87473064661026,1.0,0.0,0.0,3.657135486602783,3.657159805297852,8.924324674808304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.978515625,0.0,1555.8956298828125,1895.4371337890625,0.0,3167.1806640625,0.9059325456619264,1.0,0.0,3.0,1.0,0.0
17843760,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9373959898948668,0.4502013921737671,0.4063960909843445,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.5571433305740356,0.5248486995697021,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9052261710166932,0.4108230173587799,0.2884357869625091,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8844588398933411,0.3836206793785095,0.3650267720222473,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7345956563949585,0.2158264815807342,0.9823021292686462,284.8980407714844,284.95001220703125,300.5155029296875,294.48681640625,298.23638916015625,297.1884460449219,284.8993835449219,1.0,0.5697911381721497,0.4216075539588928,0.4216075539588928,1.0,1.0,-3.0818865299224854,0.9683249592781068,2.1135613918304443,0.2741934061050415,0.8508961796760559,0.8508961796760559,0.0,135.73414611816406,108.0,58921.1328125,0.0,2380.780029296875,1.0,279.1576232910156,283.1111755371094,297.5080261230469,301.35943603515625,293.1499938964844,293.1499938964844,279.45001220703125,39245.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876520574092865,1.0,0.0,0.0,3.5611274242401123,3.5611512660980225,8.461909146717517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.1162109375,0.0,1460.2183837890625,1895.4371337890625,0.0,3183.965087890625,0.8883198499679565,1.0,0.0,3.0,1.0,0.0
17843820,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.954271137714386,0.4495792686939239,0.4053332209587097,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9990000128746032,0.5623974800109863,0.4992805421352386,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9229132533073424,0.4118346273899078,0.2887779176235199,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.899890124797821,0.3841368556022644,0.3650769889354706,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7458389401435852,0.2158667296171188,0.98068368434906,284.9818115234375,284.95001220703125,300.5581970214844,294.4554138183594,298.2589111328125,297.2064208984375,284.9793701171875,1.0,0.5603092908859253,0.421101838350296,0.421101838350296,1.0,1.0,-3.048845052719116,0.9549350738525392,2.093909978866577,0.2683045566082001,0.9226202368736268,0.9226202368736268,0.0,127.36034393310548,111.0,57703.26953125,0.0,2276.0546875,1.0,279.4424743652344,283.2169189453125,297.4298095703125,301.1413269042969,293.1499938964844,293.1499938964844,279.1499938964844,34125.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678702116012573,1.0,0.0,0.0,3.6560676097869873,3.6560914516448975,8.919114407035522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.5048828125,0.0,1525.87890625,1895.4371337890625,0.0,3102.831298828125,0.9049041867256165,1.0,0.0,3.0,1.0,0.0
17843880,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.954271137714386,0.4495792686939239,0.4053332209587097,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9990000128746032,0.5623974800109863,0.4992805421352386,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9229132533073424,0.4118346273899078,0.2887779176235199,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.899890124797821,0.3841368556022644,0.3650769889354706,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7458389401435852,0.2158667296171188,0.98068368434906,284.9818115234375,284.95001220703125,300.5581970214844,294.4554138183594,298.2589111328125,297.2064208984375,284.9793701171875,1.0,0.5603092908859253,0.421101838350296,0.421101838350296,1.0,1.0,-3.048845052719116,0.9549350738525392,2.093909978866577,0.2683045566082001,0.9226202368736268,0.9226202368736268,0.0,127.36034393310548,111.0,57703.26953125,0.0,2276.0546875,1.0,279.4424743652344,283.2169189453125,297.4298095703125,301.1413269042969,293.1499938964844,293.1499938964844,279.1499938964844,34125.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678702116012573,1.0,0.0,0.0,3.6560676097869873,3.6560914516448975,8.919114407035522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.5048828125,0.0,1525.87890625,1895.4371337890625,0.0,3102.831298828125,0.9049041867256165,1.0,0.0,3.0,1.0,0.0
17843940,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9636331796646118,0.4479304552078247,0.4039322435855865,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.5693982839584351,0.4839116930961609,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.934520959854126,0.4121776521205902,0.289025068283081,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9098349809646606,0.3840864598751068,0.3650205731391907,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7530137896537781,0.2156672924757003,0.97938472032547,284.8976135253906,284.95001220703125,300.6003112792969,294.424560546875,298.2855834960937,297.2300109863281,284.89910888671875,1.0,0.5548401474952698,0.4205961525440216,0.4205961525440216,1.0,1.0,-3.0273330211639404,0.9457935690879822,2.0815396308898926,0.2638044357299804,0.8307428359985352,0.8307428359985352,0.0,122.4545669555664,129.0,57640.82421875,0.0,2212.060791015625,1.0,279.1580505371094,283.1241455078125,297.4347839355469,301.2069091796875,293.1499938964844,293.1499938964844,279.45001220703125,39935.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737146854400635,1.0,0.0,0.0,3.472509860992432,3.4725329875946045,8.046004609241209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.001953125,0.0,1372.538818359375,1895.4371337890625,0.0,3157.65283203125,0.8695470690727234,1.0,0.0,3.0,1.0,0.0
17844000,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9636331796646118,0.4479304552078247,0.4039322435855865,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.5693982839584351,0.4839116930961609,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.934520959854126,0.4121776521205902,0.289025068283081,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9098349809646606,0.3840864598751068,0.3650205731391907,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7530137896537781,0.2156672924757003,0.97938472032547,284.8976135253906,284.95001220703125,300.6003112792969,294.424560546875,298.2855834960937,297.2300109863281,284.89910888671875,1.0,0.5548401474952698,0.4205961525440216,0.4205961525440216,1.0,1.0,-3.0273330211639404,0.9457935690879822,2.0815396308898926,0.2638044357299804,0.8307428359985352,0.8307428359985352,0.0,122.4545669555664,129.0,57640.82421875,0.0,2212.060791015625,1.0,279.1580505371094,283.1241455078125,297.4347839355469,301.2069091796875,293.1499938964844,293.1499938964844,279.45001220703125,39935.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737146854400635,1.0,0.0,0.0,3.472509860992432,3.4725329875946045,8.046004609241209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.001953125,0.0,1372.538818359375,1895.4371337890625,0.0,3157.65283203125,0.8695470690727234,1.0,0.0,3.0,1.0,0.0
17844060,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9598730802536012,0.4475626349449157,0.4033773839473724,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.5759099721908569,0.4887514114379883,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9318904280662536,0.4135108888149261,0.2898031175136566,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9070010781288148,0.3847854733467102,0.3655341863632202,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7508307099342346,0.2159599810838699,0.980301320552826,285.0026550292969,284.95001220703125,300.64166259765625,294.39453125,298.315185546875,297.253662109375,285.0023803710937,1.0,0.5574408769607544,0.4206281304359436,0.4206281304359436,1.0,1.0,-3.0350987911224365,0.9487038254737854,2.086395025253296,0.2645999491214752,0.92213636636734,0.92213636636734,0.0,124.00227355957033,147.0,57118.015625,0.0,2233.944580078125,1.0,279.4410400390625,283.2396545410156,297.3674011230469,301.0230407714844,293.1499938964844,293.1499938964844,279.1499938964844,33415.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643974661827087,1.0,0.0,0.0,3.594154596328736,3.594177722930908,8.619593927505775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.4482421875,0.0,1452.8800048828125,1895.4371337890625,0.0,3070.2529296875,0.8909662961959839,1.0,0.0,3.0,1.0,0.0
17844120,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9598730802536012,0.4475626349449157,0.4033773839473724,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.5759099721908569,0.4887514114379883,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9318904280662536,0.4135108888149261,0.2898031175136566,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9070010781288148,0.3847854733467102,0.3655341863632202,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7508307099342346,0.2159599810838699,0.980301320552826,285.0026550292969,284.95001220703125,300.64166259765625,294.39453125,298.315185546875,297.253662109375,285.0023803710937,1.0,0.5574408769607544,0.4206281304359436,0.4206281304359436,1.0,1.0,-3.0350987911224365,0.9487038254737854,2.086395025253296,0.2645999491214752,0.92213636636734,0.92213636636734,0.0,124.00227355957033,147.0,57118.015625,0.0,2233.944580078125,1.0,279.4410400390625,283.2396545410156,297.3674011230469,301.0230407714844,293.1499938964844,293.1499938964844,279.1499938964844,33415.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643974661827087,1.0,0.0,0.0,3.594154596328736,3.594177722930908,8.619593927505775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.4482421875,0.0,1452.8800048828125,1895.4371337890625,0.0,3070.2529296875,0.8909662961959839,1.0,0.0,3.0,1.0,0.0
17844180,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9443392157554626,0.4460960030555725,0.4025293290615082,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9990000128746032,0.5781009793281555,0.5100678205490112,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9174741506576538,0.4141319394111633,0.2905411422252655,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8940843939781189,0.3848673105239868,0.3660051226615906,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.7410532832145691,0.2158810049295425,0.9815829396247864,284.9220275878906,284.95001220703125,300.6820678710937,294.36553955078125,298.3267822265625,297.249755859375,284.92340087890625,1.0,0.5655065774917603,0.420660138130188,0.420660138130188,1.0,1.0,-3.062685012817383,0.9588924050331116,2.103792667388916,0.2685664892196655,0.8506049513816833,0.8506049513816833,0.0,130.79461669921875,150.0,58067.86328125,0.0,2319.20166015625,1.0,279.15869140625,283.1319274902344,297.3905029296875,301.1697998046875,293.1499938964844,293.1499938964844,279.45001220703125,37975.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873259425163269,1.0,0.0,0.0,3.4930579662323,3.4930808544158936,8.141508374137629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.4384765625,0.0,1379.6153564453125,1895.4371337890625,0.0,3153.383544921875,0.8724244832992554,1.0,0.0,3.0,1.0,0.0
17844240,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9443392157554626,0.4460960030555725,0.4025293290615082,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9990000128746032,0.5781009793281555,0.5100678205490112,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9174741506576538,0.4141319394111633,0.2905411422252655,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8940843939781189,0.3848673105239868,0.3660051226615906,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.7410532832145691,0.2158810049295425,0.9815829396247864,284.9220275878906,284.95001220703125,300.6820678710937,294.36553955078125,298.3267822265625,297.249755859375,284.92340087890625,1.0,0.5655065774917603,0.420660138130188,0.420660138130188,1.0,1.0,-3.062685012817383,0.9588924050331116,2.103792667388916,0.2685664892196655,0.8506049513816833,0.8506049513816833,0.0,130.79461669921875,150.0,58067.86328125,0.0,2319.20166015625,1.0,279.15869140625,283.1319274902344,297.3905029296875,301.1697998046875,293.1499938964844,293.1499938964844,279.45001220703125,37975.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873259425163269,1.0,0.0,0.0,3.4930579662323,3.4930808544158936,8.141508374137629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.4384765625,0.0,1379.6153564453125,1895.4371337890625,0.0,3153.383544921875,0.8724244832992554,1.0,0.0,3.0,1.0,0.0
