time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9371786117553712,0.445817083120346,0.4021345674991607,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.5782434344291687,0.5198347568511963,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9113447666168212,0.4147625267505646,0.2909136116504669,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8884587287902832,0.3851323425769806,0.366213858127594,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7367683053016663,0.2159140706062317,0.9819141626358032,285.03485107421875,284.95001220703125,300.70184326171875,294.3515319824219,298.32940673828125,297.2433776855469,285.0368347167969,1.0,0.5688426494598389,0.4206761419773102,0.4206761419773102,1.0,1.0,-3.0750601291656494,0.96344792842865,2.111612319946289,0.2705462872982025,0.9349967241287231,0.9349967241287231,0.0,133.99195861816406,150.0,57547.71875,0.0,2358.693115234375,1.0,279.3982849121094,283.25360107421875,297.328857421875,300.9697570800781,293.1499938964844,293.1499938964844,279.45001220703125,33204.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868396520614624,1.0,0.0,0.0,3.562309503555298,3.5623321533203125,8.46752698180353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.541015625,0.0,1417.3660888671875,1895.4371337890625,0.0,3107.7685546875,0.8853607773780823,1.0,0.0,3.0,1.0,0.0
17844360,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.931648313999176,0.4456405341625213,0.4020720422267914,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.5782693028450012,0.5277577042579651,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9069576859474182,0.4155155420303345,0.2914903461933136,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8842141032218933,0.3854891359806061,0.3666279315948486,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7335034012794495,0.2159893065690994,0.982663631439209,285.02008056640625,284.95001220703125,300.7213439941406,294.3379211425781,298.3308410644531,297.2373352050781,285.0182800292969,1.0,0.5719438195228577,0.4202187061309814,0.4202187061309814,1.0,1.0,-3.086603879928589,0.9665806889533995,2.120023250579834,0.2711700201034546,0.951819896697998,0.951819896697998,0.0,136.68101501464844,153.0,57862.8203125,0.0,2394.267822265625,1.0,279.4420471191406,283.23516845703125,297.32763671875,301.0269775390625,293.1499938964844,293.1499938964844,279.1499938964844,32404.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677629828453064,1.0,0.0,0.0,3.648603916168213,3.648627281188965,8.882735755832982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.28515625,0.0,1504.7237548828125,1895.4371337890625,0.0,3101.8251953125,0.9022443294525146,1.0,0.0,3.0,1.0,0.0
17844420,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9202144145965576,0.4439241588115692,0.4010115563869476,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.5768043994903564,0.5432882905006409,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8985345959663391,0.4160286486148834,0.2921560406684875,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8757257461547852,0.3853684663772583,0.3669010996818542,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7268989086151123,0.2155940383672714,0.982429265975952,284.9083557128906,284.95001220703125,300.75933837890625,294.3119201660156,298.3255920410156,297.2146911621094,284.91021728515625,1.0,0.5773715972900391,0.4193038642406463,0.4193038642406463,1.0,1.0,-3.104854822158813,0.9708946347236632,2.133960247039795,0.2716040909290313,0.8598285913467407,0.8598285913467407,0.0,141.89500427246094,156.0,58714.23828125,0.0,2456.1181640625,1.0,279.1576232910156,283.1029052734375,297.3459167480469,301.1727905273437,293.1499938964844,293.1499938964844,279.45001220703125,38180.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785089254379272,1.0,0.0,0.0,3.555702447891236,3.555725812911988,8.436146572421421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.2099609375,0.0,1446.6627197265625,1895.4371337890625,0.0,3202.60498046875,0.8862379789352417,1.0,0.0,3.0,1.0,0.0
17844480,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9202144145965576,0.4439241588115692,0.4010115563869476,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.5768043994903564,0.5432882905006409,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8985345959663391,0.4160286486148834,0.2921560406684875,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8757257461547852,0.3853684663772583,0.3669010996818542,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7268989086151123,0.2155940383672714,0.982429265975952,284.9083557128906,284.95001220703125,300.75933837890625,294.3119201660156,298.3255920410156,297.2146911621094,284.91021728515625,1.0,0.5773715972900391,0.4193038642406463,0.4193038642406463,1.0,1.0,-3.104854822158813,0.9708946347236632,2.133960247039795,0.2716040909290313,0.8598285913467407,0.8598285913467407,0.0,141.89500427246094,156.0,58714.23828125,0.0,2456.1181640625,1.0,279.1576232910156,283.1029052734375,297.3459167480469,301.1727905273437,293.1499938964844,293.1499938964844,279.45001220703125,38180.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785089254379272,1.0,0.0,0.0,3.555702447891236,3.555725812911988,8.436146572421421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.2099609375,0.0,1446.6627197265625,1895.4371337890625,0.0,3202.60498046875,0.8862379789352417,1.0,0.0,3.0,1.0,0.0
17844540,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9077038168907166,0.4433023929595947,0.4004014730453491,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9928795695304872,0.5766433477401733,0.5463842153549194,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8888139128684998,0.4173322319984436,0.293060690164566,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8659330010414124,0.3858299553394317,0.3673823773860931,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7190535068511963,0.2154612690210342,0.9824331998825072,285.00457763671875,284.95001220703125,300.7958374023437,294.287841796875,298.32720947265625,297.203857421875,285.003173828125,1.0,0.5813605189323425,0.4183890223503113,0.4183890223503113,1.0,1.0,-3.10949182510376,0.9702303409576416,2.139261484146118,0.2700391709804535,0.9512582421302797,0.9512582421302797,0.0,147.77626037597656,159.0,58116.93359375,0.0,2496.145263671875,1.0,279.4417724609375,283.21148681640625,297.2753601074219,300.9979248046875,293.1499938964844,293.1499938964844,279.1499938964844,33095.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723500967025757,1.0,0.0,0.0,3.6863272190094,3.6863510608673096,9.067364317161264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.4609375,0.0,1552.0103759765625,1895.4371337890625,0.0,3144.854736328125,0.9113534092903136,1.0,0.0,3.0,1.0,0.0
17844600,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9077038168907166,0.4433023929595947,0.4004014730453491,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9928795695304872,0.5766433477401733,0.5463842153549194,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8888139128684998,0.4173322319984436,0.293060690164566,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8659330010414124,0.3858299553394317,0.3673823773860931,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7190535068511963,0.2154612690210342,0.9824331998825072,285.00457763671875,284.95001220703125,300.7958374023437,294.287841796875,298.32720947265625,297.203857421875,285.003173828125,1.0,0.5813605189323425,0.4183890223503113,0.4183890223503113,1.0,1.0,-3.10949182510376,0.9702303409576416,2.139261484146118,0.2700391709804535,0.9512582421302797,0.9512582421302797,0.0,147.77626037597656,159.0,58116.93359375,0.0,2496.145263671875,1.0,279.4417724609375,283.21148681640625,297.2753601074219,300.9979248046875,293.1499938964844,293.1499938964844,279.1499938964844,33095.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723500967025757,1.0,0.0,0.0,3.6863272190094,3.6863510608673096,9.067364317161264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.4609375,0.0,1552.0103759765625,1895.4371337890625,0.0,3144.854736328125,0.9113534092903136,1.0,0.0,3.0,1.0,0.0
17844660,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8973570466041565,0.4415365159511566,0.3992938995361328,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9851081371307372,0.5769996047019958,0.546926736831665,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8803833723068237,0.4178293347358703,0.2937192022800445,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8575087785720825,0.3856300115585327,0.3675900995731354,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7118576169013977,0.2149562984704971,0.98170405626297,284.8974304199219,284.95001220703125,300.8306884765625,294.2659912109375,298.3289489746094,297.19403076171875,284.8993225097656,1.0,0.5842779278755188,0.4176097810268402,0.4176097810268402,1.0,1.0,-3.1090197563171387,0.96803081035614,2.140988826751709,0.2681795358657837,0.8529256582260132,0.8529256582260132,0.0,153.0271759033203,162.0,58600.53125,0.0,2523.07568359375,1.0,279.157470703125,283.0889587402344,297.2908935546875,301.1151733398437,293.1499938964844,293.1499938964844,279.45001220703125,39028.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811637163162231,1.0,0.0,0.0,3.5607805252075195,3.5608041286468506,8.460259550702176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.353515625,0.0,1458.2620849609375,1895.4371337890625,0.0,3227.485595703125,0.8880499601364136,1.0,0.0,3.0,1.0,0.0
17844720,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8973570466041565,0.4415365159511566,0.3992938995361328,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9851081371307372,0.5769996047019958,0.546926736831665,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8803833723068237,0.4178293347358703,0.2937192022800445,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8575087785720825,0.3856300115585327,0.3675900995731354,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7118576169013977,0.2149562984704971,0.98170405626297,284.8974304199219,284.95001220703125,300.8306884765625,294.2659912109375,298.3289489746094,297.19403076171875,284.8993225097656,1.0,0.5842779278755188,0.4176097810268402,0.4176097810268402,1.0,1.0,-3.1090197563171387,0.96803081035614,2.140988826751709,0.2681795358657837,0.8529256582260132,0.8529256582260132,0.0,153.0271759033203,162.0,58600.53125,0.0,2523.07568359375,1.0,279.157470703125,283.0889587402344,297.2908935546875,301.1151733398437,293.1499938964844,293.1499938964844,279.45001220703125,39028.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811637163162231,1.0,0.0,0.0,3.5607805252075195,3.5608041286468506,8.460259550702176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.353515625,0.0,1458.2620849609375,1895.4371337890625,0.0,3227.485595703125,0.8880499601364136,1.0,0.0,3.0,1.0,0.0
17844780,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8907532691955566,0.4410064816474914,0.3986588716506958,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9802459478378296,0.5788730382919312,0.5484738349914551,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8753703236579895,0.4192602038383484,0.2946291863918304,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8522760272026062,0.3861381411552429,0.3680046200752258,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7068893313407898,0.2148658633232116,0.9813483357429504,285.00152587890625,284.95001220703125,300.8637084960937,294.2466125488281,298.3388977050781,297.1967163085937,285.0005187988281,1.0,0.5867513418197632,0.4168305397033691,0.4168305397033691,1.0,1.0,-3.1112725734710693,0.9668482542037964,2.1444242000579834,0.2664221823215484,0.9444552063941956,0.9444552063941956,0.0,156.76780700683594,165.0,57925.6328125,0.0,2547.27294921875,1.0,279.4417724609375,283.2062683105469,297.2257080078125,300.9333801269531,293.1499938964844,293.1499938964844,279.1499938964844,33410.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731812834739685,1.0,0.0,0.0,3.67882227897644,3.678846120834351,9.03048089639924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.3935546875,0.0,1545.9437255859375,1895.4371337890625,0.0,3152.650634765625,0.9099295139312744,1.0,0.0,3.0,1.0,0.0
17844840,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8907532691955566,0.4410064816474914,0.3986588716506958,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9802459478378296,0.5788730382919312,0.5484738349914551,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8753703236579895,0.4192602038383484,0.2946291863918304,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8522760272026062,0.3861381411552429,0.3680046200752258,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7068893313407898,0.2148658633232116,0.9813483357429504,285.00152587890625,284.95001220703125,300.8637084960937,294.2466125488281,298.3388977050781,297.1967163085937,285.0005187988281,1.0,0.5867513418197632,0.4168305397033691,0.4168305397033691,1.0,1.0,-3.1112725734710693,0.9668482542037964,2.1444242000579834,0.2664221823215484,0.9444552063941956,0.9444552063941956,0.0,156.76780700683594,165.0,57925.6328125,0.0,2547.27294921875,1.0,279.4417724609375,283.2062683105469,297.2257080078125,300.9333801269531,293.1499938964844,293.1499938964844,279.1499938964844,33410.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731812834739685,1.0,0.0,0.0,3.67882227897644,3.678846120834351,9.03048089639924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.3935546875,0.0,1545.9437255859375,1895.4371337890625,0.0,3152.650634765625,0.9099295139312744,1.0,0.0,3.0,1.0,0.0
17844900,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8878257274627686,0.4402683675289154,0.3983456194400787,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9781213998794556,0.5794705152511597,0.5493427515029907,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8732519149780273,0.4196605980396271,0.2951147556304931,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8500379323959351,0.3861483335494995,0.3682534992694855,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7047111392021179,0.2147037386894226,0.9813945293426514,284.8711853027344,284.95001220703125,300.8794860839844,294.23797607421875,298.34161376953125,297.1951904296875,284.86834716796875,1.0,0.5879516005516052,0.4164409041404724,0.4164409041404724,1.0,1.0,-3.112884521484375,0.966423511505127,2.146461009979248,0.265708327293396,0.8538715839385986,0.8538715839385986,0.0,158.50140380859375,165.0,58757.83984375,0.0,2559.588623046875,1.0,279.1970520019531,283.05841064453125,297.2712707519531,301.1400451660156,293.1499938964844,293.1499938964844,279.1499938964844,37822.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794401288032532,1.0,0.0,0.0,3.642219305038452,3.642243623733521,8.851675943333248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.3935546875,0.0,1538.1339111328125,1895.4371337890625,0.0,3211.333251953125,0.9025157690048218,1.0,0.0,3.0,1.0,0.0
17844960,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8840811252593994,0.439390629529953,0.397621750831604,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9752373099327089,0.5799362063407898,0.5498490333557129,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8704058527946472,0.4199376404285431,0.2953629791736603,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8471534848213196,0.3860332369804382,0.3682351112365722,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.701922595500946,0.2144517004489898,0.9807144999504088,284.9009704589844,284.95001220703125,300.89471435546875,294.23004150390625,298.3433532714844,297.1921081542969,284.90289306640625,1.0,0.5889889001846313,0.4161795377731323,0.4161795377731323,1.0,1.0,-3.112083673477173,0.9654359221458436,2.146647691726685,0.2649273574352264,0.8512153029441833,0.8512153029441833,0.0,160.4977569580078,168.0,58427.65625,0.0,2568.64501953125,1.0,279.1577453613281,283.0892639160156,297.2510070800781,301.06072998046875,293.1499938964844,293.1499938964844,279.45001220703125,39043.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812102675437927,1.0,0.0,0.0,3.550323486328125,3.550347089767456,8.410642067246954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.771484375,0.0,1447.2274169921875,1895.4371337890625,0.0,3227.921630859375,0.8857953548431396,1.0,0.0,3.0,1.0,0.0
17845020,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8792732954025269,0.4389510154724121,0.3970546424388885,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9717592000961304,0.5820180773735046,0.5516455769538879,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8671470284461975,0.4215160012245178,0.2963616549968719,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8435623049736023,0.3866097033023834,0.3686926364898681,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.698266863822937,0.2144280225038528,0.98055237531662,285.00408935546875,284.95001220703125,300.9235534667969,294.2165832519531,298.3542175292969,297.1968994140625,285.0030822753906,1.0,0.5911300778388977,0.4156568050384521,0.4156568050384521,1.0,1.0,-3.115109443664551,0.9651886820793152,2.149920701980591,0.2638901174068451,0.9440616369247437,0.9440616369247437,0.0,163.49061584472656,171.0,57806.703125,0.0,2590.421630859375,1.0,279.44171142578125,283.20526123046875,297.1943664550781,300.8913269042969,293.1499938964844,293.1499938964844,279.1499938964844,33327.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730069398880005,1.0,0.0,0.0,3.672210931777954,3.672234773635864,8.998052862807526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.181640625,0.0,1537.90234375,1895.4371337890625,0.0,3151.015380859375,0.908393919467926,1.0,0.0,3.0,1.0,0.0
17845080,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8792732954025269,0.4389510154724121,0.3970546424388885,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9717592000961304,0.5820180773735046,0.5516455769538879,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8671470284461975,0.4215160012245178,0.2963616549968719,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8435623049736023,0.3866097033023834,0.3686926364898681,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.698266863822937,0.2144280225038528,0.98055237531662,285.00408935546875,284.95001220703125,300.9235534667969,294.2165832519531,298.3542175292969,297.1968994140625,285.0030822753906,1.0,0.5911300778388977,0.4156568050384521,0.4156568050384521,1.0,1.0,-3.115109443664551,0.9651886820793152,2.149920701980591,0.2638901174068451,0.9440616369247437,0.9440616369247437,0.0,163.49061584472656,171.0,57806.703125,0.0,2590.421630859375,1.0,279.44171142578125,283.20526123046875,297.1943664550781,300.8913269042969,293.1499938964844,293.1499938964844,279.1499938964844,33327.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730069398880005,1.0,0.0,0.0,3.672210931777954,3.672234773635864,8.998052862807526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.181640625,0.0,1537.90234375,1895.4371337890625,0.0,3151.015380859375,0.908393919467926,1.0,0.0,3.0,1.0,0.0
17845140,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8736947178840637,0.4373961687088012,0.3960624039173126,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9674246311187744,0.5831178426742554,0.5530688166618347,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8632394671440125,0.4223061203956604,0.2971668243408203,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8394205570220947,0.3865466117858886,0.3689528107643127,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6941120624542236,0.2140539586544037,0.9800541996955872,284.90264892578125,284.95001220703125,300.95001220703125,294.2065124511719,298.3581237792969,297.1929016113281,284.9043884277344,1.0,0.5932031273841858,0.415134072303772,0.415134072303772,1.0,1.0,-3.1163170337677,0.9642693996429444,2.152047634124756,0.2627513110637665,0.8517209887504578,0.8517209887504578,0.0,166.8559112548828,174.0,58356.6171875,0.0,2610.662841796875,1.0,279.1575927734375,283.08709716796875,297.2273254394531,301.02960205078125,293.1499938964844,293.1499938964844,279.45001220703125,38931.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810402750968933,1.0,0.0,0.0,3.547996282577514,3.5480198860168457,8.399618991461466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.84765625,0.0,1443.9376220703125,1895.4371337890625,0.0,3226.328857421875,0.8851903080940247,1.0,0.0,3.0,1.0,0.0
17845200,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8736947178840637,0.4373961687088012,0.3960624039173126,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9674246311187744,0.5831178426742554,0.5530688166618347,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8632394671440125,0.4223061203956604,0.2971668243408203,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8394205570220947,0.3865466117858886,0.3689528107643127,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6941120624542236,0.2140539586544037,0.9800541996955872,284.90264892578125,284.95001220703125,300.95001220703125,294.2065124511719,298.3581237792969,297.1929016113281,284.9043884277344,1.0,0.5932031273841858,0.415134072303772,0.415134072303772,1.0,1.0,-3.1163170337677,0.9642693996429444,2.152047634124756,0.2627513110637665,0.8517209887504578,0.8517209887504578,0.0,166.8559112548828,174.0,58356.6171875,0.0,2610.662841796875,1.0,279.1575927734375,283.08709716796875,297.2273254394531,301.02960205078125,293.1499938964844,293.1499938964844,279.45001220703125,38931.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810402750968933,1.0,0.0,0.0,3.547996282577514,3.5480198860168457,8.399618991461466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.84765625,0.0,1443.9376220703125,1895.4371337890625,0.0,3226.328857421875,0.8851903080940247,1.0,0.0,3.0,1.0,0.0
17845260,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8791194558143616,0.441064178943634,0.3982116281986236,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9741068482398988,0.5894224643707275,0.5577614307403564,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8700857758522034,0.4282303750514984,0.3003974556922912,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8453596830368042,0.3915213644504547,0.3724416196346283,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7010946869850159,0.2187301814556121,0.9951990842819214,285.03106689453125,284.95001220703125,300.9741516113281,294.1976013183594,298.39794921875,297.2389831542969,285.0310363769531,1.0,0.5971335768699646,0.4145902395248413,0.4145902395248413,1.0,1.0,-3.1507816314697266,0.9753364324569702,2.175445079803467,0.2654824554920196,0.9693753719329834,0.9693753719329834,0.0,165.61265563964844,177.0,58338.83203125,0.0,2671.838623046875,1.0,279.4417419433594,283.2177124023437,297.18023681640625,300.8938903808594,293.1499938964844,293.1499938964844,279.1499938964844,32488.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735776543617249,1.0,0.0,0.0,3.693464756011963,3.693488597869873,9.10251117147709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.259765625,0.0,1555.479248046875,1895.4371337890625,0.0,3156.36767578125,0.912764608860016,1.0,0.0,3.0,1.0,0.0
17845320,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8791194558143616,0.441064178943634,0.3982116281986236,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9741068482398988,0.5894224643707275,0.5577614307403564,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8700857758522034,0.4282303750514984,0.3003974556922912,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8453596830368042,0.3915213644504547,0.3724416196346283,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7010946869850159,0.2187301814556121,0.9951990842819214,285.03106689453125,284.95001220703125,300.9741516113281,294.1976013183594,298.39794921875,297.2389831542969,285.0310363769531,1.0,0.5971335768699646,0.4145902395248413,0.4145902395248413,1.0,1.0,-3.1507816314697266,0.9753364324569702,2.175445079803467,0.2654824554920196,0.9693753719329834,0.9693753719329834,0.0,165.61265563964844,177.0,58338.83203125,0.0,2671.838623046875,1.0,279.4417419433594,283.2177124023437,297.18023681640625,300.8938903808594,293.1499938964844,293.1499938964844,279.1499938964844,32488.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735776543617249,1.0,0.0,0.0,3.693464756011963,3.693488597869873,9.10251117147709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.259765625,0.0,1555.479248046875,1895.4371337890625,0.0,3156.36767578125,0.912764608860016,1.0,0.0,3.0,1.0,0.0
17845380,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8790386915206909,0.4414934813976288,0.3992846012115478,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9752864241600036,0.5927715301513672,0.5615851283073425,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8717921376228333,0.4313648045063019,0.3030491471290588,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8466378450393677,0.3939310610294342,0.375318706035614,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7038547992706299,0.221332162618637,1.0093094110488892,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.4144897460937,297.25311279296875,284.9181213378906,1.0,0.6019754409790039,0.4140463769435882,0.4140463769435882,1.0,1.0,-3.180305242538452,0.984519362449646,2.195785999298096,0.2683017551898956,0.8846628069877625,0.8846628069877625,0.0,167.4492645263672,180.0,59713.671875,0.0,2740.84912109375,1.0,279.1568603515625,283.0736083984375,297.2254943847656,301.1012268066406,293.1499938964844,293.1499938964844,279.45001220703125,37407.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850856423377991,1.0,0.0,0.0,3.6426751613616943,3.642699480056762,8.853891699800442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.826171875,0.0,1535.5411376953125,1895.4371337890625,0.0,3264.220458984375,0.9047924280166626,1.0,0.0,3.0,1.0,0.0
17845440,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8790386915206909,0.4414934813976288,0.3992846012115478,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9752864241600036,0.5927715301513672,0.5615851283073425,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8717921376228333,0.4313648045063019,0.3030491471290588,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8466378450393677,0.3939310610294342,0.375318706035614,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7038547992706299,0.221332162618637,1.0093094110488892,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.4144897460937,297.25311279296875,284.9181213378906,1.0,0.6019754409790039,0.4140463769435882,0.4140463769435882,1.0,1.0,-3.180305242538452,0.984519362449646,2.195785999298096,0.2683017551898956,0.8846628069877625,0.8846628069877625,0.0,167.4492645263672,180.0,59713.671875,0.0,2740.84912109375,1.0,279.1568603515625,283.0736083984375,297.2254943847656,301.1012268066406,293.1499938964844,293.1499938964844,279.45001220703125,37407.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850856423377991,1.0,0.0,0.0,3.6426751613616943,3.642699480056762,8.853891699800442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.826171875,0.0,1535.5411376953125,1895.4371337890625,0.0,3264.220458984375,0.9047924280166626,1.0,0.0,3.0,1.0,0.0
17845500,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8772706985473633,0.4418307244777679,0.3994199931621551,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.974166750907898,0.5944607853889465,0.5630432367324829,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8709218502044678,0.4329078495502472,0.3040506839752197,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8456363081932068,0.3949867784976959,0.3762809038162231,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7034713625907898,0.2223335355520248,1.01408851146698,285.0387878417969,284.95001220703125,301.0064697265625,294.1817932128906,298.4213562011719,297.2587890625,285.04180908203125,1.0,0.6042295098304749,0.4137744605541229,0.4137744605541229,1.0,1.0,-3.190327405929565,0.987404763698578,2.202922821044922,0.2689041495323181,0.9751843214035034,0.9751843214035034,0.0,169.1446533203125,180.0,59093.5078125,0.0,2770.37939453125,1.0,279.40216064453125,283.2078857421875,297.1673278808594,300.9000244140625,293.1499938964844,293.1499938964844,279.45001220703125,33302.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808034658432007,1.0,0.0,0.0,3.704057216644287,3.704081296920776,9.15479574814526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.5546875,0.0,1573.6649169921875,1895.4371337890625,0.0,3224.10986328125,0.9171173572540284,1.0,0.0,3.0,1.0,0.0
17845560,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8760425448417664,0.4422644972801208,0.3998639285564422,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.973487913608551,0.5962170958518982,0.5647525191307068,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.870499849319458,0.4345141053199768,0.3052088618278503,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8449965715408325,0.3960640430450439,0.3773619532585144,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7033024430274963,0.2232716083526611,1.01872718334198,285.03228759765625,284.95001220703125,301.0162048339844,294.1759033203125,298.42742919921875,297.2648620605469,285.0307922363281,1.0,0.6064997911453247,0.4131792187690735,0.4131792187690735,1.0,1.0,-3.2011866569519043,0.9897798895835876,2.211406707763672,0.26882404088974,1.0,1.0,0.0,170.6805419921875,183.0,59435.65625,0.0,2800.925537109375,1.0,279.4431457519531,283.1966247558594,297.1700439453125,300.962890625,293.1499938964844,293.1499938964844,279.1499938964844,32466.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803970217704773,1.0,0.0,0.0,3.787116527557373,3.7871413230896,9.569970416123397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.0322265625,0.0,1663.703857421875,1895.4371337890625,0.0,3220.30126953125,0.9336040019989014,1.0,0.0,3.0,1.0,0.0
17845620,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.870984673500061,0.4415059387683868,0.3997104465961456,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.969568371772766,0.5981839895248413,0.5671356320381165,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8672070503234863,0.4364084601402282,0.3068804442882538,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8414977192878723,0.3970666527748108,0.3787573873996734,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.700668215751648,0.2242568433284759,1.0250228643417358,284.89776611328125,284.95001220703125,301.0342102050781,294.1632385253906,298.4283142089844,297.26239013671875,284.8993835449219,1.0,0.610569179058075,0.4119887351989746,0.4119887351989746,1.0,1.0,-3.2151386737823486,0.9915956258773804,2.223543167114258,0.2676261067390442,0.8943160772323608,0.8943160772323608,0.0,174.81263732910156,186.0,60506.0546875,0.0,2852.288330078125,1.0,279.1571350097656,283.0408935546875,297.1993408203125,301.1335754394531,293.1499938964844,293.1499938964844,279.45001220703125,37878.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915084004402161,1.0,0.0,0.0,3.721820592880249,3.721845626831055,9.242813234777714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.083984375,0.0,1628.8787841796875,1895.4371337890625,0.0,3324.31103515625,0.9226587414741516,1.0,0.0,3.0,1.0,0.0
17845680,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.870984673500061,0.4415059387683868,0.3997104465961456,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.969568371772766,0.5981839895248413,0.5671356320381165,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8672070503234863,0.4364084601402282,0.3068804442882538,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8414977192878723,0.3970666527748108,0.3787573873996734,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.700668215751648,0.2242568433284759,1.0250228643417358,284.89776611328125,284.95001220703125,301.0342102050781,294.1632385253906,298.4283142089844,297.26239013671875,284.8993835449219,1.0,0.610569179058075,0.4119887351989746,0.4119887351989746,1.0,1.0,-3.2151386737823486,0.9915956258773804,2.223543167114258,0.2676261067390442,0.8943160772323608,0.8943160772323608,0.0,174.81263732910156,186.0,60506.0546875,0.0,2852.288330078125,1.0,279.1571350097656,283.0408935546875,297.1993408203125,301.1335754394531,293.1499938964844,293.1499938964844,279.45001220703125,37878.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915084004402161,1.0,0.0,0.0,3.721820592880249,3.721845626831055,9.242813234777714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.083984375,0.0,1628.8787841796875,1895.4371337890625,0.0,3324.31103515625,0.9226587414741516,1.0,0.0,3.0,1.0,0.0
17845740,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8682308197021484,0.4416164755821228,0.3995585143566131,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9673551917076112,0.5996963381767273,0.5683370232582092,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8653957843780518,0.4378390610218048,0.3077382445335388,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.839533805847168,0.3978549838066101,0.3793829083442688,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6990283727645874,0.2248289287090301,1.027535319328308,285.0292053222656,284.95001220703125,301.0434265136719,294.1556091308594,298.4306640625,297.2640991210937,285.0304870605469,1.0,0.6125867366790771,0.4113220572471618,0.4113220572471618,1.0,1.0,-3.2211990356445312,0.9919826984405518,2.2292163372039795,0.2665511965751648,0.9884408116340636,0.9884408116340636,0.0,177.0242462158203,186.0,59719.6328125,0.0,2877.03173828125,1.0,279.4134216308594,283.1856689453125,297.134521484375,300.91766357421875,293.1499938964844,293.1499938964844,279.45001220703125,33606.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861681222915649,1.0,0.0,0.0,3.779455184936523,3.779480218887329,9.531290743325372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.8173828125,0.0,1663.47412109375,1895.4371337890625,0.0,3274.3544921875,0.933921217918396,1.0,0.0,3.0,1.0,0.0
17845800,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8669845461845398,0.4418568611145019,0.3998067677021026,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9664958715438844,0.6010292768478394,0.5696162581443787,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8648175597190857,0.4391049146652221,0.3086348176002502,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8387356996536255,0.3985940515995025,0.3801018297672272,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6983992457389832,0.2253375649452209,1.0299830436706543,285.0219116210937,284.95001220703125,301.0502624511719,294.1493835449219,298.4334716796875,297.2669677734375,285.0207214355469,1.0,0.6142143607139587,0.4107982218265533,0.4107982218265533,1.0,1.0,-3.227919816970825,0.9929770827293396,2.23494291305542,0.2659916579723358,1.0,1.0,0.0,178.38531494140625,189.0,59910.15234375,0.0,2898.55224609375,1.0,279.4437561035156,283.1766357421875,297.13726806640625,300.96490478515625,293.1499938964844,293.1499938964844,279.1499938964844,33181.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885463297367096,1.0,0.0,0.0,3.837567567825317,3.837592840194702,9.826646873989375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.341796875,0.0,1729.8548583984375,1895.4371337890625,0.0,3267.756591796875,0.945365071296692,1.0,0.0,3.0,1.0,0.0
17845860,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8623872995376587,0.4409717321395874,0.3994912803173065,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9627181887626648,0.6027274131774902,0.5716884732246399,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8618876338005066,0.4408676028251648,0.3101717233657837,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8355076313018799,0.3993567526340484,0.3812029361724853,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6955729722976685,0.2258780598640442,1.0338886976242063,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.431884765625,297.2616882324219,284.8941955566406,1.0,0.6175863742828369,0.4099242985248565,0.4099242985248565,1.0,1.0,-3.2379112243652344,0.9941489100456238,2.243762254714966,0.2649908363819122,0.8970462679862976,0.8970462679862976,0.0,182.2176971435547,192.0,60853.140625,0.0,2940.682861328125,1.0,279.1568603515625,283.0272216796875,297.1643981933594,301.1216125488281,293.1499938964844,293.1499938964844,279.45001220703125,38307.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952898383140564,1.0,0.0,0.0,3.755725383758545,3.755750894546509,9.411979249307478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.845703125,0.0,1671.7735595703125,1895.4371337890625,0.0,3359.640625,0.9305519461631776,1.0,0.0,3.0,1.0,0.0
17845920,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8623872995376587,0.4409717321395874,0.3994912803173065,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9627181887626648,0.6027274131774902,0.5716884732246399,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8618876338005066,0.4408676028251648,0.3101717233657837,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8355076313018799,0.3993567526340484,0.3812029361724853,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6955729722976685,0.2258780598640442,1.0338886976242063,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.431884765625,297.2616882324219,284.8941955566406,1.0,0.6175863742828369,0.4099242985248565,0.4099242985248565,1.0,1.0,-3.2379112243652344,0.9941489100456238,2.243762254714966,0.2649908363819122,0.8970462679862976,0.8970462679862976,0.0,182.2176971435547,192.0,60853.140625,0.0,2940.682861328125,1.0,279.1568603515625,283.0272216796875,297.1643981933594,301.1216125488281,293.1499938964844,293.1499938964844,279.45001220703125,38307.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952898383140564,1.0,0.0,0.0,3.755725383758545,3.755750894546509,9.411979249307478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.845703125,0.0,1671.7735595703125,1895.4371337890625,0.0,3359.640625,0.9305519461631776,1.0,0.0,3.0,1.0,0.0
17845980,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8590668439865112,0.4413016736507416,0.3995387554168701,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9601396322250366,0.6054496765136719,0.5740132331848145,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8601118922233582,0.4435698390007019,0.31190225481987,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8332688808441162,0.4008044302463531,0.3824296295642853,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.6935320496559143,0.2267318069934845,1.037568211555481,285.02227783203125,284.95001220703125,301.0766906738281,294.1182556152344,298.4361877441406,297.2655639648437,285.0213623046875,1.0,0.6207419037818909,0.4090503454208374,0.4090503454208374,1.0,1.0,-3.248734474182129,0.9956412315368652,2.253093242645264,0.2638770341873169,1.0,1.0,0.0,185.38653564453125,195.0,60155.0234375,0.0,2981.1650390625,1.0,279.4439392089844,283.1698303222656,297.1024780273437,300.9462890625,293.1499938964844,293.1499938964844,279.1499938964844,33539.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885160088539124,1.0,0.0,0.0,3.859951019287109,3.859976530075073,9.94161268863536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.193359375,0.0,1760.0672607421875,1895.4371337890625,0.0,3296.326416015625,0.9505881667137146,1.0,0.0,3.0,1.0,0.0
17846040,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8590668439865112,0.4413016736507416,0.3995387554168701,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9601396322250366,0.6054496765136719,0.5740132331848145,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8601118922233582,0.4435698390007019,0.31190225481987,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8332688808441162,0.4008044302463531,0.3824296295642853,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.6935320496559143,0.2267318069934845,1.037568211555481,285.02227783203125,284.95001220703125,301.0766906738281,294.1182556152344,298.4361877441406,297.2655639648437,285.0213623046875,1.0,0.6207419037818909,0.4090503454208374,0.4090503454208374,1.0,1.0,-3.248734474182129,0.9956412315368652,2.253093242645264,0.2638770341873169,1.0,1.0,0.0,185.38653564453125,195.0,60155.0234375,0.0,2981.1650390625,1.0,279.4439392089844,283.1698303222656,297.1024780273437,300.9462890625,293.1499938964844,293.1499938964844,279.1499938964844,33539.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885160088539124,1.0,0.0,0.0,3.859951019287109,3.859976530075073,9.94161268863536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.193359375,0.0,1760.0672607421875,1895.4371337890625,0.0,3296.326416015625,0.9505881667137146,1.0,0.0,3.0,1.0,0.0
17846100,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8575848340988159,0.4409953653812408,0.399625301361084,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.959019899368286,0.6063939332962036,0.5752444863319397,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8594004511833191,0.4445830881595611,0.3128279745578766,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8323182463645935,0.4012784361839294,0.383122980594635,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6926745176315308,0.2270178347826004,1.039647102355957,284.8837280273437,284.95001220703125,301.0821228027344,294.1097717285156,298.435791015625,297.2641296386719,284.8794250488281,1.0,0.6223520040512085,0.408613383769989,0.408613383769989,1.0,1.0,-3.254772186279297,0.9965938329696656,2.258178234100342,0.2635190188884735,0.9179994463920592,0.9179994463920592,0.0,186.92877197265625,195.0,61280.14453125,0.0,3002.592529296875,1.0,279.19384765625,283.00927734375,297.1482849121094,301.16619873046875,293.1499938964844,293.1499938964844,279.1499938964844,36564.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953314423561096,1.0,0.0,0.0,3.848416805267334,3.848442792892456,9.882287486107089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.2763671875,0.0,1769.77880859375,1895.4371337890625,0.0,3360.029052734375,0.9484900832176208,1.0,0.0,3.0,1.0,0.0
