time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8551468253135681,0.4404232800006866,0.3992236256599426,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9568530321121216,0.6070606708526611,0.5759961605072021,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8577941060066223,0.4453676044940948,0.3134568929672241,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.830573320388794,0.401538074016571,0.3834898173809051,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6910437941551208,0.2271454930305481,1.040778398513794,284.8916015625,284.95001220703125,301.0871276855469,294.1010437011719,298.4332580566406,297.2599792480469,284.8936462402344,1.0,0.6237901449203491,0.4081884920597076,0.4081884920597076,1.0,1.0,-3.257754325866699,0.9964916706085204,2.2612626552581787,0.2627608180046081,0.9005479216575623,0.9005479216575623,0.0,188.88511657714844,198.0,61084.1015625,0.0,3019.84814453125,1.0,279.1563415527344,283.0194702148437,297.1296691894531,301.1015930175781,293.1499938964844,293.1499938964844,278.8500061035156,38396.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979640603065491,1.0,0.0,0.0,3.7767064571380615,3.776732206344605,9.517431749372918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.1865234375,0.0,1697.3123779296875,1895.4371337890625,0.0,3384.598876953125,0.9352924823760986,1.0,0.0,3.0,1.0,0.0
17846220,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8505802154541016,0.4395012259483337,0.3984085321426391,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.952713429927826,0.6085039973258972,0.577392041683197,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8548296689987183,0.4470778405666351,0.3146743774414062,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8272553086280823,0.4020947515964508,0.3840976357460022,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6878517866134644,0.2273548692464828,1.0423176288604736,284.88580322265625,284.95001220703125,301.0958251953125,294.0827941894531,298.428955078125,297.2534484863281,284.88720703125,1.0,0.6264139413833618,0.4073387384414673,0.4073387384414673,1.0,1.0,-3.2624971866607666,0.9958582520484924,2.26663875579834,0.2609724402427673,0.8321411609649658,0.8321411609649658,0.0,192.5935821533203,201.0,61115.64453125,0.0,3050.687744140625,1.0,278.8583068847656,282.9894714355469,297.0954895019531,301.0837707519531,293.1499938964844,293.1499938964844,279.1499938964844,40929.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030940532684326,1.0,0.0,0.0,3.53407883644104,3.534102439880371,8.333851155839511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.13671875,0.0,1443.6961669921875,1895.4371337890625,0.0,3432.408203125,0.8840033411979675,1.0,0.0,3.0,1.0,0.0
17846280,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8505802154541016,0.4395012259483337,0.3984085321426391,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.952713429927826,0.6085039973258972,0.577392041683197,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8548296689987183,0.4470778405666351,0.3146743774414062,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8272553086280823,0.4020947515964508,0.3840976357460022,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6878517866134644,0.2273548692464828,1.0423176288604736,284.88580322265625,284.95001220703125,301.0958251953125,294.0827941894531,298.428955078125,297.2534484863281,284.88720703125,1.0,0.6264139413833618,0.4073387384414673,0.4073387384414673,1.0,1.0,-3.2624971866607666,0.9958582520484924,2.26663875579834,0.2609724402427673,0.8321411609649658,0.8321411609649658,0.0,192.5935821533203,201.0,61115.64453125,0.0,3050.687744140625,1.0,278.8583068847656,282.9894714355469,297.0954895019531,301.0837707519531,293.1499938964844,293.1499938964844,279.1499938964844,40929.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030940532684326,1.0,0.0,0.0,3.53407883644104,3.534102439880371,8.333851155839511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.13671875,0.0,1443.6961669921875,1895.4371337890625,0.0,3432.408203125,0.8840033411979675,1.0,0.0,3.0,1.0,0.0
17846340,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8485843539237976,0.4400529861450195,0.3987394273281097,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9513643980026244,0.611307680606842,0.5798501968383789,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8542728424072266,0.4500227868556976,0.3166087865829468,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8260628581047058,0.4036504030227661,0.3854391276836395,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6866518259048462,0.2281667292118072,1.045690894126892,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.4334716796875,297.2598876953125,285.0,1.0,0.6292503476142883,0.4064889848232269,0.4064889848232269,1.0,1.0,-3.2738375663757324,0.997548520565033,2.2762889862060547,0.2599411308765411,0.9265654683113098,0.9265654683113098,0.0,195.0870513916016,189.0,60500.54296875,0.0,3089.1455078125,1.0,279.1414794921875,283.11785888671875,297.0364074707031,300.9003295898437,293.1499938964844,293.1499938964844,278.8500061035156,33928.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937239050865173,1.0,0.0,0.0,3.636728286743164,3.636751651763916,8.825005579637946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.423828125,0.0,1503.0091552734375,1895.4371337890625,0.0,3345.014892578125,0.9009975790977478,1.0,0.0,3.0,1.0,0.0
17846400,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8485843539237976,0.4400529861450195,0.3987394273281097,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9513643980026244,0.611307680606842,0.5798501968383789,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8542728424072266,0.4500227868556976,0.3166087865829468,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8260628581047058,0.4036504030227661,0.3854391276836395,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6866518259048462,0.2281667292118072,1.045690894126892,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.4334716796875,297.2598876953125,285.0,1.0,0.6292503476142883,0.4064889848232269,0.4064889848232269,1.0,1.0,-3.2738375663757324,0.997548520565033,2.2762889862060547,0.2599411308765411,0.9265654683113098,0.9265654683113098,0.0,195.0870513916016,189.0,60500.54296875,0.0,3089.1455078125,1.0,279.1414794921875,283.11785888671875,297.0364074707031,300.9003295898437,293.1499938964844,293.1499938964844,278.8500061035156,33928.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937239050865173,1.0,0.0,0.0,3.636728286743164,3.636751651763916,8.825005579637946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.423828125,0.0,1503.0091552734375,1895.4371337890625,0.0,3345.014892578125,0.9009975790977478,1.0,0.0,3.0,1.0,0.0
17846460,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8524681329727173,0.4394428431987762,0.3983073532581329,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.95762437582016,0.6130133867263794,0.5815678238868713,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8598523736000061,0.452073186635971,0.3180826902389526,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8305671215057373,0.4045468270778656,0.3863122165203094,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6908173561096191,0.2286062091588974,1.047499418258667,284.9140625,284.95001220703125,301.1080627441406,294.0433044433594,298.4305725097656,297.2566223144531,284.91461181640625,1.0,0.627827525138855,0.4056949317455292,0.4056949317455292,1.0,1.0,-3.280392408370972,0.9976677894592284,2.282724618911743,0.2586576044559479,0.8485066294670105,0.8485066294670105,0.0,191.61495971679688,177.0,61112.98046875,0.0,3083.967041015625,1.0,278.85845947265625,283.0098876953125,297.06256103515625,301.0370788574219,293.1499938964844,293.1499938964844,279.1499938964844,38527.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013665914535522,1.0,0.0,0.0,3.518545627593994,3.518568754196167,8.260753361355455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.30859375,0.0,1410.0086669921875,1895.4371337890625,0.0,3416.319580078125,0.8783648014068604,1.0,0.0,3.0,1.0,0.0
17846520,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8524681329727173,0.4394428431987762,0.3983073532581329,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.95762437582016,0.6130133867263794,0.5815678238868713,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8598523736000061,0.452073186635971,0.3180826902389526,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8305671215057373,0.4045468270778656,0.3863122165203094,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6908173561096191,0.2286062091588974,1.047499418258667,284.9140625,284.95001220703125,301.1080627441406,294.0433044433594,298.4305725097656,297.2566223144531,284.91461181640625,1.0,0.627827525138855,0.4056949317455292,0.4056949317455292,1.0,1.0,-3.280392408370972,0.9976677894592284,2.282724618911743,0.2586576044559479,0.8485066294670105,0.8485066294670105,0.0,191.61495971679688,177.0,61112.98046875,0.0,3083.967041015625,1.0,278.85845947265625,283.0098876953125,297.06256103515625,301.0370788574219,293.1499938964844,293.1499938964844,279.1499938964844,38527.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013665914535522,1.0,0.0,0.0,3.518545627593994,3.518568754196167,8.260753361355455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.30859375,0.0,1410.0086669921875,1895.4371337890625,0.0,3416.319580078125,0.8783648014068604,1.0,0.0,3.0,1.0,0.0
17846580,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8620769381523132,0.4398727715015411,0.3981497287750244,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9700241684913636,0.6155968904495239,0.5834394693374634,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8712843060493469,0.4549568593502044,0.3196887671947479,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8402471542358398,0.4060780107975006,0.3872546255588531,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6997436285018921,0.2294152379035949,1.0490520000457764,285.0052490234375,284.95001220703125,301.1116943359375,294.0221252441406,298.4331359863281,297.2618103027344,285.0042724609375,1.0,0.6243733763694763,0.4049008786678314,0.4049008786678314,1.0,1.0,-3.2873785495758057,0.9979462027549744,2.2894322872161865,0.2572106122970581,0.9371336698532104,0.9371336698532104,0.0,183.78628540039065,165.0,60575.42578125,0.0,3055.269775390625,1.0,279.1414794921875,283.1169128417969,297.0053405761719,300.8747863769531,293.1499938964844,293.1499938964844,278.8500061035156,33238.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944979906082153,1.0,0.0,0.0,3.6430275440216064,3.6430509090423584,8.855604392010719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.078125,0.0,1504.8043212890625,1895.4371337890625,0.0,3352.245849609375,0.9017714858055116,1.0,0.0,3.0,1.0,0.0
17846640,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8620769381523132,0.4398727715015411,0.3981497287750244,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9700241684913636,0.6155968904495239,0.5834394693374634,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8712843060493469,0.4549568593502044,0.3196887671947479,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8402471542358398,0.4060780107975006,0.3872546255588531,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6997436285018921,0.2294152379035949,1.0490520000457764,285.0052490234375,284.95001220703125,301.1116943359375,294.0221252441406,298.4331359863281,297.2618103027344,285.0042724609375,1.0,0.6243733763694763,0.4049008786678314,0.4049008786678314,1.0,1.0,-3.2873785495758057,0.9979462027549744,2.2894322872161865,0.2572106122970581,0.9371336698532104,0.9371336698532104,0.0,183.78628540039065,165.0,60575.42578125,0.0,3055.269775390625,1.0,279.1414794921875,283.1169128417969,297.0053405761719,300.8747863769531,293.1499938964844,293.1499938964844,278.8500061035156,33238.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944979906082153,1.0,0.0,0.0,3.6430275440216064,3.6430509090423584,8.855604392010719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.078125,0.0,1504.8043212890625,1895.4371337890625,0.0,3352.245849609375,0.9017714858055116,1.0,0.0,3.0,1.0,0.0
17846700,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8681623935699463,0.4395985305309295,0.3980019390583038,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.97708922624588,0.6164345741271973,0.584307074546814,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8783596754074097,0.4560281336307525,0.320461630821228,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8463125824928284,0.4065667986869812,0.3877068758010864,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7052659392356873,0.2296771109104156,1.0498265027999878,284.8785400390625,284.95001220703125,301.1129150390625,294.0111999511719,298.4313659667969,297.2604064941406,284.8766174316406,1.0,0.6222222447395325,0.4045038223266601,0.4045038223266601,1.0,1.0,-3.2906551361083984,0.9979979991912842,2.2926571369171143,0.2565617859363556,0.8503488898277283,0.8503488898277283,0.0,179.16119384765625,165.0,61446.9140625,0.0,3036.40234375,1.0,278.8978576660156,282.9730224609375,297.0475158691406,301.0839233398437,293.1499938964844,293.1499938964844,278.8500061035156,37677.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010099768638612,1.0,0.0,0.0,3.608133316040039,3.608157157897949,8.686772616783855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.33203125,0.0,1499.4954833984375,1895.4371337890625,0.0,3412.996826171875,0.894873321056366,1.0,0.0,3.0,1.0,0.0
17846760,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8742051720619202,0.4392117857933044,0.3974563479423523,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9837060570716858,0.6171318888664246,0.5847674608230591,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8854635953903198,0.4569979906082153,0.3209855854511261,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8524417281150818,0.4069381952285766,0.3878769278526306,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7106885313987732,0.2298503369092941,1.049787998199463,284.9081420898437,284.95001220703125,301.11376953125,294.0000305175781,298.4283447265625,297.2574768066406,284.90948486328125,1.0,0.6197299361228943,0.4041056632995605,0.4041056632995605,1.0,1.0,-3.2913429737091064,0.9971386790275574,2.2942042350769043,0.255533367395401,0.8505396246910095,0.8505396246910095,0.0,174.52098083496094,153.0,61169.96875,0.0,3011.82958984375,1.0,278.8580017089844,283.0009155273437,297.0247802734375,301.0057983398437,293.1499938964844,293.1499938964844,279.1499938964844,38602.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031779766082764,1.0,0.0,0.0,3.528028726577759,3.528051853179932,8.305341339109873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.9951171875,0.0,1420.4788818359375,1895.4371337890625,0.0,3433.189453125,0.880489706993103,1.0,0.0,3.0,1.0,0.0
17846820,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8909574747085571,0.4396690130233764,0.3971885144710541,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9989358186721802,0.6196491122245789,0.5861893892288208,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9042720198631288,0.4599579572677612,0.322540819644928,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8690311312675476,0.4084702432155609,0.3886890709400177,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.723941445350647,0.2306747138500213,1.0508208274841309,285.0017395019531,284.95001220703125,301.1142578125,293.97705078125,298.42987060546875,297.2626647949219,285.0007629394531,1.0,0.6144537329673767,0.4033092856407165,0.4033092856407165,1.0,1.0,-3.296771764755249,0.9968417882919312,2.2999298572540283,0.2538880705833435,0.9379333257675172,0.9379333257675172,0.0,163.6823272705078,141.0,60601.48046875,0.0,2962.61962890625,1.0,279.1415405273437,283.1101379394531,296.9613647460937,300.8338317871094,293.1499938964844,293.1499938964844,278.8500061035156,33316.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964484930038452,1.0,0.0,0.0,3.6508638858795166,3.650887489318848,8.893742915461189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.9580078125,0.0,1514.0469970703125,1895.4371337890625,0.0,3370.45703125,0.9035850167274476,1.0,0.0,3.0,1.0,0.0
17846880,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8909574747085571,0.4396690130233764,0.3971885144710541,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9989358186721802,0.6196491122245789,0.5861893892288208,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9042720198631288,0.4599579572677612,0.322540819644928,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8690311312675476,0.4084702432155609,0.3886890709400177,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.723941445350647,0.2306747138500213,1.0508208274841309,285.0017395019531,284.95001220703125,301.1142578125,293.97705078125,298.42987060546875,297.2626647949219,285.0007629394531,1.0,0.6144537329673767,0.4033092856407165,0.4033092856407165,1.0,1.0,-3.296771764755249,0.9968417882919312,2.2999298572540283,0.2538880705833435,0.9379333257675172,0.9379333257675172,0.0,163.6823272705078,141.0,60601.48046875,0.0,2962.61962890625,1.0,279.1415405273437,283.1101379394531,296.9613647460937,300.8338317871094,293.1499938964844,293.1499938964844,278.8500061035156,33316.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964484930038452,1.0,0.0,0.0,3.6508638858795166,3.650887489318848,8.893742915461189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.9580078125,0.0,1514.0469970703125,1895.4371337890625,0.0,3370.45703125,0.9035850167274476,1.0,0.0,3.0,1.0,0.0
17846940,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8984353542327881,0.4392015337944031,0.3969547748565674,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.6213894486427307,0.5743729472160339,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9135735034942628,0.4612581729888916,0.3235324621200561,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8767848014831543,0.4089859426021576,0.389242023229599,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7297600507736206,0.2309312969446182,1.0518529415130615,284.8692321777344,284.95001220703125,301.1138000488281,293.9618835449219,298.4273376464844,297.2625732421875,284.87225341796875,1.0,0.6100924611091614,0.4027996063232422,0.4027996063232422,1.0,1.0,-3.285485029220581,0.9914551377296448,2.294029951095581,0.2513621151447296,0.8377671837806702,0.8377671837806702,0.0,158.7044219970703,141.0,61077.49609375,0.0,2910.50439453125,1.0,278.8785400390625,282.9680480957031,296.9987487792969,301.0115966796875,293.1499938964844,293.1499938964844,278.8500061035156,39602.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039836525917052,1.0,0.0,0.0,3.5653371810913086,3.5653610229492188,8.48192655666935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.859375,0.0,1467.3321533203125,1895.4371337890625,0.0,3440.689208984375,0.8875352740287781,1.0,0.0,3.0,1.0,0.0
17847000,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9004241228103638,0.4389057159423828,0.3965928256511688,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9990000128746032,0.6231648921966553,0.5701689720153809,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9165791273117064,0.4619536101818084,0.3239496350288391,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8790903687477112,0.4092132747173309,0.38939368724823,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7314489483833313,0.2310164421796798,1.0520172119140625,284.8938903808594,284.95001220703125,301.11328125,293.9532165527344,298.42742919921875,297.2653503417969,284.8938293457031,1.0,0.6069414615631104,0.4025129079818725,0.4025129079818725,1.0,1.0,-3.2718164920806885,0.9859117269515992,2.2859046459198,0.2482786476612091,0.8384014368057251,0.8384014368057251,0.0,156.7969970703125,129.0,60709.6484375,0.0,2878.899169921875,1.0,278.8577880859375,282.9907531738281,296.9746398925781,300.9387512207031,293.1499938964844,293.1499938964844,279.1499938964844,39399.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904595673084259,1.0,0.0,0.0,3.5102076530456543,3.5102310180664062,8.221648499784351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.49609375,0.0,1407.5946044921875,1895.4371337890625,0.0,3446.384033203125,0.8770431280136108,1.0,0.0,3.0,1.0,0.0
17847060,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9182018041610718,0.4392333030700683,0.3962961435317993,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9990000128746032,0.6307787299156189,0.5400076508522034,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9378712177276612,0.4648606181144714,0.3255328834056854,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8962042331695557,0.4106126129627228,0.3901691734790802,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7441454529762268,0.2317678481340408,1.0530743598937988,284.9785461425781,284.95001220703125,301.11083984375,293.9285583496094,298.4427490234375,297.29254150390625,284.9773864746094,1.0,0.5984044671058655,0.4020185172557831,0.4020185172557831,1.0,1.0,-3.248335838317871,0.9762680530548096,2.272067785263061,0.2443818747997284,0.9084665775299072,0.9084665775299072,0.0,146.8658905029297,117.0,59634.5390625,0.0,2766.86181640625,1.0,279.1412658691406,283.0998840332031,296.90338134765625,300.7266540527344,293.1499938964844,293.1499938964844,278.8500061035156,34313.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958983421325684,1.0,0.0,0.0,3.6011483669281006,3.601171493530273,8.653171335026855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.5048828125,0.0,1467.0487060546875,1895.4371337890625,0.0,3365.321533203125,0.8930090665817261,1.0,0.0,3.0,1.0,0.0
17847120,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9182018041610718,0.4392333030700683,0.3962961435317993,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9990000128746032,0.6307787299156189,0.5400076508522034,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9378712177276612,0.4648606181144714,0.3255328834056854,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8962042331695557,0.4106126129627228,0.3901691734790802,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7441454529762268,0.2317678481340408,1.0530743598937988,284.9785461425781,284.95001220703125,301.11083984375,293.9285583496094,298.4427490234375,297.29254150390625,284.9773864746094,1.0,0.5984044671058655,0.4020185172557831,0.4020185172557831,1.0,1.0,-3.248335838317871,0.9762680530548096,2.272067785263061,0.2443818747997284,0.9084665775299072,0.9084665775299072,0.0,146.8658905029297,117.0,59634.5390625,0.0,2766.86181640625,1.0,279.1412658691406,283.0998840332031,296.90338134765625,300.7266540527344,293.1499938964844,293.1499938964844,278.8500061035156,34313.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958983421325684,1.0,0.0,0.0,3.6011483669281006,3.601171493530273,8.653171335026855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.5048828125,0.0,1467.0487060546875,1895.4371337890625,0.0,3365.321533203125,0.8930090665817261,1.0,0.0,3.0,1.0,0.0
17847180,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9376099705696106,0.4385784268379211,0.3956013321876526,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6402572393417358,0.5107786655426025,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9588730335235596,0.4670060276985168,0.3269038796424866,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9146327972412108,0.4113921821117401,0.3907312154769897,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7577706575393677,0.2322311699390411,1.0539822578430176,284.8983764648437,284.95001220703125,301.10699462890625,293.9031066894531,298.4590148925781,297.32244873046875,284.8983154296875,1.0,0.5885207056999207,0.4015240967273712,0.4015240967273712,1.0,1.0,-3.2157771587371826,0.9635065793991088,2.252270460128784,0.2388623207807541,0.8209236860275269,0.8209236860275269,0.0,137.2708282470703,135.0,59468.171875,0.0,2647.740966796875,1.0,278.8589782714844,283.0096435546875,296.91192626953125,300.7958984375,293.1499938964844,293.1499938964844,279.1499938964844,39724.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014078974723816,1.0,0.0,0.0,3.4245617389678955,3.42458438873291,7.825341867828683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.052734375,0.0,1322.6728515625,1895.4371337890625,0.0,3416.704345703125,0.858582615852356,1.0,0.0,3.0,1.0,0.0
17847240,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9376099705696106,0.4385784268379211,0.3956013321876526,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6402572393417358,0.5107786655426025,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9588730335235596,0.4670060276985168,0.3269038796424866,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9146327972412108,0.4113921821117401,0.3907312154769897,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7577706575393677,0.2322311699390411,1.0539822578430176,284.8983764648437,284.95001220703125,301.10699462890625,293.9031066894531,298.4590148925781,297.32244873046875,284.8983154296875,1.0,0.5885207056999207,0.4015240967273712,0.4015240967273712,1.0,1.0,-3.2157771587371826,0.9635065793991088,2.252270460128784,0.2388623207807541,0.8209236860275269,0.8209236860275269,0.0,137.2708282470703,135.0,59468.171875,0.0,2647.740966796875,1.0,278.8589782714844,283.0096435546875,296.91192626953125,300.7958984375,293.1499938964844,293.1499938964844,279.1499938964844,39724.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014078974723816,1.0,0.0,0.0,3.4245617389678955,3.42458438873291,7.825341867828683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.052734375,0.0,1322.6728515625,1895.4371337890625,0.0,3416.704345703125,0.858582615852356,1.0,0.0,3.0,1.0,0.0
17847300,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9416876435279846,0.4387882053852081,0.3954660296440124,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.6457105875015259,0.5048493146896362,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.963612139225006,0.4685335457324981,0.3277418315410614,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9191160202026368,0.4121075868606567,0.3911574482917785,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.760953962802887,0.2326878011226654,1.055129885673523,285.0074462890625,284.95001220703125,301.10455322265625,293.8901062011719,298.4716186523437,297.343017578125,285.00836181640625,1.0,0.5875205397605896,0.4012768864631653,0.4012768864631653,1.0,1.0,-3.211341619491577,0.9613115787506104,2.250030040740967,0.2370911389589309,0.8942137360572815,0.8942137360572815,0.0,135.44259643554688,135.0,58659.80859375,0.0,2628.8701171875,1.0,279.09600830078125,283.1344909667969,296.8480224609375,300.5638122558594,293.1499938964844,293.1499938964844,279.1499938964844,34498.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894420862197876,1.0,0.0,0.0,3.4675843715667725,3.46760630607605,8.023195050554932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.2890625,0.0,1328.8612060546875,1895.4371337890625,0.0,3351.525390625,0.8654943704605103,1.0,0.0,3.0,1.0,0.0
17847360,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9422078132629396,0.4391057789325714,0.3957564532756805,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.6505475640296936,0.5044869780540466,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.964976966381073,0.4701769053936004,0.3288754820823669,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.920061469078064,0.4129364192485809,0.3919185400009155,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7616980671882629,0.233247697353363,1.0575001239776611,284.99346923828125,284.95001220703125,301.101806640625,293.8769226074219,298.4831848144531,297.360595703125,284.9928894042969,1.0,0.588489294052124,0.4012444019317627,0.4012444019317627,1.0,1.0,-3.216367244720459,0.9629608988761902,2.253406286239624,0.2373727858066558,0.9018306136131288,0.9018306136131288,0.0,135.54302978515625,153.0,58849.5625,0.0,2639.494384765625,1.0,279.14117431640625,283.1222229003906,296.8477478027344,300.60699462890625,293.1499938964844,293.1499938964844,278.8500061035156,33654.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918943405151367,1.0,0.0,0.0,3.533498764038086,3.533521175384521,8.331116418958118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.51171875,0.0,1390.385986328125,1895.4371337890625,0.0,3327.9189453125,0.8773172497749329,1.0,0.0,3.0,1.0,0.0
17847420,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9326669573783876,0.4386624991893768,0.3957123756408691,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.65650475025177,0.5179516077041626,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9581606984138488,0.472602903842926,0.3307961523532867,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9119271039962769,0.4138886034488678,0.3931180834770202,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.7561450004577637,0.233931303024292,1.0617755651474,284.9255676269531,284.95001220703125,301.09527587890625,293.8499755859375,298.4882202148437,297.3689880371094,284.9262390136719,1.0,0.5948857665061951,0.4011794328689575,0.4011794328689575,1.0,1.0,-3.241377592086792,0.9715567827224731,2.2698206901550293,0.2400581836700439,0.8385940790176392,0.8385940790176392,0.0,140.264892578125,171.0,59750.171875,0.0,2716.1162109375,1.0,278.8593139648437,283.0268859863281,296.872314453125,300.7516174316406,293.1499938964844,293.1499938964844,279.1499938964844,37852.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000919461250305,1.0,0.0,0.0,3.427272319793701,3.4272944927215576,7.83773373314034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.5078125,0.0,1312.21875,1895.4371337890625,0.0,3404.441162109375,0.8577295541763306,1.0,0.0,3.0,1.0,0.0
17847480,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9326669573783876,0.4386624991893768,0.3957123756408691,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.65650475025177,0.5179516077041626,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9581606984138488,0.472602903842926,0.3307961523532867,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9119271039962769,0.4138886034488678,0.3931180834770202,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.7561450004577637,0.233931303024292,1.0617755651474,284.9255676269531,284.95001220703125,301.09527587890625,293.8499755859375,298.4882202148437,297.3689880371094,284.9262390136719,1.0,0.5948857665061951,0.4011794328689575,0.4011794328689575,1.0,1.0,-3.241377592086792,0.9715567827224731,2.2698206901550293,0.2400581836700439,0.8385940790176392,0.8385940790176392,0.0,140.264892578125,171.0,59750.171875,0.0,2716.1162109375,1.0,278.8593139648437,283.0268859863281,296.872314453125,300.7516174316406,293.1499938964844,293.1499938964844,279.1499938964844,37852.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000919461250305,1.0,0.0,0.0,3.427272319793701,3.4272944927215576,7.83773373314034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.5078125,0.0,1312.21875,1895.4371337890625,0.0,3404.441162109375,0.8577295541763306,1.0,0.0,3.0,1.0,0.0
17847540,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9162033200263976,0.4391617774963379,0.3962210714817047,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.6591910123825073,0.5429810881614685,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9441494345664978,0.4758355319499969,0.3331030011177063,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8980545997619629,0.4154159724712372,0.3946793377399444,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7459074258804321,0.2348362505435943,1.0668299198150637,285.0219116210937,284.95001220703125,301.0874938964844,293.8223571777344,298.48406982421875,297.3634033203125,285.0215148925781,1.0,0.6056575179100037,0.4011144936084747,0.4011144936084747,1.0,1.0,-3.282796859741211,0.9858664870262146,2.2969305515289307,0.2448174953460693,0.9391822218894958,0.9391822218894958,0.0,149.12022399902344,189.0,59859.51171875,0.0,2851.234619140625,1.0,279.1408386230469,283.12896728515625,296.8154602050781,300.6267395019531,293.1499938964844,293.1499938964844,278.8500061035156,32260.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952104449272156,1.0,0.0,0.0,3.5884313583374023,3.588454246520996,8.592164704168681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.185546875,0.0,1438.2371826171875,1895.4371337890625,0.0,3358.89892578125,0.8888742327690125,1.0,0.0,3.0,1.0,0.0
17847600,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9162033200263976,0.4391617774963379,0.3962210714817047,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.6591910123825073,0.5429810881614685,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9441494345664978,0.4758355319499969,0.3331030011177063,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8980545997619629,0.4154159724712372,0.3946793377399444,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7459074258804321,0.2348362505435943,1.0668299198150637,285.0219116210937,284.95001220703125,301.0874938964844,293.8223571777344,298.48406982421875,297.3634033203125,285.0215148925781,1.0,0.6056575179100037,0.4011144936084747,0.4011144936084747,1.0,1.0,-3.282796859741211,0.9858664870262146,2.2969305515289307,0.2448174953460693,0.9391822218894958,0.9391822218894958,0.0,149.12022399902344,189.0,59859.51171875,0.0,2851.234619140625,1.0,279.1408386230469,283.12896728515625,296.8154602050781,300.6267395019531,293.1499938964844,293.1499938964844,278.8500061035156,32260.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952104449272156,1.0,0.0,0.0,3.5884313583374023,3.588454246520996,8.592164704168681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.185546875,0.0,1438.2371826171875,1895.4371337890625,0.0,3358.89892578125,0.8888742327690125,1.0,0.0,3.0,1.0,0.0
17847660,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8965222835540771,0.4384542107582092,0.3962453603744507,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9990000128746032,0.6574442982673645,0.5769137144088745,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9244766235351562,0.4780843257904053,0.3351350426673889,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8806001543998718,0.4161649942398071,0.3959923982620239,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7328158020973206,0.2351487576961517,1.0709296464920044,284.92645263671875,284.95001220703125,301.0784912109375,293.7940673828125,298.4576110839844,297.3307800292969,284.9280700683594,1.0,0.6192260384559631,0.3999388813972473,0.3999388813972473,1.0,1.0,-3.3325796127319336,1.0000150203704834,2.33256459236145,0.2477147132158279,0.8665624260902405,0.8665624260902405,0.0,161.4331512451172,192.0,61261.4765625,0.0,3027.383056640625,1.0,278.8580017089844,283.0014953613281,296.8362121582031,300.80792236328125,293.1499938964844,293.1499938964844,279.1499938964844,37082.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907408595085144,1.0,0.0,0.0,3.533275604248047,3.5332984924316406,8.330063110406627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.0751953125,0.0,1414.981689453125,1895.4371337890625,0.0,3472.5390625,0.8804685473442078,1.0,0.0,3.0,1.0,0.0
17847720,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8965222835540771,0.4384542107582092,0.3962453603744507,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9990000128746032,0.6574442982673645,0.5769137144088745,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9244766235351562,0.4780843257904053,0.3351350426673889,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8806001543998718,0.4161649942398071,0.3959923982620239,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7328158020973206,0.2351487576961517,1.0709296464920044,284.92645263671875,284.95001220703125,301.0784912109375,293.7940673828125,298.4576110839844,297.3307800292969,284.9280700683594,1.0,0.6192260384559631,0.3999388813972473,0.3999388813972473,1.0,1.0,-3.3325796127319336,1.0000150203704834,2.33256459236145,0.2477147132158279,0.8665624260902405,0.8665624260902405,0.0,161.4331512451172,192.0,61261.4765625,0.0,3027.383056640625,1.0,278.8580017089844,283.0014953613281,296.8362121582031,300.80792236328125,293.1499938964844,293.1499938964844,279.1499938964844,37082.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907408595085144,1.0,0.0,0.0,3.533275604248047,3.5332984924316406,8.330063110406627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.0751953125,0.0,1414.981689453125,1895.4371337890625,0.0,3472.5390625,0.8804685473442078,1.0,0.0,3.0,1.0,0.0
17847780,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8836296200752258,0.4386913180351257,0.3965184092521667,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.6543997526168823,0.602228581905365,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9116352200508118,0.4811192452907562,0.3373112082481384,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8689113259315491,0.4174495339393616,0.3973443210124969,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7238271236419678,0.2356057167053222,1.074116587638855,285.0238342285156,284.95001220703125,301.0682983398437,293.7651062011719,298.4315795898437,297.3003845214844,285.0227966308594,1.0,0.6292937994003296,0.3987632691860199,0.3987632691860199,1.0,1.0,-3.371446371078491,1.0101432800292969,2.3613030910491943,0.2493153661489486,0.9700579643249512,0.9700579643249512,0.0,171.13230895996094,195.0,61214.75,0.0,3168.835693359375,1.0,279.1416931152344,283.1064453125,296.7673645019531,300.669921875,293.1499938964844,293.1499938964844,278.8500061035156,32277.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043920636177064,1.0,0.0,0.0,3.692019701004028,3.6920435428619385,9.095389827962208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.9638671875,0.0,1552.2479248046875,1895.4371337890625,0.0,3444.4892578125,0.912146270275116,1.0,0.0,3.0,1.0,0.0
17847840,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8836296200752258,0.4386913180351257,0.3965184092521667,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.6543997526168823,0.602228581905365,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9116352200508118,0.4811192452907562,0.3373112082481384,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8689113259315491,0.4174495339393616,0.3973443210124969,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7238271236419678,0.2356057167053222,1.074116587638855,285.0238342285156,284.95001220703125,301.0682983398437,293.7651062011719,298.4315795898437,297.3003845214844,285.0227966308594,1.0,0.6292937994003296,0.3987632691860199,0.3987632691860199,1.0,1.0,-3.371446371078491,1.0101432800292969,2.3613030910491943,0.2493153661489486,0.9700579643249512,0.9700579643249512,0.0,171.13230895996094,195.0,61214.75,0.0,3168.835693359375,1.0,279.1416931152344,283.1064453125,296.7673645019531,300.669921875,293.1499938964844,293.1499938964844,278.8500061035156,32277.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043920636177064,1.0,0.0,0.0,3.692019701004028,3.6920435428619385,9.095389827962208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.9638671875,0.0,1552.2479248046875,1895.4371337890625,0.0,3444.4892578125,0.912146270275116,1.0,0.0,3.0,1.0,0.0
17847900,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8786556124687195,0.43829146027565,0.3965745270252228,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9990000128746032,0.6524373888969421,0.6123781800270081,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9070773720741272,0.4822118282318115,0.3383516073226928,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8645391464233398,0.4177795350551605,0.3979809582233429,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7203340530395508,0.2356394976377487,1.0754563808441162,284.8895874023437,284.95001220703125,301.06280517578125,293.7504272460937,298.4164428710937,297.28271484375,284.8865051269531,1.0,0.6334717273712158,0.3981754779815674,0.3981754779815674,1.0,1.0,-3.3873560428619385,1.013957142829895,2.373398780822754,0.2496239989995956,0.883506715297699,0.883506715297699,0.0,175.13674926757812,195.0,62414.08984375,0.0,3227.818603515625,1.0,278.8964233398437,282.95050048828125,296.80401611328125,300.8919982910156,293.1499938964844,293.1499938964844,278.8500061035156,36116.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125347137451172,1.0,0.0,0.0,3.686972379684448,3.6869966983795166,9.070537885236264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.4892578125,0.0,1575.5721435546875,1895.4371337890625,0.0,3520.11181640625,0.9116775393486024,1.0,0.0,3.0,1.0,0.0
17847960,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8720300197601318,0.4376877546310425,0.3962199985980987,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9967394471168518,0.6503630876541138,0.6171578168869019,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9010075330734252,0.4831244349479675,0.3391273617744446,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8586710691452026,0.417919248342514,0.3983280658721924,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7155172228813171,0.2355261445045471,1.0759806632995603,284.9052734375,284.95001220703125,301.0570068359375,293.735595703125,298.4003295898437,297.2648620605469,284.9062194824219,1.0,0.6368210315704346,0.3974429965019226,0.3974429965019226,1.0,1.0,-3.394661664962769,1.0143762826919556,2.3802855014801025,0.2488535195589065,0.8752639889717102,0.8752639889717102,0.0,179.88906860351562,198.0,62273.74609375,0.0,3271.972412109375,1.0,278.8573608398437,282.9640808105469,296.7767639160156,300.82421875,293.1499938964844,293.1499938964844,279.1499938964844,37759.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916309416294098,1.0,0.0,0.0,3.62372350692749,3.62374758720398,8.762003176343569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.8544921875,0.0,1517.1976318359375,1895.4371337890625,0.0,3555.06103515625,0.900827169418335,1.0,0.0,3.0,1.0,0.0
