time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8616383075714111,0.4376998245716095,0.3962403237819671,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9869016408920288,0.6496622562408447,0.615830659866333,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8917656540870667,0.4859993755817413,0.3411528170108795,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8494433164596558,0.418969064950943,0.3994181156158447,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7072656750679016,0.2357417792081833,1.0777934789657593,285.0018005371094,284.95001220703125,301.0445861816406,293.7054748535156,298.3852844238281,297.2550048828125,285.0002746582031,1.0,0.6415717005729675,0.3959780931472778,0.3959780931472778,1.0,1.0,-3.399039030075073,1.0116811990737915,2.387357711791992,0.2448998987674713,0.9635242819786072,0.9635242819786072,0.0,187.8764038085937,201.0,61558.796875,0.0,3328.341552734375,1.0,279.14306640625,283.0794677734375,296.6968994140625,300.6318664550781,293.1499938964844,293.1499938964844,278.8500061035156,33290.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111360907554626,1.0,0.0,0.0,3.7395989894866943,3.739623308181762,9.331325259154256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.6787109375,0.0,1614.3863525390625,1895.4371337890625,0.0,3507.14404296875,0.9232801795005798,1.0,0.0,3.0,1.0,0.0
17848080,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8616383075714111,0.4376998245716095,0.3962403237819671,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9869016408920288,0.6496622562408447,0.615830659866333,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8917656540870667,0.4859993755817413,0.3411528170108795,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8494433164596558,0.418969064950943,0.3994181156158447,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7072656750679016,0.2357417792081833,1.0777934789657593,285.0018005371094,284.95001220703125,301.0445861816406,293.7054748535156,298.3852844238281,297.2550048828125,285.0002746582031,1.0,0.6415717005729675,0.3959780931472778,0.3959780931472778,1.0,1.0,-3.399039030075073,1.0116811990737915,2.387357711791992,0.2448998987674713,0.9635242819786072,0.9635242819786072,0.0,187.8764038085937,201.0,61558.796875,0.0,3328.341552734375,1.0,279.14306640625,283.0794677734375,296.6968994140625,300.6318664550781,293.1499938964844,293.1499938964844,278.8500061035156,33290.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111360907554626,1.0,0.0,0.0,3.7395989894866943,3.739623308181762,9.331325259154256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.6787109375,0.0,1614.3863525390625,1895.4371337890625,0.0,3507.14404296875,0.9232801795005798,1.0,0.0,3.0,1.0,0.0
17848140,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8564256429672241,0.4369420111179352,0.3960499465465545,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9819143414497375,0.6494290828704834,0.6159235239028931,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8874760866165161,0.4874464869499206,0.3424904346466064,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8450226187705994,0.4192586839199066,0.4000873267650604,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7030488848686218,0.2356686443090438,1.0788695812225342,284.8753356933594,284.95001220703125,301.0350341796875,293.6834411621094,298.3731994628906,297.2464904785156,284.8786315917969,1.0,0.644247829914093,0.3949233889579773,0.3949233889579773,1.0,1.0,-3.402637958526612,1.009868025779724,2.3927698135375977,0.2423197925090789,0.8632189035415649,0.8632189035415649,0.0,192.1576385498047,201.0,62256.9765625,0.0,3361.52294921875,1.0,278.8699951171875,282.93896484375,296.7231140136719,300.7950134277344,293.1499938964844,293.1499938964844,278.8500061035156,39207.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196107983589172,1.0,0.0,0.0,3.65299391746521,3.6530184745788574,8.90412366061355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.4423828125,0.0,1560.5223388671875,1895.4371337890625,0.0,3585.56591796875,0.907505452632904,1.0,0.0,3.0,1.0,0.0
17848200,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8543866276741028,0.4366675019264221,0.3957976698875427,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9799705743789672,0.6494366526603699,0.6158919334411621,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8858091831207275,0.4880270957946777,0.3428942263126373,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8433148264884949,0.4193575978279114,0.4002097249031067,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7013987302780151,0.2356253862380981,1.0788956880569458,284.8959045410156,284.95001220703125,301.0311584472656,293.6748046875,298.3688049316406,297.2437438964844,284.89752197265625,1.0,0.6451104283332825,0.394513189792633,0.394513189792633,1.0,1.0,-3.4029598236083984,1.008793592453003,2.3941664695739746,0.2411416321992874,0.8650979399681091,0.8650979399681091,0.0,193.7366485595703,204.0,62136.32421875,0.0,3371.451416015625,1.0,278.8570861816406,282.9558410644531,296.70220947265625,300.74468994140625,293.1499938964844,293.1499938964844,279.1499938964844,38853.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202750325202942,1.0,0.0,0.0,3.6215016841888414,3.621526002883911,8.751262043915631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.9921875,0.0,1522.8748779296875,1895.4371337890625,0.0,3591.696044921875,0.9012912511825562,1.0,0.0,3.0,1.0,0.0
17848260,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8501457571983337,0.4368378818035126,0.3957956731319427,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9759169816970824,0.6508139967918396,0.6169413924217224,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8829637765884399,0.4911185503005981,0.3449388742446899,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8398898243904114,0.4204975664615631,0.4012058675289154,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6979421377182007,0.2359702587127685,1.0804336071014404,285.0022277832031,284.95001220703125,301.0167236328125,293.64361572265625,298.3640441894531,297.24609375,285.0014038085937,1.0,0.6480841636657715,0.3937593102455139,0.3937593102455139,1.0,1.0,-3.4097166061401367,1.0088658332824707,2.400850772857666,0.2394932508468628,0.957733988761902,0.957733988761902,0.0,197.7138671875,207.0,61427.8046875,0.0,3410.318603515625,1.0,279.1421813964844,283.0790405273437,296.6275634765625,300.5511169433594,293.1499938964844,293.1499938964844,278.8500061035156,33572.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134084582328796,1.0,0.0,0.0,3.730240821838379,3.7302651405334473,9.28468182337383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.578125,0.0,1605.7247314453125,1895.4371337890625,0.0,3528.20849609375,0.9216695427894592,1.0,0.0,3.0,1.0,0.0
17848320,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8501457571983337,0.4368378818035126,0.3957956731319427,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9759169816970824,0.6508139967918396,0.6169413924217224,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8829637765884399,0.4911185503005981,0.3449388742446899,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8398898243904114,0.4204975664615631,0.4012058675289154,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6979421377182007,0.2359702587127685,1.0804336071014404,285.0022277832031,284.95001220703125,301.0167236328125,293.64361572265625,298.3640441894531,297.24609375,285.0014038085937,1.0,0.6480841636657715,0.3937593102455139,0.3937593102455139,1.0,1.0,-3.4097166061401367,1.0088658332824707,2.400850772857666,0.2394932508468628,0.957733988761902,0.957733988761902,0.0,197.7138671875,207.0,61427.8046875,0.0,3410.318603515625,1.0,279.1421813964844,283.0790405273437,296.6275634765625,300.5511169433594,293.1499938964844,293.1499938964844,278.8500061035156,33572.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134084582328796,1.0,0.0,0.0,3.730240821838379,3.7302651405334473,9.28468182337383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.578125,0.0,1605.7247314453125,1895.4371337890625,0.0,3528.20849609375,0.9216695427894592,1.0,0.0,3.0,1.0,0.0
17848380,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8458206057548523,0.4359179735183716,0.3953819572925567,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9717724919319152,0.6512600183486938,0.6177748441696167,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.880066990852356,0.4933187067508697,0.3467444181442261,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.836486279964447,0.4209491610527038,0.4019808173179626,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6945406794548035,0.2359555214643478,1.0816433429718018,284.9007263183594,284.95001220703125,301.0013427734375,293.6119384765625,298.3525390625,297.2393493652344,284.9022216796875,1.0,0.6507546901702881,0.3930054306983948,0.3930054306983948,1.0,1.0,-3.4147884845733643,1.0084059238433838,2.4063825607299805,0.2379193007946014,0.86460280418396,0.86460280418396,0.0,201.6194305419922,210.0,62043.8671875,0.0,3444.943115234375,1.0,278.8571472167969,282.9579162597656,296.636962890625,300.6708679199219,293.1499938964844,293.1499938964844,279.1499938964844,38789.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220852255821228,1.0,0.0,0.0,3.614594697952272,3.614619016647339,8.717913146938372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.3759765625,0.0,1514.8035888671875,1895.4371337890625,0.0,3608.3896484375,0.8997479677200317,1.0,0.0,3.0,1.0,0.0
17848440,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8458206057548523,0.4359179735183716,0.3953819572925567,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9717724919319152,0.6512600183486938,0.6177748441696167,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.880066990852356,0.4933187067508697,0.3467444181442261,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.836486279964447,0.4209491610527038,0.4019808173179626,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6945406794548035,0.2359555214643478,1.0816433429718018,284.9007263183594,284.95001220703125,301.0013427734375,293.6119384765625,298.3525390625,297.2393493652344,284.9022216796875,1.0,0.6507546901702881,0.3930054306983948,0.3930054306983948,1.0,1.0,-3.4147884845733643,1.0084059238433838,2.4063825607299805,0.2379193007946014,0.86460280418396,0.86460280418396,0.0,201.6194305419922,210.0,62043.8671875,0.0,3444.943115234375,1.0,278.8571472167969,282.9579162597656,296.636962890625,300.6708679199219,293.1499938964844,293.1499938964844,279.1499938964844,38789.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220852255821228,1.0,0.0,0.0,3.614594697952272,3.614619016647339,8.717913146938372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.3759765625,0.0,1514.8035888671875,1895.4371337890625,0.0,3608.3896484375,0.8997479677200317,1.0,0.0,3.0,1.0,0.0
17848500,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8439603447914124,0.4359501004219055,0.395195335149765,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9699690937995912,0.6519558429718018,0.6182026267051697,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8789334297180176,0.4948539137840271,0.3476660549640655,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8350326418876648,0.4214580655097961,0.4023352861404419,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6930489540100098,0.2361023724079132,1.0820804834365845,285.0162048339844,284.95001220703125,300.9933166503906,293.5959167480469,298.3498840332031,297.240478515625,285.0176086425781,1.0,0.6519707441329956,0.3926284611225128,0.3926284611225128,1.0,1.0,-3.4171321392059326,1.0081148147583008,2.409017324447632,0.2369800359010696,0.9448429346084596,0.9448429346084596,0.0,203.34591674804688,210.0,61210.53125,0.0,3460.530517578125,1.0,279.100830078125,283.0884094238281,296.5697631835937,300.4424133300781,293.1499938964844,293.1499938964844,279.1499938964844,34193.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166707396507264,1.0,0.0,0.0,3.663120031356812,3.6631438732147217,8.953556971391663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.9296875,0.0,1534.2510986328125,1895.4371337890625,0.0,3558.40283203125,0.9085350036621094,1.0,0.0,3.0,1.0,0.0
17848560,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8429253697395325,0.4361202120780945,0.3953835368156433,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.969018816947937,0.6528177857398987,0.6190325021743774,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8786486983299255,0.4965248703956604,0.3488465547561645,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8343034982681274,0.4220989048480987,0.4029573500156402,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6922499537467957,0.2363502085208892,1.0832762718200684,285.00494384765625,284.95001220703125,300.9850769042969,293.5798034667969,298.3484191894531,297.2433776855469,285.0036315917969,1.0,0.6532920002937317,0.3922149538993835,0.3922149538993835,1.0,1.0,-3.4219603538513184,1.0085651874542236,2.4133951663970947,0.2362757623195648,0.9581515789031982,0.9581515789031982,0.0,204.6675567626953,213.0,61362.3203125,0.0,3479.62939453125,1.0,279.1430053710937,283.0785827636719,296.5629577636719,300.48126220703125,293.1499938964844,293.1499938964844,278.8500061035156,33428.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915230393409729,1.0,0.0,0.0,3.728238582611084,3.728262901306152,9.27471774048172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.4013671875,0.0,1602.31103515625,1895.4371337890625,0.0,3545.078125,0.9209008812904358,1.0,0.0,3.0,1.0,0.0
17848620,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8393450379371643,0.4351952075958252,0.3949620127677917,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9654756784439088,0.6532684564590454,0.6198906302452087,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8765276670455933,0.4987934231758117,0.3506973385810852,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8315610289573669,0.4225234687328338,0.4037010669708252,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6894726157188416,0.236346885561943,1.0845019817352295,284.9014892578125,284.95001220703125,300.96795654296875,293.5472412109375,298.33660888671875,297.2372436523437,284.9029541015625,1.0,0.6557298898696899,0.3913878798484802,0.3913878798484802,1.0,1.0,-3.4270894527435303,1.0078915357589722,2.419197797775269,0.2344876378774643,0.8648449778556824,0.8648449778556824,0.0,208.1248016357422,216.0,61993.26953125,0.0,3511.98388671875,1.0,278.857177734375,282.955810546875,296.5729675292969,300.6029968261719,293.1499938964844,293.1499938964844,279.1499938964844,38733.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241064190864564,1.0,0.0,0.0,3.613530158996582,3.6135544776916495,8.712778480912675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.4599609375,0.0,1513.218994140625,1895.4371337890625,0.0,3627.005859375,0.8994540572166443,1.0,0.0,3.0,1.0,0.0
17848680,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8393450379371643,0.4351952075958252,0.3949620127677917,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9654756784439088,0.6532684564590454,0.6198906302452087,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8765276670455933,0.4987934231758117,0.3506973385810852,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8315610289573669,0.4225234687328338,0.4037010669708252,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6894726157188416,0.236346885561943,1.0845019817352295,284.9014892578125,284.95001220703125,300.96795654296875,293.5472412109375,298.33660888671875,297.2372436523437,284.9029541015625,1.0,0.6557298898696899,0.3913878798484802,0.3913878798484802,1.0,1.0,-3.4270894527435303,1.0078915357589722,2.419197797775269,0.2344876378774643,0.8648449778556824,0.8648449778556824,0.0,208.1248016357422,216.0,61993.26953125,0.0,3511.98388671875,1.0,278.857177734375,282.955810546875,296.5729675292969,300.6029968261719,293.1499938964844,293.1499938964844,279.1499938964844,38733.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241064190864564,1.0,0.0,0.0,3.613530158996582,3.6135544776916495,8.712778480912675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.4599609375,0.0,1513.218994140625,1895.4371337890625,0.0,3627.005859375,0.8994540572166443,1.0,0.0,3.0,1.0,0.0
17848740,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8368348479270935,0.4353775382041931,0.3949470818042755,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9630070328712464,0.6547766923904419,0.6211081147193909,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8755173087120056,0.5020642280578613,0.3528426885604858,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.829706072807312,0.4236346483230591,0.4046389162540436,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6874991059303284,0.2367336899042129,1.086087703704834,285.00469970703125,284.95001220703125,300.95001220703125,293.5142822265625,298.3320617675781,297.24151611328125,285.0038452148437,1.0,0.6581303477287292,0.3905608057975769,0.3905608057975769,1.0,1.0,-3.4341418743133545,1.0078731775283811,2.426268577575684,0.2327021062374115,0.9579365253448486,0.9579365253448486,0.0,210.9546661376953,219.0,61308.45703125,0.0,3545.3564453125,1.0,279.1421203613281,283.0761108398437,296.4986267089844,300.4129943847656,293.1499938964844,293.1499938964844,278.8500061035156,33485.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173800945281982,1.0,0.0,0.0,3.725841760635376,3.725866079330444,9.262796538678232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.8046875,0.0,1599.9896240234375,1895.4371337890625,0.0,3564.960693359375,0.9206209778785706,1.0,0.0,3.0,1.0,0.0
17848800,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8368348479270935,0.4353775382041931,0.3949470818042755,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9630070328712464,0.6547766923904419,0.6211081147193909,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8755173087120056,0.5020642280578613,0.3528426885604858,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.829706072807312,0.4236346483230591,0.4046389162540436,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6874991059303284,0.2367336899042129,1.086087703704834,285.00469970703125,284.95001220703125,300.95001220703125,293.5142822265625,298.3320617675781,297.24151611328125,285.0038452148437,1.0,0.6581303477287292,0.3905608057975769,0.3905608057975769,1.0,1.0,-3.4341418743133545,1.0078731775283811,2.426268577575684,0.2327021062374115,0.9579365253448486,0.9579365253448486,0.0,210.9546661376953,219.0,61308.45703125,0.0,3545.3564453125,1.0,279.1421203613281,283.0761108398437,296.4986267089844,300.4129943847656,293.1499938964844,293.1499938964844,278.8500061035156,33485.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173800945281982,1.0,0.0,0.0,3.725841760635376,3.725866079330444,9.262796538678232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.8046875,0.0,1599.9896240234375,1895.4371337890625,0.0,3564.960693359375,0.9206209778785706,1.0,0.0,3.0,1.0,0.0
17848860,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8335151076316833,0.4344359338283539,0.3944990336894989,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9595708847045898,0.6551525592803955,0.6218939423561096,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8736639618873596,0.5043869614601135,0.3547245860099792,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8271663784980774,0.424015998840332,0.4053346812725067,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6849204897880554,0.2367150485515594,1.0872199535369873,284.9013061523437,284.95001220703125,300.9296875,293.4790344238281,298.3194580078125,297.2355651855469,284.9027404785156,1.0,0.6604741215705872,0.3897243142127991,0.3897243142127991,1.0,1.0,-3.4390194416046143,1.007067084312439,2.4319522380828857,0.2308418601751327,0.8646194934844971,0.8646194934844971,0.0,214.31954956054688,222.0,61938.74609375,0.0,3576.768310546875,1.0,278.857177734375,282.9530334472656,296.505859375,300.5324401855469,293.1499938964844,293.1499938964844,279.1499938964844,38735.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926416277885437,1.0,0.0,0.0,3.612837076187134,3.612861156463623,8.70943608788366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.3466796875,0.0,1512.4755859375,1895.4371337890625,0.0,3648.249755859375,0.8992986679077148,1.0,0.0,3.0,1.0,0.0
17848920,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8335151076316833,0.4344359338283539,0.3944990336894989,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9595708847045898,0.6551525592803955,0.6218939423561096,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8736639618873596,0.5043869614601135,0.3547245860099792,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8271663784980774,0.424015998840332,0.4053346812725067,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6849204897880554,0.2367150485515594,1.0872199535369873,284.9013061523437,284.95001220703125,300.9296875,293.4790344238281,298.3194580078125,297.2355651855469,284.9027404785156,1.0,0.6604741215705872,0.3897243142127991,0.3897243142127991,1.0,1.0,-3.4390194416046143,1.007067084312439,2.4319522380828857,0.2308418601751327,0.8646194934844971,0.8646194934844971,0.0,214.31954956054688,222.0,61938.74609375,0.0,3576.768310546875,1.0,278.857177734375,282.9530334472656,296.505859375,300.5324401855469,293.1499938964844,293.1499938964844,279.1499938964844,38735.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926416277885437,1.0,0.0,0.0,3.612837076187134,3.612861156463623,8.70943608788366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.3466796875,0.0,1512.4755859375,1895.4371337890625,0.0,3648.249755859375,0.8992986679077148,1.0,0.0,3.0,1.0,0.0
17848980,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8311741948127747,0.4345977008342743,0.3944655954837799,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9571573138237,0.6565632224082947,0.6230190396308899,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8728373646736145,0.5077196955680847,0.3569106459617615,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8254361152648926,0.4250851273536682,0.4062312543392181,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.683080792427063,0.2370884269475937,1.0887389183044434,285.0038452148437,284.95001220703125,300.9056396484375,293.4398498535156,298.3132629394531,297.2399597167969,285.0029602050781,1.0,0.6628074645996094,0.3888878226280212,0.3888878226280212,1.0,1.0,-3.4458577632904053,1.0069254636764526,2.438932180404663,0.2289869487285614,0.9568992257118224,0.9568992257118224,0.0,217.094955444336,225.0,61234.23046875,0.0,3609.538818359375,1.0,279.1421203613281,283.0730285644531,296.42584228515625,300.33673095703125,293.1499938964844,293.1499938964844,278.8500061035156,33511.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200255274772644,1.0,0.0,0.0,3.7242469787597656,3.724271297454834,9.254868018615524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.625,0.0,1598.3509521484375,1895.4371337890625,0.0,3589.394287109375,0.9202764630317688,1.0,0.0,3.0,1.0,0.0
17849040,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8311741948127747,0.4345977008342743,0.3944655954837799,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9571573138237,0.6565632224082947,0.6230190396308899,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8728373646736145,0.5077196955680847,0.3569106459617615,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8254361152648926,0.4250851273536682,0.4062312543392181,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.683080792427063,0.2370884269475937,1.0887389183044434,285.0038452148437,284.95001220703125,300.9056396484375,293.4398498535156,298.3132629394531,297.2399597167969,285.0029602050781,1.0,0.6628074645996094,0.3888878226280212,0.3888878226280212,1.0,1.0,-3.4458577632904053,1.0069254636764526,2.438932180404663,0.2289869487285614,0.9568992257118224,0.9568992257118224,0.0,217.094955444336,225.0,61234.23046875,0.0,3609.538818359375,1.0,279.1421203613281,283.0730285644531,296.42584228515625,300.33673095703125,293.1499938964844,293.1499938964844,278.8500061035156,33511.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200255274772644,1.0,0.0,0.0,3.7242469787597656,3.724271297454834,9.254868018615524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.625,0.0,1598.3509521484375,1895.4371337890625,0.0,3589.394287109375,0.9202764630317688,1.0,0.0,3.0,1.0,0.0
17849100,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8299514651298523,0.4341923892498016,0.3944350183010101,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.955881118774414,0.6567984819412231,0.6235895752906799,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.872368574142456,0.5089701414108276,0.3580061495304107,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.824541449546814,0.4253282248973846,0.4067070484161377,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6821585297584534,0.2371250391006469,1.0896772146224976,284.87506103515625,284.95001220703125,300.8923034667969,293.4188842773437,298.3067321777344,297.2379455566406,284.8729858398437,1.0,0.6640253067016602,0.3884695768356323,0.3884695768356323,1.0,1.0,-3.4495325088500977,1.0069290399551392,2.442603349685669,0.2282131612300872,0.867857813835144,0.867857813835144,0.0,218.57095336914065,225.0,62157.00390625,0.0,3627.09521484375,1.0,278.89599609375,282.9259948730469,296.4577941894531,300.5360412597656,293.1499938964844,293.1499938964844,278.8500061035156,37625.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267736673355104,1.0,0.0,0.0,3.6915886402130127,3.69161319732666,9.09326558939938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.96875,0.0,1592.232666015625,1895.4371337890625,0.0,3651.533447265625,0.9136078357696532,1.0,0.0,3.0,1.0,0.0
17849160,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8280205130577087,0.4336401224136352,0.394001305103302,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9537486433982848,0.6568329334259033,0.623708963394165,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8711650967597961,0.5100957751274109,0.3588297069072723,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8230133652687073,0.42542365193367,0.406885951757431,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6806369423866272,0.2370569407939911,1.0898061990737915,284.9007568359375,284.95001220703125,300.8781433105469,293.3970947265625,298.2987365722656,297.2342224121094,284.9023132324219,1.0,0.6650962829589844,0.388061374425888,0.388061374425888,1.0,1.0,-3.4505176544189453,1.006052851676941,2.444464683532715,0.2271154522895813,0.863377034664154,0.863377034664154,0.0,220.43112182617188,228.0,61836.07421875,0.0,3640.44189453125,1.0,278.8573303222656,282.9505920410156,296.4252624511719,300.4471130371094,293.1499938964844,293.1499938964844,279.1499938964844,38801.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293257594108582,1.0,0.0,0.0,3.609007835388184,3.609031915664673,8.690984145687253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.3271484375,0.0,1508.7681884765625,1895.4371337890625,0.0,3674.95947265625,0.8984919786453247,1.0,0.0,3.0,1.0,0.0
17849220,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8257829546928406,0.4337787330150604,0.3939492106437683,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.951345682144165,0.6581458449363708,0.6247393488883972,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8704639673233032,0.5134868621826172,0.3610556423664093,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8213518261909485,0.4264501333236694,0.4077427089214325,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6788877844810486,0.2374148368835449,1.0912609100341797,285.002685546875,284.95001220703125,300.8474426269531,293.3511962890625,298.2908020019531,297.23876953125,285.0018005371094,1.0,0.6673829555511475,0.3872450292110443,0.3872450292110443,1.0,1.0,-3.4571423530578613,1.0058764219284058,2.451266050338745,0.2252804338932037,0.9546918272972108,0.9546918272972108,0.0,223.1918792724609,231.0,61112.28125,0.0,3672.826904296875,1.0,279.14208984375,283.07012939453125,296.3378601074219,300.2423095703125,293.1499938964844,293.1499938964844,278.8500061035156,33549.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923068344593048,1.0,0.0,0.0,3.719518184661865,3.7195425033569336,9.231380886376428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.3994140625,0.0,1593.21337890625,1895.4371337890625,0.0,3617.44775390625,0.9192383289337158,1.0,0.0,3.0,1.0,0.0
17849280,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8257829546928406,0.4337787330150604,0.3939492106437683,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.951345682144165,0.6581458449363708,0.6247393488883972,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8704639673233032,0.5134868621826172,0.3610556423664093,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8213518261909485,0.4264501333236694,0.4077427089214325,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6788877844810486,0.2374148368835449,1.0912609100341797,285.002685546875,284.95001220703125,300.8474426269531,293.3511962890625,298.2908020019531,297.23876953125,285.0018005371094,1.0,0.6673829555511475,0.3872450292110443,0.3872450292110443,1.0,1.0,-3.4571423530578613,1.0058764219284058,2.451266050338745,0.2252804338932037,0.9546918272972108,0.9546918272972108,0.0,223.1918792724609,231.0,61112.28125,0.0,3672.826904296875,1.0,279.14208984375,283.07012939453125,296.3378601074219,300.2423095703125,293.1499938964844,293.1499938964844,278.8500061035156,33549.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923068344593048,1.0,0.0,0.0,3.719518184661865,3.7195425033569336,9.231380886376428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.3994140625,0.0,1593.21337890625,1895.4371337890625,0.0,3617.44775390625,0.9192383289337158,1.0,0.0,3.0,1.0,0.0
17849340,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8234834671020508,0.4329811334609985,0.3936473727226257,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.948802649974823,0.6582900881767273,0.6253231763839722,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8693768382072449,0.5154094696044922,0.362675279378891,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8195971846580505,0.4266905784606933,0.4083017706871032,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6771344542503357,0.2373837828636169,1.0922495126724243,284.88824462890625,284.95001220703125,300.82080078125,293.3124389648437,298.2779541015625,297.2342224121094,284.8912658691406,1.0,0.669217586517334,0.3865919113159179,0.3865919113159179,1.0,1.0,-3.46130108833313,1.0053324699401855,2.4559686183929443,0.2238761931657791,0.8605543375015259,0.8605543375015259,0.0,225.7861785888672,231.0,61756.65625,0.0,3698.29296875,1.0,278.86505126953125,282.9391784667969,296.3492431640625,300.3807678222656,293.1499938964844,293.1499938964844,278.8500061035156,39281.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931971549987793,1.0,0.0,0.0,3.619645357131958,3.6196696758270255,8.742292720853584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.1005859375,0.0,1524.00537109375,1895.4371337890625,0.0,3699.199462890625,0.9007732272148132,1.0,0.0,3.0,1.0,0.0
17849400,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8227365612983704,0.4328041970729828,0.3934659659862518,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9479510188102722,0.6583288311958313,0.6253436803817749,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8689301609992981,0.5159128904342651,0.3630085289478302,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8190005421638489,0.4267463684082031,0.4083561599254608,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6765467524528503,0.2373658269643783,1.092249035835266,284.9009094238281,284.95001220703125,300.8138427734375,293.302490234375,298.27471923828125,297.2332458496094,284.9022827148437,1.0,0.6696276068687439,0.3864286541938782,0.3864286541938782,1.0,1.0,-3.4615724086761475,1.004939317703247,2.4566330909729004,0.2234026491641998,0.8616778254508972,0.8616778254508972,0.0,226.52310180664065,234.0,61688.7265625,0.0,3703.3154296875,1.0,278.85723876953125,282.9488830566406,296.3309936523437,300.34405517578125,293.1499938964844,293.1499938964844,279.1499938964844,38823.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324483275413512,1.0,0.0,0.0,3.6020102500915527,3.602034330368042,8.657314651827619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.1103515625,0.0,1501.2781982421875,1895.4371337890625,0.0,3703.562255859375,0.8969671130180359,1.0,0.0,3.0,1.0,0.0
17849460,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8205713033676147,0.4329197704792022,0.393397569656372,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9455664157867432,0.6595563888549805,0.6262972354888916,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.868336021900177,0.5193586945533752,0.3652736246585846,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8173862099647522,0.4277307689189911,0.4091751873493194,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6748729348182678,0.2377049475908279,1.093624711036682,285.0015869140625,284.95001220703125,300.7776184082031,293.2513732910156,298.26544189453125,297.2379150390625,285.000732421875,1.0,0.6718732714653015,0.3856446444988251,0.3856446444988251,1.0,1.0,-3.4679923057556152,1.0047662258148191,2.463226079940796,0.2216241061687469,0.9517162442207336,0.9517162442207336,0.0,229.27720642089844,237.0,60945.91796875,0.0,3735.366943359375,1.0,279.1420288085937,283.0677185058594,296.23809814453125,300.1325378417969,293.1499938964844,293.1499938964844,278.8500061035156,33578.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262006282806396,1.0,0.0,0.0,3.71159029006958,3.711614608764648,9.192070820063236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.4814453125,0.0,1584.35107421875,1895.4371337890625,0.0,3646.267333984375,0.9174703359603882,1.0,0.0,3.0,1.0,0.0
17849520,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8205713033676147,0.4329197704792022,0.393397569656372,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9455664157867432,0.6595563888549805,0.6262972354888916,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.868336021900177,0.5193586945533752,0.3652736246585846,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8173862099647522,0.4277307689189911,0.4091751873493194,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6748729348182678,0.2377049475908279,1.093624711036682,285.0015869140625,284.95001220703125,300.7776184082031,293.2513732910156,298.26544189453125,297.2379150390625,285.000732421875,1.0,0.6718732714653015,0.3856446444988251,0.3856446444988251,1.0,1.0,-3.4679923057556152,1.0047662258148191,2.463226079940796,0.2216241061687469,0.9517162442207336,0.9517162442207336,0.0,229.27720642089844,237.0,60945.91796875,0.0,3735.366943359375,1.0,279.1420288085937,283.0677185058594,296.23809814453125,300.1325378417969,293.1499938964844,293.1499938964844,278.8500061035156,33578.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262006282806396,1.0,0.0,0.0,3.71159029006958,3.711614608764648,9.192070820063236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.4814453125,0.0,1584.35107421875,1895.4371337890625,0.0,3646.267333984375,0.9174703359603882,1.0,0.0,3.0,1.0,0.0
17849580,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8175955414772034,0.4319300055503845,0.3928971588611603,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9421977400779724,0.6596570611000061,0.6268219351768494,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8669250011444092,0.5218315124511719,0.3672584891319275,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8150835037231445,0.4279861748218536,0.4097487926483154,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.672625720500946,0.2376382201910019,1.0945303440093994,284.9012145996094,284.95001220703125,300.7390441894531,293.1982116699219,298.24822998046875,297.2325744628906,284.9025573730469,1.0,0.6740766167640686,0.384860634803772,0.384860634803772,1.0,1.0,-3.472197294235229,1.003832459449768,2.468364953994751,0.2198068648576736,0.8594411611557007,0.8594411611557007,0.0,232.60671997070312,240.0,61497.16015625,0.0,3765.4560546875,1.0,278.8572998046875,282.9478759765625,296.226806640625,300.2279357910156,293.1499938964844,293.1499938964844,279.1499938964844,38855.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935603141784668,1.0,0.0,0.0,3.591817855834961,3.591841697692871,8.608389521214121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.3681640625,0.0,1490.4246826171875,1895.4371337890625,0.0,3732.390380859375,0.8947374820709229,1.0,0.0,3.0,1.0,0.0
17849640,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8175955414772034,0.4319300055503845,0.3928971588611603,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9421977400779724,0.6596570611000061,0.6268219351768494,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8669250011444092,0.5218315124511719,0.3672584891319275,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8150835037231445,0.4279861748218536,0.4097487926483154,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.672625720500946,0.2376382201910019,1.0945303440093994,284.9012145996094,284.95001220703125,300.7390441894531,293.1982116699219,298.24822998046875,297.2325744628906,284.9025573730469,1.0,0.6740766167640686,0.384860634803772,0.384860634803772,1.0,1.0,-3.472197294235229,1.003832459449768,2.468364953994751,0.2198068648576736,0.8594411611557007,0.8594411611557007,0.0,232.60671997070312,240.0,61497.16015625,0.0,3765.4560546875,1.0,278.8572998046875,282.9478759765625,296.226806640625,300.2279357910156,293.1499938964844,293.1499938964844,279.1499938964844,38855.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935603141784668,1.0,0.0,0.0,3.591817855834961,3.591841697692871,8.608389521214121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.3681640625,0.0,1490.4246826171875,1895.4371337890625,0.0,3732.390380859375,0.8947374820709229,1.0,0.0,3.0,1.0,0.0
17849700,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8162128925323486,0.4319138824939728,0.3926708400249481,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9406239986419678,0.6601479649543762,0.6270598769187927,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8663459420204163,0.523517906665802,0.3682756721973419,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8140033483505249,0.4283950626850128,0.4100049138069153,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6715577840805054,0.2377519458532333,1.09480619430542,285.0135803222656,284.95001220703125,300.718994140625,293.1709899902344,298.24249267578125,297.23419189453125,285.01470947265625,1.0,0.675115704536438,0.3844686150550842,0.3844686150550842,1.0,1.0,-3.474067449569702,1.003292202949524,2.470775365829468,0.2187406569719314,0.9373175501823424,0.9373175501823424,0.0,234.1609802246093,240.0,60634.11328125,0.0,3779.308837890625,1.0,279.10028076171875,283.07586669921875,296.1479797363281,299.9870300292969,293.1499938964844,293.1499938964844,279.1499938964844,34236.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304941296577454,1.0,0.0,0.0,3.6397647857666016,3.6397883892059326,8.839749057187873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.9267578125,0.0,1508.6507568359375,1895.4371337890625,0.0,3685.669677734375,0.903331220149994,1.0,0.0,3.0,1.0,0.0
17849760,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8154568076133728,0.432021290063858,0.392804741859436,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.939815640449524,0.660796582698822,0.6276904940605164,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8664067983627319,0.5253257751464844,0.3695538341999054,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8134840726852417,0.4289275407791137,0.4105254411697387,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6710077524185181,0.2379581034183502,1.0958164930343628,285.00067138671875,284.95001220703125,300.69842529296875,293.14337158203125,298.23779296875,297.2373352050781,284.9993591308594,1.0,0.676280677318573,0.3840779662132263,0.3840779662132263,1.0,1.0,-3.478363513946533,1.0035618543624878,2.474801778793335,0.2179930210113525,0.948299765586853,0.948299765586853,0.0,235.3685302734375,243.0,60746.6875,0.0,3797.12451171875,1.0,279.142822265625,283.06549072265625,296.1291809082031,300.0110778808594,293.1499938964844,293.1499938964844,278.8500061035156,33525.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292873740196228,1.0,0.0,0.0,3.7029483318328857,3.702972412109375,9.149314905698702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.1611328125,0.0,1574.094970703125,1895.4371337890625,0.0,3674.607666015625,0.9152551293373108,1.0,0.0,3.0,1.0,0.0
17849820,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8125273585319519,0.4310163855552673,0.3922938108444214,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9365010261535645,0.6608129739761353,0.6281403303146362,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8651189208030701,0.527839183807373,0.3715711832046509,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8112207055091858,0.4291426241397857,0.4110636115074157,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6688598394393921,0.2378746569156646,1.096652626991272,284.9017028808594,284.95001220703125,300.656005859375,293.0872497558594,298.2196350097656,297.2320861816406,284.9029846191406,1.0,0.6784455180168152,0.3832966387271881,0.3832966387271881,1.0,1.0,-3.4823787212371826,1.002556085586548,2.4798226356506348,0.2161559760570526,0.8568453192710876,0.8568453192710876,0.0,238.6876983642578,246.0,61272.35546875,0.0,3826.83544921875,1.0,278.8573913574219,282.9473876953125,296.1158142089844,300.1023864746094,293.1499938964844,293.1499938964844,279.1499938964844,38881.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387271404266356,1.0,0.0,0.0,3.5792367458343506,3.5792605876922607,8.548189498469583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.923828125,0.0,1477.00048828125,1895.4371337890625,0.0,3760.864501953125,0.8919717073440552,1.0,0.0,3.0,1.0,0.0
