time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8125273585319519,0.4310163855552673,0.3922938108444214,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9365010261535645,0.6608129739761353,0.6281403303146362,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8651189208030701,0.527839183807373,0.3715711832046509,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8112207055091858,0.4291426241397857,0.4110636115074157,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6688598394393921,0.2378746569156646,1.096652626991272,284.9017028808594,284.95001220703125,300.656005859375,293.0872497558594,298.2196350097656,297.2320861816406,284.9029846191406,1.0,0.6784455180168152,0.3832966387271881,0.3832966387271881,1.0,1.0,-3.4823787212371826,1.002556085586548,2.4798226356506348,0.2161559760570526,0.8568453192710876,0.8568453192710876,0.0,238.6876983642578,246.0,61272.35546875,0.0,3826.83544921875,1.0,278.8573913574219,282.9473876953125,296.1158142089844,300.1023864746094,293.1499938964844,293.1499938964844,279.1499938964844,38881.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387271404266356,1.0,0.0,0.0,3.5792367458343506,3.5792605876922607,8.548189498469583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.923828125,0.0,1477.00048828125,1895.4371337890625,0.0,3760.864501953125,0.8919717073440552,1.0,0.0,3.0,1.0,0.0
17849940,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8104131817817688,0.4310813546180725,0.3921901285648346,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9341617822647096,0.6618605256080627,0.6289349794387817,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8646929860115051,0.5313730239868164,0.3739010691642761,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8096451759338379,0.4300408363342285,0.4118070006370544,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.667315661907196,0.2381764650344848,1.097875952720642,284.9994506835937,284.95001220703125,300.6120910644531,293.0301818847656,298.2083435058594,297.2368469238281,284.99859619140625,1.0,0.6806134581565857,0.3825153112411499,0.3825153112411499,1.0,1.0,-3.4883687496185303,1.0022120475769043,2.486156702041626,0.21431964635849,0.9442538022994996,0.9442538022994996,0.0,241.43960571289065,249.0,60515.9921875,0.0,3858.19287109375,1.0,279.141845703125,283.0639953613281,296.0165405273437,299.8832397460937,293.1499938964844,293.1499938964844,278.8500061035156,33610.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324053525924684,1.0,0.0,0.0,3.6887094974517822,3.688733339309693,9.079087135432928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.90234375,0.0,1558.5970458984375,1895.4371337890625,0.0,3703.169189453125,0.912341296672821,1.0,0.0,3.0,1.0,0.0
17850000,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8104131817817688,0.4310813546180725,0.3921901285648346,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9341617822647096,0.6618605256080627,0.6289349794387817,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8646929860115051,0.5313730239868164,0.3739010691642761,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8096451759338379,0.4300408363342285,0.4118070006370544,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.667315661907196,0.2381764650344848,1.097875952720642,284.9994506835937,284.95001220703125,300.6120910644531,293.0301818847656,298.2083435058594,297.2368469238281,284.99859619140625,1.0,0.6806134581565857,0.3825153112411499,0.3825153112411499,1.0,1.0,-3.4883687496185303,1.0022120475769043,2.486156702041626,0.21431964635849,0.9442538022994996,0.9442538022994996,0.0,241.43960571289065,249.0,60515.9921875,0.0,3858.19287109375,1.0,279.141845703125,283.0639953613281,296.0165405273437,299.8832397460937,293.1499938964844,293.1499938964844,278.8500061035156,33610.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324053525924684,1.0,0.0,0.0,3.6887094974517822,3.688733339309693,9.079087135432928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.90234375,0.0,1558.5970458984375,1895.4371337890625,0.0,3703.169189453125,0.912341296672821,1.0,0.0,3.0,1.0,0.0
17850060,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8074588775634766,0.4300626516342163,0.3916547000408172,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9308767914772034,0.6617903709411621,0.6292927265167236,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8634846210479736,0.53392094373703,0.3759360015392303,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.807373046875,0.430215984582901,0.4123007655143738,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6652387976646423,0.238076776266098,1.0986236333847046,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.1895446777344,297.231689453125,284.90362548828125,1.0,0.6827356219291687,0.3817287683486938,0.3817287683486938,1.0,1.0,-3.49210524559021,1.0010825395584106,2.4910225868225098,0.2124254703521728,0.8540729880332947,0.8540729880332947,0.0,244.76983642578125,252.0,61025.05078125,0.0,3887.4169921875,1.0,278.8575134277344,282.9473876953125,296.0009460449219,299.9710388183594,293.1499938964844,293.1499938964844,279.1499938964844,38893.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417654275894164,1.0,0.0,0.0,3.5649921894073486,3.56501579284668,8.48028491873265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.6640625,0.0,1461.777587890625,1895.4371337890625,0.0,3788.485107421875,0.8888353705406189,1.0,0.0,3.0,1.0,0.0
17850120,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8074588775634766,0.4300626516342163,0.3916547000408172,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9308767914772034,0.6617903709411621,0.6292927265167236,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8634846210479736,0.53392094373703,0.3759360015392303,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.807373046875,0.430215984582901,0.4123007655143738,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6652387976646423,0.238076776266098,1.0986236333847046,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.1895446777344,297.231689453125,284.90362548828125,1.0,0.6827356219291687,0.3817287683486938,0.3817287683486938,1.0,1.0,-3.49210524559021,1.0010825395584106,2.4910225868225098,0.2124254703521728,0.8540729880332947,0.8540729880332947,0.0,244.76983642578125,252.0,61025.05078125,0.0,3887.4169921875,1.0,278.8575134277344,282.9473876953125,296.0009460449219,299.9710388183594,293.1499938964844,293.1499938964844,279.1499938964844,38893.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417654275894164,1.0,0.0,0.0,3.5649921894073486,3.56501579284668,8.48028491873265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.6640625,0.0,1461.777587890625,1895.4371337890625,0.0,3788.485107421875,0.8888353705406189,1.0,0.0,3.0,1.0,0.0
17850180,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8053270578384399,0.4301030933856964,0.3915347158908844,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9285740852355956,0.662743866443634,0.6300048828125,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8631281852722168,0.5374875664710999,0.3782913088798523,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.805795431137085,0.4310718476772308,0.4130074083805084,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6637552976608276,0.2383611351251602,1.0997772216796875,284.9984741210937,284.95001220703125,300.5208740234375,292.9148254394531,298.1776733398437,297.2364196777344,284.9976501464844,1.0,0.6848651170730591,0.3809422254562378,0.3809422254562378,1.0,1.0,-3.4978790283203125,1.000632643699646,2.497246503829956,0.2105408012866974,0.9401054978370668,0.9401054978370668,0.0,247.5203399658203,255.0,60269.8828125,0.0,3918.39990234375,1.0,279.1417541503906,283.0626525878906,295.9006652832031,299.75079345703125,293.1499938964844,293.1499938964844,278.8500061035156,33616.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935348093509674,1.0,0.0,0.0,3.6748242378234863,3.674848079681397,9.010864232550376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.0791015625,0.0,1543.008544921875,1895.4371337890625,0.0,3730.062744140625,0.9092208743095398,1.0,0.0,3.0,1.0,0.0
17850240,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8053270578384399,0.4301030933856964,0.3915347158908844,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9285740852355956,0.662743866443634,0.6300048828125,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8631281852722168,0.5374875664710999,0.3782913088798523,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.805795431137085,0.4310718476772308,0.4130074083805084,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6637552976608276,0.2383611351251602,1.0997772216796875,284.9984741210937,284.95001220703125,300.5208740234375,292.9148254394531,298.1776733398437,297.2364196777344,284.9976501464844,1.0,0.6848651170730591,0.3809422254562378,0.3809422254562378,1.0,1.0,-3.4978790283203125,1.000632643699646,2.497246503829956,0.2105408012866974,0.9401054978370668,0.9401054978370668,0.0,247.5203399658203,255.0,60269.8828125,0.0,3918.39990234375,1.0,279.1417541503906,283.0626525878906,295.9006652832031,299.75079345703125,293.1499938964844,293.1499938964844,278.8500061035156,33616.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935348093509674,1.0,0.0,0.0,3.6748242378234863,3.674848079681397,9.010864232550376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.0791015625,0.0,1543.008544921875,1895.4371337890625,0.0,3730.062744140625,0.9092208743095398,1.0,0.0,3.0,1.0,0.0
17850300,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8041715025901794,0.4296424686908722,0.3914472162723541,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9273375868797302,0.6627465486526489,0.630355715751648,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.862868070602417,0.5388227701187134,0.3794531226158142,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8049481511116028,0.4312023222446441,0.4133779108524322,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6629956960678101,0.2383501678705215,1.1005066633224487,284.8743896484375,284.95001220703125,300.49755859375,292.885986328125,298.16864013671875,297.2345275878906,284.8732604980469,1.0,0.6859768033027649,0.3805489540100097,0.3805489540100097,1.0,1.0,-3.5009233951568604,1.0004491806030271,2.500474214553833,0.2097415626049041,0.8527671694755554,0.8527671694755554,0.0,249.0031280517578,255.0,61099.015625,0.0,3934.955810546875,1.0,278.8977355957031,282.9218139648437,295.9248352050781,299.9351501464844,293.1499938964844,293.1499938964844,278.8500061035156,38092.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421048164367676,1.0,0.0,0.0,3.63280725479126,3.632831573486328,8.805986340121308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.2705078125,0.0,1529.7110595703125,1895.4371337890625,0.0,3791.56591796875,0.9006595015525818,1.0,0.0,3.0,1.0,0.0
17850360,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8023719191551208,0.4290728867053985,0.3909841775894165,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9253572821617126,0.6625868678092957,0.6302772760391235,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8620068430900574,0.5400627851486206,0.3803441524505615,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8035299181938171,0.4312094449996948,0.4134631752967834,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6617600917816162,0.2382469028234481,1.1004527807235718,284.9029846191406,284.95001220703125,300.47412109375,292.85723876953125,298.1585693359375,297.2313232421875,284.9042358398437,1.0,0.6869470477104187,0.3801677525043487,0.3801677525043487,1.0,1.0,-3.5013835430145264,0.9994447827339172,2.501938819885254,0.2086469680070877,0.8510197997093201,0.8510197997093201,0.0,250.8480682373047,258.0,60761.3046875,0.0,3947.158203125,1.0,278.8578491210937,282.9476623535156,295.8852233886719,299.8377380371094,293.1499938964844,293.1499938964844,279.1499938964844,38920.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446289539337158,1.0,0.0,0.0,3.5496230125427246,3.549646615982056,8.40732354845386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.8447265625,0.0,1445.584716796875,1895.4371337890625,0.0,3814.44921875,0.8854227066040039,1.0,0.0,3.0,1.0,0.0
17850420,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8002793192863464,0.4290888905525207,0.3908479511737823,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9230993390083312,0.6634440422058105,0.6309049725532532,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8617073893547058,0.5436521172523499,0.382718026638031,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.80197674036026,0.4320240318775177,0.4141343235969543,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6603330373764038,0.2385147213935852,1.1015419960021973,284.99761962890625,284.95001220703125,300.427001953125,292.8002014160156,298.14654541015625,297.2359619140625,284.9967956542969,1.0,0.6890385746955872,0.3794053494930267,0.3794053494930267,1.0,1.0,-3.506938934326172,0.998978078365326,2.507960796356201,0.2068042606115341,0.9359470009803772,0.9359470009803772,0.0,253.59967041015625,261.0,60016.86328125,0.0,3977.76025390625,1.0,279.1416320800781,283.0616760253906,295.7854919433594,299.6181335449219,293.1499938964844,293.1499938964844,278.8500061035156,33616.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381033182144164,1.0,0.0,0.0,3.660175323486328,3.660198926925659,8.939167059907049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.7265625,0.0,1526.63232421875,1895.4371337890625,0.0,3755.1845703125,0.9059287309646606,1.0,0.0,3.0,1.0,0.0
17850480,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8002793192863464,0.4290888905525207,0.3908479511737823,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9230993390083312,0.6634440422058105,0.6309049725532532,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8617073893547058,0.5436521172523499,0.382718026638031,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.80197674036026,0.4320240318775177,0.4141343235969543,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6603330373764038,0.2385147213935852,1.1015419960021973,284.99761962890625,284.95001220703125,300.427001953125,292.8002014160156,298.14654541015625,297.2359619140625,284.9967956542969,1.0,0.6890385746955872,0.3794053494930267,0.3794053494930267,1.0,1.0,-3.506938934326172,0.998978078365326,2.507960796356201,0.2068042606115341,0.9359470009803772,0.9359470009803772,0.0,253.59967041015625,261.0,60016.86328125,0.0,3977.76025390625,1.0,279.1416320800781,283.0616760253906,295.7854919433594,299.6181335449219,293.1499938964844,293.1499938964844,278.8500061035156,33616.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381033182144164,1.0,0.0,0.0,3.660175323486328,3.660198926925659,8.939167059907049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.7265625,0.0,1526.63232421875,1895.4371337890625,0.0,3755.1845703125,0.9059287309646606,1.0,0.0,3.0,1.0,0.0
17850540,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7977980971336365,0.4281510412693023,0.3903864026069641,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9204031825065612,0.6632158160209656,0.631114661693573,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8608334064483643,0.5459112524986267,0.3845595717430115,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8000816702842712,0.4321078360080719,0.4145357310771942,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6586870551109314,0.2384027987718582,1.1021775007247925,284.8995361328125,284.95001220703125,300.38543701171875,292.7507629394531,298.1296081542969,297.2313232421875,284.901123046875,1.0,0.6908565163612366,0.3787344396114349,0.3787344396114349,1.0,1.0,-3.5101077556610107,0.99798184633255,2.5121257305145264,0.2051938623189926,0.8491224050521851,0.8491224050521851,0.0,256.5032653808594,261.0,60548.11328125,0.0,4003.2431640625,1.0,278.8625183105469,282.9449768066406,295.782958984375,299.7269287109375,293.1499938964844,293.1499938964844,278.8500061035156,39112.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470690488815308,1.0,0.0,0.0,3.543763399124145,3.543787002563477,8.379589644391672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.314453125,0.0,1440.766845703125,1895.4371337890625,0.0,3836.51953125,0.8843327164649963,1.0,0.0,3.0,1.0,0.0
17850600,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7973893284797668,0.4280474483966827,0.390277236700058,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9199543595314026,0.6631983518600464,0.6310849189758301,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.860649585723877,0.5462439656257629,0.3847775161266327,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7997580766677856,0.4321252107620239,0.4145499467849731,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6584069728851318,0.2383863776922226,1.102141261100769,284.90435791015625,284.95001220703125,300.3797912597656,292.7441101074219,298.12744140625,297.2308959960937,284.9050598144531,1.0,0.6910793781280518,0.3786429464817047,0.3786429464817047,1.0,1.0,-3.510175466537476,0.9977266788482666,2.512448787689209,0.2049126029014587,0.8485009670257568,0.8485009670257568,0.0,256.9340209960937,264.0,60511.96875,0.0,4006.001220703125,1.0,278.8583068847656,282.9482421875,295.7712097167969,299.7055358886719,293.1499938964844,293.1499938964844,279.1499938964844,38780.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472765922546388,1.0,0.0,0.0,3.535677194595337,3.535700559616089,8.341391435351397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.4482421875,0.0,1429.8133544921875,1895.4371337890625,0.0,3838.39453125,0.8822445273399353,1.0,0.0,3.0,1.0,0.0
17850660,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7953620553016663,0.4280409812927246,0.3901310563087463,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9177667498588562,0.6639584302902222,0.6316320300102234,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8604074716567993,0.5498455762863159,0.3871664404869079,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7982510328292847,0.4329005777835846,0.4151902198791504,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6570406556129456,0.2386384457349777,1.103175401687622,284.9969787597656,284.95001220703125,300.3327331542969,292.6893005371094,298.1155700683594,297.2354736328125,284.9961853027344,1.0,0.6931340098381042,0.3779150545597076,0.3779150545597076,1.0,1.0,-3.5155370235443115,0.9972811937332152,2.518255710601806,0.2031455636024475,0.9319480657577516,0.9319480657577516,0.0,259.6788330078125,267.0,59765.87890625,0.0,4036.223388671875,1.0,279.1415405273437,283.06103515625,295.6737976074219,299.4886779785156,293.1499938964844,293.1499938964844,278.8500061035156,33607.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406133890151978,1.0,0.0,0.0,3.6453258991241455,3.645349502563477,8.866781513461319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.7119140625,0.0,1510.093017578125,1895.4371337890625,0.0,3778.020751953125,0.902579128742218,1.0,0.0,3.0,1.0,0.0
17850720,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7953620553016663,0.4280409812927246,0.3901310563087463,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9177667498588562,0.6639584302902222,0.6316320300102234,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8604074716567993,0.5498455762863159,0.3871664404869079,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7982510328292847,0.4329005777835846,0.4151902198791504,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6570406556129456,0.2386384457349777,1.103175401687622,284.9969787597656,284.95001220703125,300.3327331542969,292.6893005371094,298.1155700683594,297.2354736328125,284.9961853027344,1.0,0.6931340098381042,0.3779150545597076,0.3779150545597076,1.0,1.0,-3.5155370235443115,0.9972811937332152,2.518255710601806,0.2031455636024475,0.9319480657577516,0.9319480657577516,0.0,259.6788330078125,267.0,59765.87890625,0.0,4036.223388671875,1.0,279.1415405273437,283.06103515625,295.6737976074219,299.4886779785156,293.1499938964844,293.1499938964844,278.8500061035156,33607.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406133890151978,1.0,0.0,0.0,3.6453258991241455,3.645349502563477,8.866781513461319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.7119140625,0.0,1510.093017578125,1895.4371337890625,0.0,3778.020751953125,0.902579128742218,1.0,0.0,3.0,1.0,0.0
17850780,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7925489544868469,0.4269906282424927,0.3895476460456848,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9147281050682068,0.6636248230934143,0.631725549697876,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8594129085540771,0.552443265914917,0.3892291784286499,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7960883378982544,0.4329686462879181,0.4155719876289367,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6551880836486816,0.2384973168373108,1.1037118434906006,284.9053039550781,284.95001220703125,300.2861633300781,292.6361694335937,298.09686279296875,297.2303771972656,284.9059143066406,1.0,0.6951356530189514,0.3771871328353882,0.3771871328353882,1.0,1.0,-3.518542051315308,0.9960455894470216,2.522496461868286,0.2013290971517563,0.8458443284034729,0.8458443284034729,0.0,263.0124206542969,270.0,60258.27734375,0.0,4063.9794921875,1.0,278.8584289550781,282.9490661621094,295.6626892089844,299.57879638671875,293.1499938964844,293.1499938964844,279.1499938964844,38758.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496726393699646,1.0,0.0,0.0,3.5203490257263184,3.5203723907470703,8.269224167634093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.3427734375,0.0,1413.5621337890625,1895.4371337890625,0.0,3860.012451171875,0.8788393139839172,1.0,0.0,3.0,1.0,0.0
17850840,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7925489544868469,0.4269906282424927,0.3895476460456848,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9147281050682068,0.6636248230934143,0.631725549697876,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8594129085540771,0.552443265914917,0.3892291784286499,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7960883378982544,0.4329686462879181,0.4155719876289367,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6551880836486816,0.2384973168373108,1.1037118434906006,284.9053039550781,284.95001220703125,300.2861633300781,292.6361694335937,298.09686279296875,297.2303771972656,284.9059143066406,1.0,0.6951356530189514,0.3771871328353882,0.3771871328353882,1.0,1.0,-3.518542051315308,0.9960455894470216,2.522496461868286,0.2013290971517563,0.8458443284034729,0.8458443284034729,0.0,263.0124206542969,270.0,60258.27734375,0.0,4063.9794921875,1.0,278.8584289550781,282.9490661621094,295.6626892089844,299.57879638671875,293.1499938964844,293.1499938964844,279.1499938964844,38758.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496726393699646,1.0,0.0,0.0,3.5203490257263184,3.5203723907470703,8.269224167634093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.3427734375,0.0,1413.5621337890625,1895.4371337890625,0.0,3860.012451171875,0.8788393139839172,1.0,0.0,3.0,1.0,0.0
17850900,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7912816405296326,0.4269275069236755,0.3893011212348938,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9133588671684264,0.6638909578323364,0.6317719221115112,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8590502738952637,0.5541979670524597,0.3902996182441711,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7951049208641052,0.4332839846611023,0.415750116109848,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6543253660202026,0.2385733127593994,1.103845715522766,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.0906066894531,297.23199462890625,285.0126037597656,1.0,0.6960834264755249,0.3768231570720672,0.3768231570720672,1.0,1.0,-3.5199575424194336,0.99540376663208,2.524553775787353,0.2002871930599212,0.9201921820640564,0.9201921820640564,0.0,264.5479431152344,270.0,59418.0390625,0.0,4076.873291015625,1.0,279.0986328125,283.0719299316406,295.5848999023437,299.34112548828125,293.1499938964844,293.1499938964844,279.1499938964844,34138.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944325029850006,1.0,0.0,0.0,3.569321393966675,3.569344282150269,8.500894637109013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.5615234375,0.0,1431.6280517578125,1895.4371337890625,0.0,3811.69677734375,0.8875435590744019,1.0,0.0,3.0,1.0,0.0
17850960,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7905660271644592,0.4269657135009765,0.3893828988075256,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9126030206680298,0.6642899513244629,0.6321815848350525,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8591983318328857,0.5560476183891296,0.391617476940155,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7946084141731262,0.4337087869644165,0.416177362203598,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6538643836975098,0.2387339919805526,1.1046758890151978,284.9963684082031,284.95001220703125,300.24029541015625,292.5850524902344,298.0853576660156,297.23486328125,284.9950866699219,1.0,0.697150707244873,0.3764624297618866,0.3764624297618866,1.0,1.0,-3.52364444732666,0.9955127835273744,2.5281317234039307,0.1995396614074707,0.9282413721084596,0.9282413721084596,0.0,265.765625,273.0,59530.97265625,0.0,4093.733154296875,1.0,279.14227294921875,283.0601806640625,295.5678405761719,299.3656921386719,293.1499938964844,293.1499938964844,278.8500061035156,33512.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427818655967712,1.0,0.0,0.0,3.6330771446228014,3.633100509643554,8.807294307189295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.15625,0.0,1495.89697265625,1895.4371337890625,0.0,3797.708740234375,0.8995066285133362,1.0,0.0,3.0,1.0,0.0
17851020,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7878448963165283,0.4259094893932342,0.3887964189052582,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.909711480140686,0.6638712882995605,0.632197916507721,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8582700490951538,0.5586400032043457,0.3936810195446014,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7925138473510742,0.4337486624717712,0.4165339767932892,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6520905494689941,0.238580510020256,1.105161190032959,284.9061889648437,284.95001220703125,300.19549560546875,292.5363464355469,298.0672302246094,297.2297668457031,284.9067687988281,1.0,0.6991161704063416,0.3757410049438476,0.3757410049438476,1.0,1.0,-3.526462316513061,0.9942235946655272,2.532238721847534,0.1977220028638839,0.8434193730354309,0.8434193730354309,0.0,269.08819580078125,276.0,60020.67578125,0.0,4121.04443359375,1.0,278.8585510253906,282.9499816894531,295.5621032714844,299.46075439453125,293.1499938964844,293.1499938964844,279.1499938964844,38731.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517385363578796,1.0,0.0,0.0,3.5058724880218506,3.5058956146240234,8.201353125514288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.6162109375,0.0,1398.2869873046875,1895.4371337890625,0.0,3878.610595703125,0.8756217956542969,1.0,0.0,3.0,1.0,0.0
17851080,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7878448963165283,0.4259094893932342,0.3887964189052582,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.909711480140686,0.6638712882995605,0.632197916507721,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8582700490951538,0.5586400032043457,0.3936810195446014,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7925138473510742,0.4337486624717712,0.4165339767932892,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6520905494689941,0.238580510020256,1.105161190032959,284.9061889648437,284.95001220703125,300.19549560546875,292.5363464355469,298.0672302246094,297.2297668457031,284.9067687988281,1.0,0.6991161704063416,0.3757410049438476,0.3757410049438476,1.0,1.0,-3.526462316513061,0.9942235946655272,2.532238721847534,0.1977220028638839,0.8434193730354309,0.8434193730354309,0.0,269.08819580078125,276.0,60020.67578125,0.0,4121.04443359375,1.0,278.8585510253906,282.9499816894531,295.5621032714844,299.46075439453125,293.1499938964844,293.1499938964844,279.1499938964844,38731.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517385363578796,1.0,0.0,0.0,3.5058724880218506,3.5058956146240234,8.201353125514288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.6162109375,0.0,1398.2869873046875,1895.4371337890625,0.0,3878.610595703125,0.8756217956542969,1.0,0.0,3.0,1.0,0.0
17851140,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7859321236610413,0.4258685410022735,0.3886285126209259,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9076967239379884,0.6644449234008789,0.6325796246528625,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8580979704856873,0.5622350573539734,0.3960705101490021,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7910842299461365,0.4344591796398163,0.4171181619167328,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6508239507675171,0.2388026565313339,1.1060787439346311,284.99591064453125,284.95001220703125,300.1519470214844,292.4903564453125,298.0564270019531,297.234130859375,284.9950866699219,1.0,0.7010976076126099,0.3750195503234863,0.3750195503234863,1.0,1.0,-3.531391859054565,0.9936302900314332,2.5377614498138428,0.195923626422882,0.9249075651168824,0.9249075651168824,0.0,271.8321838378906,279.0,59307.67578125,0.0,4150.431640625,1.0,279.14129638671875,283.0602722167969,295.4729309082031,299.2540588378906,293.1499938964844,293.1499938964844,278.8500061035156,33579.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446852803230286,1.0,0.0,0.0,3.6179816722869873,3.6180050373077393,8.734258472031797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.5009765625,0.0,1479.8890380859375,1895.4371337890625,0.0,3814.959228515625,0.8963581323623657,1.0,0.0,3.0,1.0,0.0
17851200,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7859321236610413,0.4258685410022735,0.3886285126209259,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9076967239379884,0.6644449234008789,0.6325796246528625,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8580979704856873,0.5622350573539734,0.3960705101490021,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7910842299461365,0.4344591796398163,0.4171181619167328,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6508239507675171,0.2388026565313339,1.1060787439346311,284.99591064453125,284.95001220703125,300.1519470214844,292.4903564453125,298.0564270019531,297.234130859375,284.9950866699219,1.0,0.7010976076126099,0.3750195503234863,0.3750195503234863,1.0,1.0,-3.531391859054565,0.9936302900314332,2.5377614498138428,0.195923626422882,0.9249075651168824,0.9249075651168824,0.0,271.8321838378906,279.0,59307.67578125,0.0,4150.431640625,1.0,279.14129638671875,283.0602722167969,295.4729309082031,299.2540588378906,293.1499938964844,293.1499938964844,278.8500061035156,33579.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446852803230286,1.0,0.0,0.0,3.6179816722869873,3.6180050373077393,8.734258472031797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.5009765625,0.0,1479.8890380859375,1895.4371337890625,0.0,3814.959228515625,0.8963581323623657,1.0,0.0,3.0,1.0,0.0
17851260,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7832797169685364,0.4248120188713074,0.3880302011966705,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9049545526504515,0.6639471054077148,0.6325103044509888,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8572038412094116,0.5648145079612732,0.3981189727783203,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7890373468399048,0.4344770312309265,0.4174467623233795,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6491076946258545,0.238637164235115,1.1064947843551636,284.9070739746094,284.95001220703125,300.1100158691406,292.447509765625,298.0392150878906,297.22906494140625,284.9075927734375,1.0,0.7030245661735535,0.3742968738079071,0.3742968738079071,1.0,1.0,-3.533957004547119,0.9922435879707336,2.5417134761810303,0.1940700262784958,0.8413196206092834,0.8413196206092834,0.0,275.1620788574219,282.0,59808.94921875,0.0,4177.2275390625,1.0,278.858642578125,282.95086669921875,295.472412109375,299.3548278808594,293.1499938964844,293.1499938964844,279.1499938964844,38697.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534263610839844,1.0,0.0,0.0,3.492908239364624,3.4929311275482178,8.140810905388207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.8857421875,0.0,1384.634765625,1895.4371337890625,0.0,3893.7763671875,0.8727287650108337,1.0,0.0,3.0,1.0,0.0
17851320,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7832797169685364,0.4248120188713074,0.3880302011966705,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9049545526504515,0.6639471054077148,0.6325103044509888,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8572038412094116,0.5648145079612732,0.3981189727783203,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7890373468399048,0.4344770312309265,0.4174467623233795,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6491076946258545,0.238637164235115,1.1064947843551636,284.9070739746094,284.95001220703125,300.1100158691406,292.447509765625,298.0392150878906,297.22906494140625,284.9075927734375,1.0,0.7030245661735535,0.3742968738079071,0.3742968738079071,1.0,1.0,-3.533957004547119,0.9922435879707336,2.5417134761810303,0.1940700262784958,0.8413196206092834,0.8413196206092834,0.0,275.1620788574219,282.0,59808.94921875,0.0,4177.2275390625,1.0,278.858642578125,282.95086669921875,295.472412109375,299.3548278808594,293.1499938964844,293.1499938964844,279.1499938964844,38697.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534263610839844,1.0,0.0,0.0,3.492908239364624,3.4929311275482178,8.140810905388207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.8857421875,0.0,1384.634765625,1895.4371337890625,0.0,3893.7763671875,0.8727287650108337,1.0,0.0,3.0,1.0,0.0
17851380,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7814292311668396,0.4247621297836303,0.387857973575592,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.903062641620636,0.6644368171691895,0.6328169703483582,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8570583462715149,0.568393886089325,0.4004996120929718,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.787651002407074,0.4351649284362793,0.4180114269256592,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6478882431983948,0.2388458102941513,1.1073580980300903,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0293884277344,297.2333374023437,284.9949035644531,1.0,0.7049718499183655,0.3735741972923279,0.3735741972923279,1.0,1.0,-3.538691997528076,0.9915692806243896,2.5471227169036865,0.1922439932823181,0.9221665263175964,0.9221665263175964,0.0,277.90362548828125,285.0,59116.75390625,0.0,4206.22119140625,1.0,279.1412048339844,283.0602722167969,295.3894958496094,299.1556091308594,293.1499938964844,293.1499938964844,278.8500061035156,33555.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461262822151184,1.0,0.0,0.0,3.606206178665161,3.606229305267334,8.677495202391583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.3408203125,0.0,1466.92138671875,1895.4371337890625,0.0,3827.998046875,0.8936973810195923,1.0,0.0,3.0,1.0,0.0
17851440,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7814292311668396,0.4247621297836303,0.387857973575592,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.903062641620636,0.6644368171691895,0.6328169703483582,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8570583462715149,0.568393886089325,0.4004996120929718,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.787651002407074,0.4351649284362793,0.4180114269256592,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6478882431983948,0.2388458102941513,1.1073580980300903,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0293884277344,297.2333374023437,284.9949035644531,1.0,0.7049718499183655,0.3735741972923279,0.3735741972923279,1.0,1.0,-3.538691997528076,0.9915692806243896,2.5471227169036865,0.1922439932823181,0.9221665263175964,0.9221665263175964,0.0,277.90362548828125,285.0,59116.75390625,0.0,4206.22119140625,1.0,279.1412048339844,283.0602722167969,295.3894958496094,299.1556091308594,293.1499938964844,293.1499938964844,278.8500061035156,33555.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461262822151184,1.0,0.0,0.0,3.606206178665161,3.606229305267334,8.677495202391583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.3408203125,0.0,1466.92138671875,1895.4371337890625,0.0,3827.998046875,0.8936973810195923,1.0,0.0,3.0,1.0,0.0
17851500,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7804136872291565,0.4242747724056244,0.387732982635498,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9020446538925172,0.6642159819602966,0.6329488754272461,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8568853735923767,0.5697090029716492,0.4016519486904144,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7868973016738892,0.4352163076400757,0.4183024764060974,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.64725261926651,0.2387984544038772,1.1079161167144775,284.87725830078125,284.95001220703125,300.0506896972656,292.389892578125,298.02166748046875,297.2312927246094,284.8766784667969,1.0,0.7059862613677979,0.3732128441333771,0.3732128441333771,1.0,1.0,-3.5411148071289062,0.9912409782409668,2.5498738288879395,0.1914598792791366,0.838373601436615,0.838373601436615,0.0,279.3959655761719,285.0,59915.01953125,0.0,4221.61376953125,1.0,278.8993225097656,282.9257202148437,295.4248962402344,299.348388671875,293.1499938964844,293.1499938964844,278.8500061035156,38250.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525194764137268,1.0,0.0,0.0,3.5595223903656006,3.559545993804932,8.454283033643151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.9716796875,0.0,1451.2392578125,1895.4371337890625,0.0,3885.631103515625,0.8844206929206848,1.0,0.0,3.0,1.0,0.0
17851560,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7788689732551575,0.4237080216407776,0.3872631192207336,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9004874229431152,0.6638649702072144,0.6326797008514404,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8562116026878357,0.5709497928619385,0.4025354981422424,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7856723070144653,0.4351663887500763,0.4183254241943359,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6462410092353821,0.2386695146560669,1.107728362083435,284.9076538085937,284.95001220703125,300.0320129394531,292.37261962890625,298.0133972167969,297.2282409667969,284.9086303710937,1.0,0.7068660259246826,0.3728645443916321,0.3728645443916321,1.0,1.0,-3.5410919189453125,0.9901554584503174,2.550936460494995,0.1904100477695465,0.839481770992279,0.839481770992279,0.0,281.22479248046875,288.0,59617.0625,0.0,4232.6201171875,1.0,278.85845947265625,282.9520263671875,295.3968811035156,299.2647705078125,293.1499938964844,293.1499938964844,279.1499938964844,38790.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954683482646942,1.0,0.0,0.0,3.4800190925598145,3.480041980743408,8.080840530055866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.755859375,0.0,1372.060791015625,1895.4371337890625,0.0,3905.054931640625,0.8699584603309631,1.0,0.0,3.0,1.0,0.0
17851620,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7770697474479675,0.4236509501934051,0.3870829641819,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8986409306526184,0.6642739176750183,0.6329092383384705,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8560746908187866,0.5745025873184204,0.404895544052124,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7843202352523804,0.4358351826667785,0.4188709557056427,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.645058274269104,0.2388643324375152,1.1085301637649536,284.9957580566406,284.95001220703125,299.9964904785156,292.3412780761719,298.0049133300781,297.2323913574219,284.9949951171875,1.0,0.7087793946266174,0.3721680045127868,0.3721680045127868,1.0,1.0,-3.545602798461914,0.9894759058952332,2.556126832962036,0.1886374801397323,0.9199824929237366,0.9199824929237366,0.0,283.9730529785156,291.0,58964.578125,0.0,4261.18603515625,1.0,279.14111328125,283.0604858398437,295.32147216796875,299.07501220703125,293.1499938964844,293.1499938964844,278.8500061035156,33531.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471462965011596,1.0,0.0,0.0,3.595949411392212,3.5959725379943848,8.628205137028999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.451171875,0.0,1455.6693115234375,1895.4371337890625,0.0,3837.217529296875,0.8914090394973755,1.0,0.0,3.0,1.0,0.0
17851680,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7770697474479675,0.4236509501934051,0.3870829641819,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8986409306526184,0.6642739176750183,0.6329092383384705,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8560746908187866,0.5745025873184204,0.404895544052124,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7843202352523804,0.4358351826667785,0.4188709557056427,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.645058274269104,0.2388643324375152,1.1085301637649536,284.9957580566406,284.95001220703125,299.9964904785156,292.3412780761719,298.0049133300781,297.2323913574219,284.9949951171875,1.0,0.7087793946266174,0.3721680045127868,0.3721680045127868,1.0,1.0,-3.545602798461914,0.9894759058952332,2.556126832962036,0.1886374801397323,0.9199824929237366,0.9199824929237366,0.0,283.9730529785156,291.0,58964.578125,0.0,4261.18603515625,1.0,279.14111328125,283.0604858398437,295.32147216796875,299.07501220703125,293.1499938964844,293.1499938964844,278.8500061035156,33531.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471462965011596,1.0,0.0,0.0,3.595949411392212,3.5959725379943848,8.628205137028999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.451171875,0.0,1455.6693115234375,1895.4371337890625,0.0,3837.217529296875,0.8914090394973755,1.0,0.0,3.0,1.0,0.0
