time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7747023701667786,0.4226348996162414,0.3865219950675964,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.896223247051239,0.6636495590209961,0.6327235102653503,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8553011417388916,0.5769076943397522,0.4068339765071869,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.782489001750946,0.4358209669589996,0.4191678464412689,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6435421109199524,0.2386838793754577,1.1088643074035645,284.90655517578125,284.95001220703125,299.9649353027344,292.31549072265625,297.99090576171875,297.22735595703125,284.9071960449219,1.0,0.7105723023414612,0.3714992702007293,0.3714992702007293,1.0,1.0,-3.547804117202759,0.98811674118042,2.559687376022339,0.1869126111268997,0.8379181623458862,0.8379181623458862,0.0,287.1552429199219,291.0,59581.18359375,0.0,4286.2998046875,1.0,278.8597717285156,282.95855712890625,295.3406066894531,299.20245361328125,293.1499938964844,293.1499938964844,278.8500061035156,38814.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555201530456544,1.0,0.0,0.0,3.4731667041778564,3.473189353942871,8.049048005887016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.4853515625,0.0,1365.22900390625,1895.4371337890625,0.0,3912.552978515625,0.8685202598571777,1.0,0.0,3.0,1.0,0.0
17851800,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7745894193649292,0.4226014018058777,0.3864876329898834,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8961069583892822,0.6636287569999695,0.6327009201049805,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8552550077438354,0.5770148038864136,0.4069057404994964,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7823988795280457,0.4358235001564026,0.4191698133945465,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.643467128276825,0.2386765331029892,1.108844518661499,284.9073181152344,284.95001220703125,299.96368408203125,292.31451416015625,297.9903869628906,297.22723388671875,284.9078674316406,1.0,0.7106398940086365,0.3714714348316192,0.3714714348316192,1.0,1.0,-3.547800302505493,0.9880293607711792,2.5597710609436035,0.1868241131305694,0.8372807502746582,0.8372807502746582,0.0,287.2951965332031,294.0,59519.45703125,0.0,4287.13818359375,1.0,278.8584899902344,282.958251953125,295.3379821777344,299.1971435546875,293.1499938964844,293.1499938964844,279.1499938964844,38733.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555503726005554,1.0,0.0,0.0,3.470705509185791,3.4707283973693848,8.037645784497727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.07568359375,0.0,1362.1383056640625,1895.4371337890625,0.0,3912.823974609375,0.8678218126296997,1.0,0.0,3.0,1.0,0.0
17851860,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7728478908538818,0.42255699634552,0.3863154649734497,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.894263505935669,0.6639305353164673,0.6328383684158325,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8550738096237183,0.5804041028022766,0.4091750681400299,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7810850739479065,0.4364911913871765,0.4197103977203369,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6423171162605286,0.2388599067926406,1.1095949411392212,284.9957580566406,284.95001220703125,299.9338684082031,292.29266357421875,297.9831848144531,297.230712890625,284.99468994140625,1.0,0.7125154733657837,0.370810866355896,0.370810866355896,1.0,1.0,-3.5520331859588623,0.9873557090759276,2.5646774768829346,0.1851290315389633,0.9183831810951232,0.9183831810951232,0.0,290.0534362792969,297.0,58867.15625,0.0,4315.1396484375,1.0,279.1417541503906,283.0626525878906,295.2707214355469,299.0152282714844,293.1499938964844,293.1499938964844,278.8500061035156,33430.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476454854011536,1.0,0.0,0.0,3.589550971984864,3.589573860168457,8.597526743869821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.890625,0.0,1448.0394287109375,1895.4371337890625,0.0,3841.725830078125,0.8896506428718567,1.0,0.0,3.0,1.0,0.0
17851920,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7728478908538818,0.42255699634552,0.3863154649734497,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.894263505935669,0.6639305353164673,0.6328383684158325,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8550738096237183,0.5804041028022766,0.4091750681400299,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7810850739479065,0.4364911913871765,0.4197103977203369,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6423171162605286,0.2388599067926406,1.1095949411392212,284.9957580566406,284.95001220703125,299.9338684082031,292.29266357421875,297.9831848144531,297.230712890625,284.99468994140625,1.0,0.7125154733657837,0.370810866355896,0.370810866355896,1.0,1.0,-3.5520331859588623,0.9873557090759276,2.5646774768829346,0.1851290315389633,0.9183831810951232,0.9183831810951232,0.0,290.0534362792969,297.0,58867.15625,0.0,4315.1396484375,1.0,279.1417541503906,283.0626525878906,295.2707214355469,299.0152282714844,293.1499938964844,293.1499938964844,278.8500061035156,33430.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476454854011536,1.0,0.0,0.0,3.589550971984864,3.589573860168457,8.597526743869821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.890625,0.0,1448.0394287109375,1895.4371337890625,0.0,3841.725830078125,0.8896506428718567,1.0,0.0,3.0,1.0,0.0
17851980,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7704445719718933,0.4215143918991089,0.3857361078262329,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.89173424243927,0.6631519794464111,0.6325168609619141,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8541814088821411,0.5826845169067383,0.4110344350337982,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7792185544967651,0.4364765882492065,0.4200136959552765,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.640768826007843,0.2386547327041626,1.109858155250549,284.9076232910156,284.95001220703125,299.90728759765625,292.27606201171875,297.9699401855469,297.2247009277344,284.9093017578125,1.0,0.7143308520317078,0.3701502978801727,0.3701502978801727,1.0,1.0,-3.553876638412476,0.98589688539505,2.567979574203491,0.1833962053060531,0.8359308838844299,0.8359308838844299,0.0,293.3900756835937,300.0,59371.58203125,0.0,4340.3095703125,1.0,278.8585510253906,282.9540405273437,295.2985534667969,299.1477355957031,293.1499938964844,293.1499938964844,279.1499938964844,38831.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558677673339844,1.0,0.0,0.0,3.460893154144287,3.460916042327881,7.992261998879258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.60791015625,0.0,1352.8675537109375,1895.4371337890625,0.0,3915.666259765625,0.8657488822937012,1.0,0.0,3.0,1.0,0.0
17852040,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7704445719718933,0.4215143918991089,0.3857361078262329,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.89173424243927,0.6631519794464111,0.6325168609619141,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8541814088821411,0.5826845169067383,0.4110344350337982,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7792185544967651,0.4364765882492065,0.4200136959552765,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.640768826007843,0.2386547327041626,1.109858155250549,284.9076232910156,284.95001220703125,299.90728759765625,292.27606201171875,297.9699401855469,297.2247009277344,284.9093017578125,1.0,0.7143308520317078,0.3701502978801727,0.3701502978801727,1.0,1.0,-3.553876638412476,0.98589688539505,2.567979574203491,0.1833962053060531,0.8359308838844299,0.8359308838844299,0.0,293.3900756835937,300.0,59371.58203125,0.0,4340.3095703125,1.0,278.8585510253906,282.9540405273437,295.2985534667969,299.1477355957031,293.1499938964844,293.1499938964844,279.1499938964844,38831.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558677673339844,1.0,0.0,0.0,3.460893154144287,3.460916042327881,7.992261998879258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.60791015625,0.0,1352.8675537109375,1895.4371337890625,0.0,3915.666259765625,0.8657488822937012,1.0,0.0,3.0,1.0,0.0
17852100,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7693690061569214,0.4214555919170379,0.3854951858520508,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8905787467956543,0.6632030010223389,0.632361114025116,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8538519144058228,0.5842987895011902,0.4120000302791595,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7783744931221008,0.4367616176605224,0.4201602935791015,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6400439739227295,0.2387010753154754,1.1098579168319702,285.0113830566406,284.95001220703125,299.89532470703125,292.2698669433594,297.9667358398437,297.22589111328125,285.0116577148437,1.0,0.7151873111724854,0.3698199987411499,0.3698199987411499,1.0,1.0,-3.554730176925659,0.9851506352424622,2.569579601287842,0.1823956817388534,0.9095829725265504,0.9095829725265504,0.0,294.92254638671875,300.0,58685.61328125,0.0,4351.91064453125,1.0,279.0972595214844,283.0780639648437,295.2385559082031,298.9339599609375,293.1499938964844,293.1499938964844,279.1499938964844,33909.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498191475868224,1.0,0.0,0.0,3.5191404819488525,3.519162893295288,8.263547783826652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.283203125,0.0,1377.313720703125,1895.4371337890625,0.0,3861.33251953125,0.8760727047920227,1.0,0.0,3.0,1.0,0.0
17852160,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7687608003616333,0.4214783310890198,0.3855681419372558,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8898954391479492,0.6633656620979309,0.6325563192367554,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8539590835571289,0.5859809517860413,0.4132099747657776,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7779470682144165,0.4371438920497894,0.4205519258975982,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6396480798721313,0.2388242036104202,1.110537052154541,284.99658203125,284.95001220703125,299.88427734375,292.26513671875,297.9645690917969,297.2280578613281,284.9954833984375,1.0,0.7161598801612854,0.369494080543518,0.369494080543518,1.0,1.0,-3.557794570922852,0.9851274490356444,2.572667121887207,0.1816802620887756,0.9179213643074036,0.9179213643074036,0.0,296.150390625,303.0,58813.109375,0.0,4367.58544921875,1.0,279.14190673828125,283.06500244140625,295.2411499023437,298.9784851074219,293.1499938964844,293.1499938964844,278.8500061035156,33360.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475565552711488,1.0,0.0,0.0,3.584437847137451,3.584460735321045,8.573051104576734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.392578125,0.0,1442.05029296875,1895.4371337890625,0.0,3840.9228515625,0.8884904384613037,1.0,0.0,3.0,1.0,0.0
17852220,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7664638757705688,0.4204540550708771,0.3850042521953583,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8874363303184509,0.6625353693962097,0.6321802735328674,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8531081676483154,0.5882191061973572,0.4150366485118866,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7761637568473816,0.4371318221092224,0.42085662484169,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6381646990776062,0.2386115342378616,1.1107561588287354,284.90899658203125,284.95001220703125,299.8650817871094,292.2601928710937,297.9535827636719,297.2222900390625,284.9104309082031,1.0,0.7179394960403442,0.368842214345932,0.368842214345932,1.0,1.0,-3.559500217437744,0.9836434125900269,2.575856924057007,0.1799606531858444,0.8368909955024719,0.8368909955024719,0.0,299.4591369628906,306.0,59364.93359375,0.0,4392.28076171875,1.0,278.8590087890625,282.9569396972656,295.2804870605469,299.12353515625,293.1499938964844,293.1499938964844,279.1499938964844,38713.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553141593933104,1.0,0.0,0.0,3.4606854915618896,3.4607083797454834,7.991302481968887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.76611328125,0.0,1351.822021484375,1895.4371337890625,0.0,3910.70751953125,0.8655807375907898,1.0,0.0,3.0,1.0,0.0
17852280,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7664638757705688,0.4204540550708771,0.3850042521953583,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8874363303184509,0.6625353693962097,0.6321802735328674,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8531081676483154,0.5882191061973572,0.4150366485118866,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7761637568473816,0.4371318221092224,0.42085662484169,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6381646990776062,0.2386115342378616,1.1107561588287354,284.90899658203125,284.95001220703125,299.8650817871094,292.2601928710937,297.9535827636719,297.2222900390625,284.9104309082031,1.0,0.7179394960403442,0.368842214345932,0.368842214345932,1.0,1.0,-3.559500217437744,0.9836434125900269,2.575856924057007,0.1799606531858444,0.8368909955024719,0.8368909955024719,0.0,299.4591369628906,306.0,59364.93359375,0.0,4392.28076171875,1.0,278.8590087890625,282.9569396972656,295.2804870605469,299.12353515625,293.1499938964844,293.1499938964844,279.1499938964844,38713.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553141593933104,1.0,0.0,0.0,3.4606854915618896,3.4607083797454834,7.991302481968887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.76611328125,0.0,1351.822021484375,1895.4371337890625,0.0,3910.70751953125,0.8655807375907898,1.0,0.0,3.0,1.0,0.0
17852340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7648470997810364,0.4204110205173492,0.3848394453525543,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8856367468833923,0.6626815795898438,0.6321659088134766,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8528990745544434,0.5914617776870728,0.4171808958053589,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7749431729316711,0.4377865493297577,0.4213899374008178,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6370838284492493,0.2387667894363403,1.111389398574829,284.9972839355469,284.95001220703125,299.8500061035156,292.2616271972656,297.950439453125,297.2255859375,284.9965515136719,1.0,0.7197383642196655,0.3681903183460235,0.3681903183460235,1.0,1.0,-3.56325912475586,0.9828269481658936,2.580432176589966,0.17824687063694,0.9184943437576294,0.9184943437576294,0.0,302.209228515625,309.0,58816.859375,0.0,4419.15966796875,1.0,279.1409606933594,283.06640625,295.2370300292969,298.9706115722656,293.1499938964844,293.1499938964844,278.8500061035156,33409.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468106627464294,1.0,0.0,0.0,3.5821807384490967,3.5822036266326904,8.562257676203444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.3544921875,0.0,1439.9927978515625,1895.4371337890625,0.0,3834.18505859375,0.8882471919059753,1.0,0.0,3.0,1.0,0.0
17852400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7648470997810364,0.4204110205173492,0.3848394453525543,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8856367468833923,0.6626815795898438,0.6321659088134766,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8528990745544434,0.5914617776870728,0.4171808958053589,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7749431729316711,0.4377865493297577,0.4213899374008178,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6370838284492493,0.2387667894363403,1.111389398574829,284.9972839355469,284.95001220703125,299.8500061035156,292.2616271972656,297.950439453125,297.2255859375,284.9965515136719,1.0,0.7197383642196655,0.3681903183460235,0.3681903183460235,1.0,1.0,-3.56325912475586,0.9828269481658936,2.580432176589966,0.17824687063694,0.9184943437576294,0.9184943437576294,0.0,302.209228515625,309.0,58816.859375,0.0,4419.15966796875,1.0,279.1409606933594,283.06640625,295.2370300292969,298.9706115722656,293.1499938964844,293.1499938964844,278.8500061035156,33409.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468106627464294,1.0,0.0,0.0,3.5821807384490967,3.5822036266326904,8.562257676203444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.3544921875,0.0,1439.9927978515625,1895.4371337890625,0.0,3834.18505859375,0.8882471919059753,1.0,0.0,3.0,1.0,0.0
17852460,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7626177668571472,0.4193930625915527,0.3842725455760956,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8832160234451294,0.6617982983589172,0.6317309737205505,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8520548939704895,0.5936442017555237,0.4189643263816833,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.773207426071167,0.437766820192337,0.4216825366020202,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6356385350227356,0.2385432124137878,1.1115487813949585,284.9099426269531,284.95001220703125,299.8385009765625,292.2685241699219,297.94171142578125,297.2199401855469,284.9111328125,1.0,0.7214859127998352,0.3675415217876434,0.3675415217876434,1.0,1.0,-3.564751625061035,0.981276273727417,2.583475351333618,0.1765134036540985,0.8380740284919739,0.8380740284919739,0.0,305.5253295898437,312.0,59416.91015625,0.0,4443.3837890625,1.0,278.8585205078125,282.956787109375,295.2876281738281,299.12860107421875,293.1499938964844,293.1499938964844,279.1499938964844,38617.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543145298957824,1.0,0.0,0.0,3.463664531707764,3.4636871814727783,8.005066547411843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.08935546875,0.0,1354.161376953125,1895.4371337890625,0.0,3901.74658203125,0.8661572337150574,1.0,0.0,3.0,1.0,0.0
17852520,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7626177668571472,0.4193930625915527,0.3842725455760956,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8832160234451294,0.6617982983589172,0.6317309737205505,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8520548939704895,0.5936442017555237,0.4189643263816833,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.773207426071167,0.437766820192337,0.4216825366020202,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6356385350227356,0.2385432124137878,1.1115487813949585,284.9099426269531,284.95001220703125,299.8385009765625,292.2685241699219,297.94171142578125,297.2199401855469,284.9111328125,1.0,0.7214859127998352,0.3675415217876434,0.3675415217876434,1.0,1.0,-3.564751625061035,0.981276273727417,2.583475351333618,0.1765134036540985,0.8380740284919739,0.8380740284919739,0.0,305.5253295898437,312.0,59416.91015625,0.0,4443.3837890625,1.0,278.8585205078125,282.956787109375,295.2876281738281,299.12860107421875,293.1499938964844,293.1499938964844,279.1499938964844,38617.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543145298957824,1.0,0.0,0.0,3.463664531707764,3.4636871814727783,8.005066547411843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.08935546875,0.0,1354.161376953125,1895.4371337890625,0.0,3901.74658203125,0.8661572337150574,1.0,0.0,3.0,1.0,0.0
17852580,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7610666155815125,0.419358491897583,0.3841151595115661,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8814563155174255,0.6618960499763489,0.6316707134246826,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.851854145526886,0.5968387722969055,0.4210745096206665,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7720341682434082,0.4384178519248962,0.4222114384174347,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.634592592716217,0.2386894226074218,1.1121379137039185,284.9981384277344,284.95001220703125,299.8297424316406,292.279541015625,297.9403991699219,297.2232971191406,284.9974060058594,1.0,0.7232560515403748,0.3668926954269409,0.3668926954269409,1.0,1.0,-3.56836485862732,0.9804133772850036,2.587951421737671,0.1747909933328628,0.9199817776679992,0.9199817776679992,0.0,308.267822265625,315.0,58875.328125,0.0,4469.9091796875,1.0,279.1409912109375,283.06658935546875,295.2544250488281,298.9888916015625,293.1499938964844,293.1499938964844,278.8500061035156,33370.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456994533538818,1.0,0.0,0.0,3.585597276687622,3.585620164871216,8.578597885389172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.755859375,0.0,1443.3599853515625,1895.4371337890625,0.0,3824.1376953125,0.8889830112457275,1.0,0.0,3.0,1.0,0.0
17852640,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7610666155815125,0.419358491897583,0.3841151595115661,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8814563155174255,0.6618960499763489,0.6316707134246826,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.851854145526886,0.5968387722969055,0.4210745096206665,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7720341682434082,0.4384178519248962,0.4222114384174347,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.634592592716217,0.2386894226074218,1.1121379137039185,284.9981384277344,284.95001220703125,299.8297424316406,292.279541015625,297.9403991699219,297.2232971191406,284.9974060058594,1.0,0.7232560515403748,0.3668926954269409,0.3668926954269409,1.0,1.0,-3.56836485862732,0.9804133772850036,2.587951421737671,0.1747909933328628,0.9199817776679992,0.9199817776679992,0.0,308.267822265625,315.0,58875.328125,0.0,4469.9091796875,1.0,279.1409912109375,283.06658935546875,295.2544250488281,298.9888916015625,293.1499938964844,293.1499938964844,278.8500061035156,33370.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456994533538818,1.0,0.0,0.0,3.585597276687622,3.585620164871216,8.578597885389172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.755859375,0.0,1443.3599853515625,1895.4371337890625,0.0,3824.1376953125,0.8889830112457275,1.0,0.0,3.0,1.0,0.0
17852700,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7602216601371765,0.41889688372612,0.3840049505233764,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8805099725723267,0.6614965200424194,0.631627082824707,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8516654372215271,0.5979410409927368,0.4220861792564392,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7714025974273682,0.4384575486183166,0.4224887490272522,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6340540051460266,0.2386152595281601,1.112568497657776,284.8820495605469,284.95001220703125,299.8263244628906,292.2865295410156,297.93707275390625,297.2210388183594,284.88116455078125,1.0,0.7241826057434082,0.3665682673454284,0.3665682673454284,1.0,1.0,-3.570255279541016,0.9800008535385132,2.590254545211792,0.1740613579750061,0.8389033079147339,0.8389033079147339,0.0,309.7567443847656,315.0,59708.328125,0.0,4484.12353515625,1.0,278.8996887207031,282.9354553222656,295.3154602050781,299.2107238769531,293.1499938964844,293.1499938964844,278.8500061035156,37941.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514955878257751,1.0,0.0,0.0,3.544492483139038,3.54451584815979,8.383038334613957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.982421875,0.0,1433.0296630859375,1895.4371337890625,0.0,3876.425537109375,0.8809534907341003,1.0,0.0,3.0,1.0,0.0
17852760,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7589205503463745,0.4183510541915893,0.383558452129364,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8790925741195679,0.6609677672386169,0.6311938166618347,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8510278463363647,0.5989589095115662,0.4228177368640899,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7703596353530884,0.4383943974971771,0.4225012958049774,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6331928968429565,0.2384579181671142,1.112262725830078,284.9111633300781,284.95001220703125,299.8235168457031,292.29443359375,297.93316650390625,297.2177124023437,284.9120178222656,1.0,0.7249773740768433,0.3662572801113128,0.3662572801113128,1.0,1.0,-3.5697262287139893,0.9788532853126526,2.5908727645874023,0.1730847358703613,0.840298056602478,0.840298056602478,0.0,311.578125,318.0,59509.5703125,0.0,4493.79443359375,1.0,278.8584899902344,282.95703125,295.3131103515625,299.1570129394531,293.1499938964844,293.1499938964844,279.1499938964844,38523.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531351923942566,1.0,0.0,0.0,3.4699299335479736,3.4699528217315674,8.034053848859912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.48583984375,0.0,1359.856201171875,1895.4371337890625,0.0,3891.162109375,0.8675593733787537,1.0,0.0,3.0,1.0,0.0
17852820,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7574253082275391,0.4183208644390106,0.3834049701690674,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8773654103279114,0.6610161662101746,0.6310874819755554,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8508226275444031,0.6020920276641846,0.4248843193054199,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7692257761955261,0.439039796590805,0.4230247735977173,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.632174551486969,0.2385948747396469,1.1128109693527222,284.9988708496094,284.95001220703125,299.819580078125,292.3128662109375,297.9332580566406,297.2210388183594,284.9981384277344,1.0,0.7267212867736816,0.3656353056430816,0.3656353056430816,1.0,1.0,-3.573180675506592,0.9780148267745972,2.595165729522705,0.1714298278093338,0.9221552014350892,0.9221552014350892,0.0,314.3213195800781,321.0,58973.97265625,0.0,4519.9736328125,1.0,279.1410522460937,283.0658874511719,295.2873840332031,299.0262145996094,293.1499938964844,293.1499938964844,278.8500061035156,33342.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444600939750672,1.0,0.0,0.0,3.592304944992065,3.592327833175659,8.610724080426735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.0625,0.0,1450.353759765625,1895.4371337890625,0.0,3812.919921875,0.8904651403427124,1.0,0.0,3.0,1.0,0.0
17852880,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7574253082275391,0.4183208644390106,0.3834049701690674,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8773654103279114,0.6610161662101746,0.6310874819755554,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8508226275444031,0.6020920276641846,0.4248843193054199,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7692257761955261,0.439039796590805,0.4230247735977173,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.632174551486969,0.2385948747396469,1.1128109693527222,284.9988708496094,284.95001220703125,299.819580078125,292.3128662109375,297.9332580566406,297.2210388183594,284.9981384277344,1.0,0.7267212867736816,0.3656353056430816,0.3656353056430816,1.0,1.0,-3.573180675506592,0.9780148267745972,2.595165729522705,0.1714298278093338,0.9221552014350892,0.9221552014350892,0.0,314.3213195800781,321.0,58973.97265625,0.0,4519.9736328125,1.0,279.1410522460937,283.0658874511719,295.2873840332031,299.0262145996094,293.1499938964844,293.1499938964844,278.8500061035156,33342.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444600939750672,1.0,0.0,0.0,3.592304944992065,3.592327833175659,8.610724080426735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.0625,0.0,1450.353759765625,1895.4371337890625,0.0,3812.919921875,0.8904651403427124,1.0,0.0,3.0,1.0,0.0
17852940,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7553473114967346,0.4173109233379364,0.3828509449958801,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8750460743904114,0.6600314974784851,0.6305631399154663,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8499974012374878,0.6041285395622253,0.4265758395195007,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7675994038581848,0.4390029609203338,0.4233066737651825,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6308078169822693,0.2383504956960678,1.1128917932510376,284.9081726074219,284.95001220703125,299.8178100585937,292.3345947265625,297.9272155761719,297.21533203125,284.9096374511719,1.0,0.7284154891967773,0.3650133311748504,0.3650133311748504,1.0,1.0,-3.574363470077514,0.9764358997344972,2.5979275703430176,0.1697559654712677,0.8397427201271057,0.8397427201271057,0.0,317.6368408203125,309.0,59601.953125,0.0,4543.45068359375,1.0,278.85845947265625,282.9517517089844,295.3535461425781,299.20538330078125,293.1499938964844,293.1499938964844,279.1499938964844,38607.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951945185661316,1.0,0.0,0.0,3.47640323638916,3.476426124572754,8.064057510637213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.87060546875,0.0,1367.055908203125,1895.4371337890625,0.0,3880.468994140625,0.868902862071991,1.0,0.0,3.0,1.0,0.0
17853000,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7553473114967346,0.4173109233379364,0.3828509449958801,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8750460743904114,0.6600314974784851,0.6305631399154663,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8499974012374878,0.6041285395622253,0.4265758395195007,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7675994038581848,0.4390029609203338,0.4233066737651825,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6308078169822693,0.2383504956960678,1.1128917932510376,284.9081726074219,284.95001220703125,299.8178100585937,292.3345947265625,297.9272155761719,297.21533203125,284.9096374511719,1.0,0.7284154891967773,0.3650133311748504,0.3650133311748504,1.0,1.0,-3.574363470077514,0.9764358997344972,2.5979275703430176,0.1697559654712677,0.8397427201271057,0.8397427201271057,0.0,317.6368408203125,309.0,59601.953125,0.0,4543.45068359375,1.0,278.85845947265625,282.9517517089844,295.3535461425781,299.20538330078125,293.1499938964844,293.1499938964844,279.1499938964844,38607.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951945185661316,1.0,0.0,0.0,3.47640323638916,3.476426124572754,8.064057510637213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.87060546875,0.0,1367.055908203125,1895.4371337890625,0.0,3880.468994140625,0.868902862071991,1.0,0.0,3.0,1.0,0.0
17853060,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7574461698532104,0.4173231422901153,0.3824519217014313,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.877685546875,0.6600571870803833,0.6301427483558655,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8538047671318054,0.6072162389755249,0.428395926952362,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7702144980430603,0.4396655559539795,0.4235542714595794,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6325615644454956,0.2384992092847824,1.1121193170547483,284.9983215332031,284.95001220703125,299.8179016113281,292.3592834472656,297.9285583496094,297.21893310546875,284.9971923828125,1.0,0.7260886430740356,0.3644264340400696,0.3644264340400696,1.0,1.0,-3.5749316215515137,0.974772334098816,2.600159406661988,0.167979821562767,0.9236452579498292,0.9236452579498292,0.0,313.2277526855469,297.0,59069.890625,0.0,4518.10791015625,1.0,279.14190673828125,283.0635681152344,295.3322448730469,299.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33289.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429877400398254,1.0,0.0,0.0,3.601358413696289,3.601381540298462,8.654181442580011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.18359375,0.0,1459.7135009765625,1895.4371337890625,0.0,3799.575927734375,0.8922024369239807,1.0,0.0,3.0,1.0,0.0
17853120,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7574461698532104,0.4173231422901153,0.3824519217014313,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.877685546875,0.6600571870803833,0.6301427483558655,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8538047671318054,0.6072162389755249,0.428395926952362,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7702144980430603,0.4396655559539795,0.4235542714595794,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6325615644454956,0.2384992092847824,1.1121193170547483,284.9983215332031,284.95001220703125,299.8179016113281,292.3592834472656,297.9285583496094,297.21893310546875,284.9971923828125,1.0,0.7260886430740356,0.3644264340400696,0.3644264340400696,1.0,1.0,-3.5749316215515137,0.974772334098816,2.600159406661988,0.167979821562767,0.9236452579498292,0.9236452579498292,0.0,313.2277526855469,297.0,59069.890625,0.0,4518.10791015625,1.0,279.14190673828125,283.0635681152344,295.3322448730469,299.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33289.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429877400398254,1.0,0.0,0.0,3.601358413696289,3.601381540298462,8.654181442580011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.18359375,0.0,1459.7135009765625,1895.4371337890625,0.0,3799.575927734375,0.8922024369239807,1.0,0.0,3.0,1.0,0.0
17853180,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7610902786254883,0.4164197146892547,0.381568968296051,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8822937607765198,0.6590602993965149,0.6291746497154236,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8593901991844177,0.6091049313545227,0.4296879470348358,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7745656371116638,0.4396958649158478,0.4234559535980224,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.635628879070282,0.2383216470479965,1.1103925704956057,284.9101257324219,284.95001220703125,299.8197021484375,292.38671875,297.92352294921875,297.2133483886719,284.91094970703125,1.0,0.7219249606132507,0.3638395369052887,0.3638395369052887,1.0,1.0,-3.572073459625244,0.9720105528831482,2.600062847137451,0.1660374850034713,0.8420509696006775,0.8420509696006775,0.0,305.4505615234375,285.0,59675.96875,0.0,4462.86279296875,1.0,278.8586120605469,282.9550476074219,295.4037780761719,299.2583312988281,293.1499938964844,293.1499938964844,279.1499938964844,38537.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502108693122864,1.0,0.0,0.0,3.481300115585327,3.481323003768921,8.086791467576404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.0390625,0.0,1371.5657958984375,1895.4371337890625,0.0,3864.861328125,0.870112419128418,1.0,0.0,3.0,1.0,0.0
17853240,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7610902786254883,0.4164197146892547,0.381568968296051,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8822937607765198,0.6590602993965149,0.6291746497154236,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8593901991844177,0.6091049313545227,0.4296879470348358,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7745656371116638,0.4396958649158478,0.4234559535980224,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.635628879070282,0.2383216470479965,1.1103925704956057,284.9101257324219,284.95001220703125,299.8197021484375,292.38671875,297.92352294921875,297.2133483886719,284.91094970703125,1.0,0.7219249606132507,0.3638395369052887,0.3638395369052887,1.0,1.0,-3.572073459625244,0.9720105528831482,2.600062847137451,0.1660374850034713,0.8420509696006775,0.8420509696006775,0.0,305.4505615234375,285.0,59675.96875,0.0,4462.86279296875,1.0,278.8586120605469,282.9550476074219,295.4037780761719,299.2583312988281,293.1499938964844,293.1499938964844,279.1499938964844,38537.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502108693122864,1.0,0.0,0.0,3.481300115585327,3.481323003768921,8.086791467576404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.0390625,0.0,1371.5657958984375,1895.4371337890625,0.0,3864.861328125,0.870112419128418,1.0,0.0,3.0,1.0,0.0
17853300,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7635369896888733,0.4164430499076843,0.3811682760715484,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8853021264076233,0.6590091586112976,0.6286799907684326,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8628759384155273,0.6105254292488098,0.4303346276283264,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7773564457893372,0.4400226771831512,0.4233921766281128,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6376082897186279,0.2384026795625686,1.1093569993972778,285.0122375488281,284.95001220703125,299.8211975097656,292.4013671875,297.9241943359375,297.2146301269531,285.0126953125,1.0,0.7194111943244934,0.363546073436737,0.363546073436737,1.0,1.0,-3.5704450607299805,0.9705733060836792,2.599871873855591,0.1649099141359329,0.9145174622535706,0.9145174622535706,0.0,300.6415100097656,285.0,58951.62890625,0.0,4429.134765625,1.0,279.0977478027344,283.0758056640625,295.3648986816406,299.0671691894531,293.1499938964844,293.1499938964844,279.1499938964844,33901.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436737895011902,1.0,0.0,0.0,3.537059783935547,3.537082433700561,8.34791649140243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.822265625,0.0,1395.89697265625,1895.4371337890625,0.0,3805.7958984375,0.8800836801528931,1.0,0.0,3.0,1.0,0.0
17853360,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.766727864742279,0.4165748357772827,0.3810821175575256,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.889105498790741,0.659091591835022,0.6285329461097717,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8671443462371826,0.6120307445526123,0.4312281310558319,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7808550596237183,0.4404675662517547,0.4235755503177643,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6401421427726746,0.2385802268981933,1.1090099811553955,284.9981384277344,284.95001220703125,299.822998046875,292.41656494140625,297.9259033203125,297.21710205078125,284.9969787597656,1.0,0.716854989528656,0.3632918000221252,0.3632918000221252,1.0,1.0,-3.571040630340576,0.9699572920799256,2.601083278656006,0.1641581058502197,0.923814058303833,0.923814058303833,0.0,295.1900939941406,273.0,59106.17578125,0.0,4397.50732421875,1.0,279.1419677734375,283.0636901855469,295.3876342773437,299.1337280273437,293.1499938964844,293.1499938964844,278.8500061035156,33311.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409161806106568,1.0,0.0,0.0,3.6036298274993896,3.6036529541015625,8.665101631777361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.4853515625,0.0,1462.33203125,1895.4371337890625,0.0,3780.77197265625,0.8927786350250244,1.0,0.0,3.0,1.0,0.0
17853420,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.772711992263794,0.4157901704311371,0.3802058398723602,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8963865041732788,0.6581189036369324,0.6274704337120056,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8753803968429565,0.6138614416122437,0.4323751926422119,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7876072525978088,0.4405907094478607,0.4234576821327209,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6450886726379395,0.2385069727897644,1.1072266101837158,284.90924072265625,284.95001220703125,299.8275756835937,292.4485778808594,297.9222412109375,297.2121276855469,284.90972900390625,1.0,0.7112643122673035,0.362783282995224,0.362783282995224,1.0,1.0,-3.56781005859375,0.9673246145248412,2.600485324859619,0.1624247729778289,0.8419566750526428,0.8419566750526428,0.0,284.5257873535156,261.0,59751.08203125,0.0,4323.82666015625,1.0,278.8587646484375,282.9551696777344,295.46405029296875,299.3207702636719,293.1499938964844,293.1499938964844,279.1499938964844,38476.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478328824043274,1.0,0.0,0.0,3.4859848022460938,3.4860079288482666,8.108570455078734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.99658203125,0.0,1375.9322509765625,1895.4371337890625,0.0,3843.418212890625,0.8710082173347473,1.0,0.0,3.0,1.0,0.0
17853480,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.772711992263794,0.4157901704311371,0.3802058398723602,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8963865041732788,0.6581189036369324,0.6274704337120056,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8753803968429565,0.6138614416122437,0.4323751926422119,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7876072525978088,0.4405907094478607,0.4234576821327209,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6450886726379395,0.2385069727897644,1.1072266101837158,284.90924072265625,284.95001220703125,299.8275756835937,292.4485778808594,297.9222412109375,297.2121276855469,284.90972900390625,1.0,0.7112643122673035,0.362783282995224,0.362783282995224,1.0,1.0,-3.56781005859375,0.9673246145248412,2.600485324859619,0.1624247729778289,0.8419566750526428,0.8419566750526428,0.0,284.5257873535156,261.0,59751.08203125,0.0,4323.82666015625,1.0,278.8587646484375,282.9551696777344,295.46405029296875,299.3207702636719,293.1499938964844,293.1499938964844,279.1499938964844,38476.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478328824043274,1.0,0.0,0.0,3.4859848022460938,3.4860079288482666,8.108570455078734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.99658203125,0.0,1375.9322509765625,1895.4371337890625,0.0,3843.418212890625,0.8710082173347473,1.0,0.0,3.0,1.0,0.0
17853540,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7802703976631165,0.4160217046737671,0.3797465562820434,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9053457975387572,0.658160924911499,0.6267916560173035,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.885365903377533,0.6167710423469543,0.4338642954826355,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7958106398582458,0.4414221346378326,0.4235868752002716,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6512280106544495,0.2388467639684677,1.1059678792953491,284.9984130859375,284.95001220703125,299.8332214355469,292.482421875,297.9256591796875,297.2163391113281,284.99755859375,1.0,0.7054500579833984,0.3622747659683227,0.3622747659683227,1.0,1.0,-3.5668652057647705,0.9654271006584167,2.601438045501709,0.1607582420110702,0.9245220422744752,0.9245220422744752,0.0,272.7880554199219,249.0,59181.8359375,0.0,4249.82177734375,1.0,279.14117431640625,283.0661315917969,295.4540710449219,299.2035217285156,293.1499938964844,293.1499938964844,278.8500061035156,33386.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385684132575988,1.0,0.0,0.0,3.6047475337982178,3.604770660400391,8.670477313899028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.248046875,0.0,1464.088134765625,1895.4371337890625,0.0,3759.419677734375,0.8932744264602661,1.0,0.0,3.0,1.0,0.0
