time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7802703976631165,0.4160217046737671,0.3797465562820434,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9053457975387572,0.658160924911499,0.6267916560173035,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.885365903377533,0.6167710423469543,0.4338642954826355,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7958106398582458,0.4414221346378326,0.4235868752002716,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6512280106544495,0.2388467639684677,1.1059678792953491,284.9984130859375,284.95001220703125,299.8332214355469,292.482421875,297.9256591796875,297.2163391113281,284.99755859375,1.0,0.7054500579833984,0.3622747659683227,0.3622747659683227,1.0,1.0,-3.5668652057647705,0.9654271006584167,2.601438045501709,0.1607582420110702,0.9245220422744752,0.9245220422744752,0.0,272.7880554199219,249.0,59181.8359375,0.0,4249.82177734375,1.0,279.14117431640625,283.0661315917969,295.4540710449219,299.2035217285156,293.1499938964844,293.1499938964844,278.8500061035156,33386.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385684132575988,1.0,0.0,0.0,3.6047475337982178,3.604770660400391,8.670477313899028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.248046875,0.0,1464.088134765625,1895.4371337890625,0.0,3759.419677734375,0.8932744264602661,1.0,0.0,3.0,1.0,0.0
17853660,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7878690958023071,0.4152964651584625,0.3788932859897613,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9150350093841552,0.6571913957595825,0.6256983280181885,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8954803943634033,0.6185716986656189,0.4349668622016907,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.80412757396698,0.4415842890739441,0.4234766960144043,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6576434373855591,0.2388370484113693,1.1043386459350586,284.9094543457031,284.95001220703125,299.8397216796875,292.5178527832031,297.9227905273437,297.2117004394531,284.9099426269531,1.0,0.6994533538818359,0.3617839515209198,0.3617839515209198,1.0,1.0,-3.5637660026550293,0.9628871083259584,2.600878953933716,0.1591905355453491,0.8427559733390808,0.8427559733390808,0.0,261.3949279785156,237.0,59838.171875,0.0,4172.26953125,1.0,278.85870361328125,282.9570007324219,295.5334167480469,299.3952941894531,293.1499938964844,293.1499938964844,279.1499938964844,38459.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454797506332396,1.0,0.0,0.0,3.4894609451293945,3.4894838333129883,8.124749228954897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.564453125,0.0,1379.3822021484375,1895.4371337890625,0.0,3822.150390625,0.871766984462738,1.0,0.0,3.0,1.0,0.0
17853720,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7878690958023071,0.4152964651584625,0.3788932859897613,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9150350093841552,0.6571913957595825,0.6256983280181885,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8954803943634033,0.6185716986656189,0.4349668622016907,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.80412757396698,0.4415842890739441,0.4234766960144043,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6576434373855591,0.2388370484113693,1.1043386459350586,284.9094543457031,284.95001220703125,299.8397216796875,292.5178527832031,297.9227905273437,297.2117004394531,284.9099426269531,1.0,0.6994533538818359,0.3617839515209198,0.3617839515209198,1.0,1.0,-3.5637660026550293,0.9628871083259584,2.600878953933716,0.1591905355453491,0.8427559733390808,0.8427559733390808,0.0,261.3949279785156,237.0,59838.171875,0.0,4172.26953125,1.0,278.85870361328125,282.9570007324219,295.5334167480469,299.3952941894531,293.1499938964844,293.1499938964844,279.1499938964844,38459.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454797506332396,1.0,0.0,0.0,3.4894609451293945,3.4894838333129883,8.124749228954897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.564453125,0.0,1379.3822021484375,1895.4371337890625,0.0,3822.150390625,0.871766984462738,1.0,0.0,3.0,1.0,0.0
17853780,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7970856428146362,0.4155748784542084,0.3784635961055755,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9271128177642822,0.6572290658950806,0.6250020861625671,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9074954986572266,0.6214497685432434,0.4364230930805206,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8136314153671265,0.4424444437026977,0.4236197173595428,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.665386974811554,0.2392275929450988,1.1032475233078003,284.9989318847656,284.95001220703125,299.8468933105469,292.5545654296875,297.9267578125,297.216064453125,284.99810791015625,1.0,0.6934046149253845,0.3612931370735168,0.3612931370735168,1.0,1.0,-3.5630147457122803,0.9611021280288696,2.601912498474121,0.1576975733041763,0.9258992671966552,0.9258992671966552,0.0,249.2865753173828,225.0,59281.00390625,0.0,4096.6376953125,1.0,279.1412048339844,283.0681457519531,295.5263977050781,299.28192138671875,293.1499938964844,293.1499938964844,278.8500061035156,33368.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936242938041687,1.0,0.0,0.0,3.60899019241333,3.609013319015503,8.690898312124773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.00390625,0.0,1468.55322265625,1895.4371337890625,0.0,3738.227783203125,0.8941986560821533,1.0,0.0,3.0,1.0,0.0
17853840,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7970856428146362,0.4155748784542084,0.3784635961055755,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9271128177642822,0.6572290658950806,0.6250020861625671,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9074954986572266,0.6214497685432434,0.4364230930805206,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8136314153671265,0.4424444437026977,0.4236197173595428,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.665386974811554,0.2392275929450988,1.1032475233078003,284.9989318847656,284.95001220703125,299.8468933105469,292.5545654296875,297.9267578125,297.216064453125,284.99810791015625,1.0,0.6934046149253845,0.3612931370735168,0.3612931370735168,1.0,1.0,-3.5630147457122803,0.9611021280288696,2.601912498474121,0.1576975733041763,0.9258992671966552,0.9258992671966552,0.0,249.2865753173828,225.0,59281.00390625,0.0,4096.6376953125,1.0,279.1412048339844,283.0681457519531,295.5263977050781,299.28192138671875,293.1499938964844,293.1499938964844,278.8500061035156,33368.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936242938041687,1.0,0.0,0.0,3.60899019241333,3.609013319015503,8.690898312124773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.00390625,0.0,1468.55322265625,1895.4371337890625,0.0,3738.227783203125,0.8941986560821533,1.0,0.0,3.0,1.0,0.0
17853900,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8019087910652161,0.4152731001377105,0.3782226741313934,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.933505654335022,0.6568013429641724,0.6246445775032043,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9141892194747924,0.6223669648170471,0.437105268239975,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8184152245521545,0.4425855576992035,0.4237066805362701,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6695539355278015,0.2392829656600952,1.102877497673035,284.88006591796875,284.95001220703125,299.85064697265625,292.5733337402344,297.9258728027344,297.2142944335937,284.8793029785156,1.0,0.6904056668281555,0.3610477447509765,0.3610477447509765,1.0,1.0,-3.562782049179077,0.9602486491203308,2.6025335788726807,0.1570953428745269,0.8428862690925598,0.8428862690925598,0.0,243.3272857666016,225.0,60169.0078125,0.0,4059.770263671875,1.0,278.8992004394531,282.93316650390625,295.5997619628906,299.5185241699219,293.1499938964844,293.1499938964844,278.8500061035156,37943.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418264627456664,1.0,0.0,0.0,3.568322896957397,3.5683465003967285,8.496139116687118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.048828125,0.0,1458.401611328125,1895.4371337890625,0.0,3789.0390625,0.886202335357666,1.0,0.0,3.0,1.0,0.0
17853960,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8062798380851746,0.4148840606212616,0.3776420056819916,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9393711090087892,0.6562453508377075,0.6238954663276672,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9206342697143556,0.6231950521469116,0.4374902546405792,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8227842450141907,0.4426220059394836,0.4235230088233948,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6734346747398376,0.2392579764127731,1.101781725883484,284.9091186523437,284.95001220703125,299.8544921875,292.59228515625,297.9242553710937,297.21148681640625,284.9101257324219,1.0,0.6872584223747253,0.3608177304267883,0.3608177304267883,1.0,1.0,-3.560108423233032,0.9586694836616516,2.6014389991760254,0.1562503576278686,0.843691885471344,0.843691885471344,0.0,237.70953369140625,213.0,59938.12109375,0.0,4018.680419921875,1.0,278.8583679199219,282.9586486816406,295.60845947265625,299.4774780273437,293.1499938964844,293.1499938964844,279.1499938964844,38574.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943207859992981,1.0,0.0,0.0,3.4929656982421875,3.492988586425781,8.141078637891042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.1044921875,0.0,1383.8099365234375,1895.4371337890625,0.0,3801.572509765625,0.8726282715797424,1.0,0.0,3.0,1.0,0.0
17854020,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8168140649795532,0.4151910543441772,0.3772298395633697,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9534157514572144,0.65626460313797,0.6231736540794373,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.936543881893158,0.6260225772857666,0.4389030039310455,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8333947658538818,0.4434928894042969,0.4236697256565094,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6830499172210693,0.2396817207336425,1.100819706916809,284.9993896484375,284.95001220703125,299.8623352050781,292.6307373046875,297.92840576171875,297.2157287597656,284.9985656738281,1.0,0.6810964941978455,0.3603577613830566,0.3603577613830566,1.0,1.0,-3.559454679489136,0.9570134878158568,2.6024410724639893,0.1548415720462799,0.9276286363601683,0.9276286363601683,0.0,225.51968383789065,201.0,59401.125,0.0,3942.912109375,1.0,279.1412353515625,283.0699768066406,295.6028747558594,299.3663024902344,293.1499938964844,293.1499938964844,278.8500061035156,33355.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934011459350586,1.0,0.0,0.0,3.614675045013428,3.6146981716156006,8.718299682186625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.421875,0.0,1474.6287841796875,1895.4371337890625,0.0,3717.85498046875,0.8954675793647766,1.0,0.0,3.0,1.0,0.0
17854080,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8168140649795532,0.4151910543441772,0.3772298395633697,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9534157514572144,0.65626460313797,0.6231736540794373,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.936543881893158,0.6260225772857666,0.4389030039310455,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8333947658538818,0.4434928894042969,0.4236697256565094,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6830499172210693,0.2396817207336425,1.100819706916809,284.9993896484375,284.95001220703125,299.8623352050781,292.6307373046875,297.92840576171875,297.2157287597656,284.9985656738281,1.0,0.6810964941978455,0.3603577613830566,0.3603577613830566,1.0,1.0,-3.559454679489136,0.9570134878158568,2.6024410724639893,0.1548415720462799,0.9276286363601683,0.9276286363601683,0.0,225.51968383789065,201.0,59401.125,0.0,3942.912109375,1.0,279.1412353515625,283.0699768066406,295.6028747558594,299.3663024902344,293.1499938964844,293.1499938964844,278.8500061035156,33355.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934011459350586,1.0,0.0,0.0,3.614675045013428,3.6146981716156006,8.718299682186625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.421875,0.0,1474.6287841796875,1895.4371337890625,0.0,3717.85498046875,0.8954675793647766,1.0,0.0,3.0,1.0,0.0
17854140,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8270443677902222,0.414522111415863,0.3764239847660064,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9668352007865906,0.6552571654319763,0.6220401525497437,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.952279567718506,0.6277008652687073,0.4399217367172241,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8444003462791443,0.4436728954315185,0.4235729575157165,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6930310130119324,0.2397401332855224,1.0994714498519895,284.9092102050781,284.95001220703125,299.8702087402344,292.6695861816406,297.92596435546875,297.21112060546875,284.9097595214844,1.0,0.6748560070991516,0.3598977625370025,0.3598977625370025,1.0,1.0,-3.5566179752349854,0.9546568989753724,2.6019608974456787,0.1534319818019867,0.8451709747314453,0.8451709747314453,0.0,213.910888671875,204.0,60082.26171875,0.0,3865.14111328125,1.0,278.8586120605469,282.95965576171875,295.6855163574219,299.5635070800781,293.1499938964844,293.1499938964844,279.1499938964844,38435.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940992832183838,1.0,0.0,0.0,3.501284599304199,3.501307487487793,8.179902124538785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.2890625,0.0,1391.4033203125,1895.4371337890625,0.0,3781.46875,0.8743599653244019,1.0,0.0,3.0,1.0,0.0
17854200,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8270443677902222,0.414522111415863,0.3764239847660064,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9668352007865906,0.6552571654319763,0.6220401525497437,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.952279567718506,0.6277008652687073,0.4399217367172241,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8444003462791443,0.4436728954315185,0.4235729575157165,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6930310130119324,0.2397401332855224,1.0994714498519895,284.9092102050781,284.95001220703125,299.8702087402344,292.6695861816406,297.92596435546875,297.21112060546875,284.9097595214844,1.0,0.6748560070991516,0.3598977625370025,0.3598977625370025,1.0,1.0,-3.5566179752349854,0.9546568989753724,2.6019608974456787,0.1534319818019867,0.8451709747314453,0.8451709747314453,0.0,213.910888671875,204.0,60082.26171875,0.0,3865.14111328125,1.0,278.8586120605469,282.95965576171875,295.6855163574219,299.5635070800781,293.1499938964844,293.1499938964844,279.1499938964844,38435.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940992832183838,1.0,0.0,0.0,3.501284599304199,3.501307487487793,8.179902124538785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.2890625,0.0,1391.4033203125,1895.4371337890625,0.0,3781.46875,0.8743599653244019,1.0,0.0,3.0,1.0,0.0
17854260,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8323896527290344,0.4148303270339966,0.3762722015380859,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9732517600059508,0.6552443504333496,0.6215565204620361,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9606903195381165,0.6304599046707153,0.4414843618869781,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8503952622413635,0.4445351064205169,0.4239812195301056,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6983447670936584,0.2401766330003738,1.099855661392212,285.0008850097656,284.95001220703125,299.8779296875,292.7086181640625,297.9300537109375,297.2151184082031,284.999755859375,1.0,0.6727778911590576,0.3594781160354614,0.3594781160354614,1.0,1.0,-3.558673620223999,0.9539827704429626,2.6046910285949707,0.152347594499588,0.9306615591049194,0.9306615591049194,0.0,208.5732879638672,207.0,59570.62890625,0.0,3837.947021484375,1.0,279.14208984375,283.0718994140625,295.6806640625,299.4547424316406,293.1499938964844,293.1499938964844,278.8500061035156,33236.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318643808364868,1.0,0.0,0.0,3.624367713928223,3.624391078948975,8.765119332565519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.4892578125,0.0,1484.30419921875,1895.4371337890625,0.0,3698.21875,0.8973231315612793,1.0,0.0,3.0,1.0,0.0
17854320,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8323896527290344,0.4148303270339966,0.3762722015380859,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9732517600059508,0.6552443504333496,0.6215565204620361,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9606903195381165,0.6304599046707153,0.4414843618869781,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8503952622413635,0.4445351064205169,0.4239812195301056,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6983447670936584,0.2401766330003738,1.099855661392212,285.0008850097656,284.95001220703125,299.8779296875,292.7086181640625,297.9300537109375,297.2151184082031,284.999755859375,1.0,0.6727778911590576,0.3594781160354614,0.3594781160354614,1.0,1.0,-3.558673620223999,0.9539827704429626,2.6046910285949707,0.152347594499588,0.9306615591049194,0.9306615591049194,0.0,208.5732879638672,207.0,59570.62890625,0.0,3837.947021484375,1.0,279.14208984375,283.0718994140625,295.6806640625,299.4547424316406,293.1499938964844,293.1499938964844,278.8500061035156,33236.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318643808364868,1.0,0.0,0.0,3.624367713928223,3.624391078948975,8.765119332565519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.4892578125,0.0,1484.30419921875,1895.4371337890625,0.0,3698.21875,0.8973231315612793,1.0,0.0,3.0,1.0,0.0
17854380,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8329753279685974,0.4140800833702087,0.3758179843425751,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9739323854446412,0.6541455984115601,0.6207787990570068,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9627774357795716,0.6319901943206787,0.4427306056022644,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8515260815620422,0.4446428120136261,0.4242567718029022,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6993171572685242,0.2401831895112991,1.1003570556640625,284.9101257324219,284.95001220703125,299.8852233886719,292.7474975585937,297.9270324707031,297.2096252441406,284.9107666015625,1.0,0.6725609302520752,0.3590584993362427,0.3590584993362427,1.0,1.0,-3.5596344470977783,0.9529531598091124,2.6066811084747314,0.1514126807451248,0.8486857414245605,0.8486857414245605,0.0,207.7665100097656,210.0,60319.77734375,0.0,3835.477783203125,1.0,278.8585510253906,282.9602966308594,295.7647399902344,299.6574401855469,293.1499938964844,293.1499938964844,279.1499938964844,38326.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391438961029052,1.0,0.0,0.0,3.5144717693328857,3.5144948959350586,8.241636351158377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.7470703125,0.0,1404.3092041015625,1895.4371337890625,0.0,3764.657470703125,0.8771924376487732,1.0,0.0,3.0,1.0,0.0
17854440,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8329753279685974,0.4140800833702087,0.3758179843425751,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9739323854446412,0.6541455984115601,0.6207787990570068,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9627774357795716,0.6319901943206787,0.4427306056022644,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8515260815620422,0.4446428120136261,0.4242567718029022,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6993171572685242,0.2401831895112991,1.1003570556640625,284.9101257324219,284.95001220703125,299.8852233886719,292.7474975585937,297.9270324707031,297.2096252441406,284.9107666015625,1.0,0.6725609302520752,0.3590584993362427,0.3590584993362427,1.0,1.0,-3.5596344470977783,0.9529531598091124,2.6066811084747314,0.1514126807451248,0.8486857414245605,0.8486857414245605,0.0,207.7665100097656,210.0,60319.77734375,0.0,3835.477783203125,1.0,278.8585510253906,282.9602966308594,295.7647399902344,299.6574401855469,293.1499938964844,293.1499938964844,279.1499938964844,38326.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391438961029052,1.0,0.0,0.0,3.5144717693328857,3.5144948959350586,8.241636351158377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.7470703125,0.0,1404.3092041015625,1895.4371337890625,0.0,3764.657470703125,0.8771924376487732,1.0,0.0,3.0,1.0,0.0
17854500,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8325801491737366,0.4141241908073425,0.3756355047225952,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9734312891960144,0.6540101170539856,0.6204103827476501,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9629315733909608,0.6332376599311829,0.4433974325656891,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8513307571411133,0.4449654817581177,0.4243959784507751,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6990986466407776,0.2403122335672378,1.1005295515060425,285.0168151855469,284.95001220703125,299.888671875,292.76678466796875,297.9281311035156,297.21044921875,285.0176086425781,1.0,0.6728112101554871,0.3588486909866333,0.3588486909866333,1.0,1.0,-3.5601422786712646,0.9524526596069336,2.607689619064331,0.1508217751979828,0.9247015714645386,0.9247015714645386,0.0,208.0513610839844,210.0,59589.87890625,0.0,3838.507568359375,1.0,279.0985717773437,283.0833740234375,295.7318115234375,299.47314453125,293.1499938964844,293.1499938964844,279.1499938964844,33819.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328309297561646,1.0,0.0,0.0,3.5691256523132324,3.569148540496826,8.499962405039696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.947265625,0.0,1429.083984375,1895.4371337890625,0.0,3707.06201171875,0.8872221112251282,1.0,0.0,3.0,1.0,0.0
17854560,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.832507848739624,0.4142687916755676,0.3757773637771606,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9732275009155272,0.6540052890777588,0.620407223701477,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9634146094322203,0.6345731019973755,0.4443398714065552,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.851408064365387,0.4453944265842438,0.42479407787323,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6991358995437622,0.2405203580856323,1.1014176607131958,285.0028686523437,284.95001220703125,299.8919372558594,292.78594970703125,297.92999267578125,297.21240234375,285.0016784667969,1.0,0.6733633279800415,0.358612060546875,0.358612060546875,1.0,1.0,-3.562988042831421,0.9526083469390868,2.610379695892334,0.1504120677709579,0.935782551765442,0.935782551765442,0.0,208.35308837890625,213.0,59822.7421875,0.0,3847.564453125,1.0,279.14227294921875,283.0731201171875,295.7594299316406,299.5500793457031,293.1499938964844,293.1499938964844,278.8500061035156,33166.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303661584854126,1.0,0.0,0.0,3.638967037200928,3.63899040222168,8.835874041324132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.91015625,0.0,1499.7933349609375,1895.4371337890625,0.0,3684.496826171875,0.9006047248840332,1.0,0.0,3.0,1.0,0.0
17854620,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8300118446350098,0.4134121239185333,0.3753425180912018,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.970191478729248,0.6527813076972961,0.6196348071098328,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9615049362182616,0.635918140411377,0.4455511271953583,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8492685556411743,0.4453926682472229,0.4250880479812622,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6971732974052429,0.2404310256242752,1.1020536422729492,284.9090881347656,284.95001220703125,299.8978271484375,292.8236694335937,297.92578125,297.2059936523437,284.9097595214844,1.0,0.6746353507041931,0.3581387996673584,0.3581387996673584,1.0,1.0,-3.5641210079193115,0.9514612555503844,2.6126599311828613,0.1493248343467712,0.8518260717391968,0.8518260717391968,0.0,210.5752410888672,216.0,60587.0234375,0.0,3863.968505859375,1.0,278.8584289550781,282.9586486816406,295.8419189453125,299.7528991699219,293.1499938964844,293.1499938964844,279.1499938964844,38319.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378522634506226,1.0,0.0,0.0,3.531252384185791,3.531275749206543,8.320527058458538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.4833984375,0.0,1421.8135986328125,1895.4371337890625,0.0,3752.897705078125,0.8808887004852295,1.0,0.0,3.0,1.0,0.0
17854680,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8300118446350098,0.4134121239185333,0.3753425180912018,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.970191478729248,0.6527813076972961,0.6196348071098328,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9615049362182616,0.635918140411377,0.4455511271953583,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8492685556411743,0.4453926682472229,0.4250880479812622,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6971732974052429,0.2404310256242752,1.1020536422729492,284.9090881347656,284.95001220703125,299.8978271484375,292.8236694335937,297.92578125,297.2059936523437,284.9097595214844,1.0,0.6746353507041931,0.3581387996673584,0.3581387996673584,1.0,1.0,-3.5641210079193115,0.9514612555503844,2.6126599311828613,0.1493248343467712,0.8518260717391968,0.8518260717391968,0.0,210.5752410888672,216.0,60587.0234375,0.0,3863.968505859375,1.0,278.8584289550781,282.9586486816406,295.8419189453125,299.7528991699219,293.1499938964844,293.1499938964844,279.1499938964844,38319.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378522634506226,1.0,0.0,0.0,3.531252384185791,3.531275749206543,8.320527058458538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.4833984375,0.0,1421.8135986328125,1895.4371337890625,0.0,3752.897705078125,0.8808887004852295,1.0,0.0,3.0,1.0,0.0
17854740,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8279500007629395,0.4135235846042633,0.3752903342247009,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9674811363220216,0.6525369882583618,0.6192280650138855,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.960036039352417,0.6383472084999084,0.4470987319946289,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.847456693649292,0.4460569620132446,0.4256037473678589,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6954522132873535,0.2406941503286361,1.103061556816101,285.0032043457031,284.95001220703125,299.9027099609375,292.86041259765625,297.9276733398437,297.2080993652344,285.00244140625,1.0,0.6761779189109802,0.3576655387878418,0.3576655387878418,1.0,1.0,-3.5672552585601807,0.95095294713974,2.616302490234375,0.1482020020484924,0.9396962523460388,0.9396962523460388,0.0,212.7510223388672,219.0,60064.66015625,0.0,3885.21826171875,1.0,279.1415405273437,283.0732727050781,295.8354187011719,299.6428527832031,293.1499938964844,293.1499938964844,278.8500061035156,33266.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92925763130188,1.0,0.0,0.0,3.652195453643799,3.65221905708313,8.900232160158339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.2490234375,0.0,1515.1458740234375,1895.4371337890625,0.0,3674.33447265625,0.9039049744606018,1.0,0.0,3.0,1.0,0.0
17854800,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8279500007629395,0.4135235846042633,0.3752903342247009,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9674811363220216,0.6525369882583618,0.6192280650138855,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.960036039352417,0.6383472084999084,0.4470987319946289,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.847456693649292,0.4460569620132446,0.4256037473678589,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6954522132873535,0.2406941503286361,1.103061556816101,285.0032043457031,284.95001220703125,299.9027099609375,292.86041259765625,297.9276733398437,297.2080993652344,285.00244140625,1.0,0.6761779189109802,0.3576655387878418,0.3576655387878418,1.0,1.0,-3.5672552585601807,0.95095294713974,2.616302490234375,0.1482020020484924,0.9396962523460388,0.9396962523460388,0.0,212.7510223388672,219.0,60064.66015625,0.0,3885.21826171875,1.0,279.1415405273437,283.0732727050781,295.8354187011719,299.6428527832031,293.1499938964844,293.1499938964844,278.8500061035156,33266.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92925763130188,1.0,0.0,0.0,3.652195453643799,3.65221905708313,8.900232160158339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.2490234375,0.0,1515.1458740234375,1895.4371337890625,0.0,3674.33447265625,0.9039049744606018,1.0,0.0,3.0,1.0,0.0
17854860,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8246761560440063,0.4126012027263641,0.3748228847980499,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.963303804397583,0.651218056678772,0.6183946132659912,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9569995999336244,0.639535665512085,0.4482237696647644,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8445083498954773,0.4459754526615143,0.4258525967597961,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.692724883556366,0.2405459433794021,1.1035741567611694,284.90789794921875,284.95001220703125,299.9064025878906,292.8958435058594,297.9225158691406,297.2012634277344,284.9085998535156,1.0,0.6777973771095276,0.357184499502182,0.357184499502182,1.0,1.0,-3.56796932220459,0.9496476054191588,2.618321895599365,0.1470347493886947,0.8543040156364441,0.8543040156364441,0.0,215.82020568847656,222.0,60828.36328125,0.0,3905.744384765625,1.0,278.8582763671875,282.95721435546875,295.9143981933594,299.8423156738281,293.1499938964844,293.1499938964844,279.1499938964844,38355.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367479681968688,1.0,0.0,0.0,3.5463545322418213,3.5463781356811523,8.391847927669005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.771484375,0.0,1438.0078125,1895.4371337890625,0.0,3742.83349609375,0.884253203868866,1.0,0.0,3.0,1.0,0.0
17854920,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8246761560440063,0.4126012027263641,0.3748228847980499,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.963303804397583,0.651218056678772,0.6183946132659912,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9569995999336244,0.639535665512085,0.4482237696647644,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8445083498954773,0.4459754526615143,0.4258525967597961,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.692724883556366,0.2405459433794021,1.1035741567611694,284.90789794921875,284.95001220703125,299.9064025878906,292.8958435058594,297.9225158691406,297.2012634277344,284.9085998535156,1.0,0.6777973771095276,0.357184499502182,0.357184499502182,1.0,1.0,-3.56796932220459,0.9496476054191588,2.618321895599365,0.1470347493886947,0.8543040156364441,0.8543040156364441,0.0,215.82020568847656,222.0,60828.36328125,0.0,3905.744384765625,1.0,278.8582763671875,282.95721435546875,295.9143981933594,299.8423156738281,293.1499938964844,293.1499938964844,279.1499938964844,38355.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367479681968688,1.0,0.0,0.0,3.5463545322418213,3.5463781356811523,8.391847927669005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.771484375,0.0,1438.0078125,1895.4371337890625,0.0,3742.83349609375,0.884253203868866,1.0,0.0,3.0,1.0,0.0
17854980,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.822247326374054,0.412663459777832,0.3747383058071136,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9599804282188416,0.6508927941322327,0.6179251074790955,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9549536108970642,0.6418313384056091,0.4496867656707763,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8423281311988831,0.4465748071670532,0.4263204336166382,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.690643846988678,0.24076709151268,1.1044565439224243,285.0033569335937,284.95001220703125,299.9086303710937,292.9297180175781,297.9234313964844,297.203125,285.0025634765625,1.0,0.6794869899749756,0.3567034602165222,0.3567034602165222,1.0,1.0,-3.570678472518921,0.9489773511886596,2.621701240539551,0.1458249241113662,0.9428273439407348,0.9428273439407348,0.0,218.4266662597656,225.0,60279.453125,0.0,3928.589111328125,1.0,279.1416320800781,283.0733337402344,295.90509033203125,299.7279052734375,293.1499938964844,293.1499938964844,278.8500061035156,33306.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282259345054626,1.0,0.0,0.0,3.66530704498291,3.665330648422241,8.964250923781947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.685546875,0.0,1530.0269775390625,1895.4371337890625,0.0,3664.869384765625,0.9068827033042908,1.0,0.0,3.0,1.0,0.0
17855040,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.822247326374054,0.412663459777832,0.3747383058071136,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9599804282188416,0.6508927941322327,0.6179251074790955,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9549536108970642,0.6418313384056091,0.4496867656707763,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8423281311988831,0.4465748071670532,0.4263204336166382,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.690643846988678,0.24076709151268,1.1044565439224243,285.0033569335937,284.95001220703125,299.9086303710937,292.9297180175781,297.9234313964844,297.203125,285.0025634765625,1.0,0.6794869899749756,0.3567034602165222,0.3567034602165222,1.0,1.0,-3.570678472518921,0.9489773511886596,2.621701240539551,0.1458249241113662,0.9428273439407348,0.9428273439407348,0.0,218.4266662597656,225.0,60279.453125,0.0,3928.589111328125,1.0,279.1416320800781,283.0733337402344,295.90509033203125,299.7279052734375,293.1499938964844,293.1499938964844,278.8500061035156,33306.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282259345054626,1.0,0.0,0.0,3.66530704498291,3.665330648422241,8.964250923781947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.685546875,0.0,1530.0269775390625,1895.4371337890625,0.0,3664.869384765625,0.9068827033042908,1.0,0.0,3.0,1.0,0.0
17855100,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8209136128425598,0.4122399091720581,0.3746735155582428,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9581586122512816,0.650273859500885,0.6176862120628357,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.953749179840088,0.6424193382263184,0.4503728449344635,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8411462306976318,0.446568101644516,0.4265685975551605,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6895421743392944,0.2407258003950119,1.1050570011138916,284.8801574707031,284.95001220703125,299.9091491699219,292.94598388671875,297.92095947265625,297.2002868652344,284.87890625,1.0,0.6803924441337585,0.3564629256725311,0.3564629256725311,1.0,1.0,-3.572166919708252,0.9486773014068604,2.623489618301392,0.1453583240509033,0.8578434586524963,0.8578434586524963,0.0,219.8709716796875,225.0,61246.23828125,0.0,3941.21630859375,1.0,278.8978576660156,282.93292236328125,295.9754333496094,299.9666442871094,293.1499938964844,293.1499938964844,278.8500061035156,37619.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934091866016388,1.0,0.0,0.0,3.632171392440796,3.632195711135864,8.802904289950675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.3837890625,0.0,1525.480712890625,1895.4371337890625,0.0,3718.58935546875,0.9002739191055298,1.0,0.0,3.0,1.0,0.0
17855160,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8188532590866089,0.4116919040679931,0.3742430508136749,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9554619789123536,0.6494937539100647,0.6170332431793213,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.951642632484436,0.6428738236427307,0.450726568698883,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8393003344535828,0.4464277923107147,0.4265224635601043,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6878149509429932,0.2405842989683151,1.104864239692688,284.9063720703125,284.95001220703125,299.90924072265625,292.96173095703125,297.9173889160156,297.1961669921875,284.9076232910156,1.0,0.6811537146568298,0.356236845254898,0.356236845254898,1.0,1.0,-3.5710041522979736,0.9475899934768676,2.6234142780303955,0.144644021987915,0.8559750914573669,0.8559750914573669,0.0,221.70977783203125,228.0,61022.8984375,0.0,3949.449462890625,1.0,278.8578491210937,282.9563903808594,295.98095703125,299.9237670898437,293.1499938964844,293.1499938964844,279.1499938964844,38520.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357754588127136,1.0,0.0,0.0,3.557338237762451,3.5573618412017822,8.44391024656943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.6923828125,0.0,1450.8779296875,1895.4371337890625,0.0,3733.963134765625,0.8867892622947693,1.0,0.0,3.0,1.0,0.0
17855220,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8163459897041321,0.4117108285427093,0.3741174340248108,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9519239068031312,0.6490930318832397,0.6164912581443787,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9494266510009766,0.6450380682945251,0.4520944356918335,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8370880484580994,0.4469672739505768,0.4269339740276336,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6856916546821594,0.2407781928777694,1.1056320667266846,285.0032043457031,284.95001220703125,299.9079895019531,292.9915771484375,297.9173278808594,297.1978454589844,285.0023803710937,1.0,0.6828346848487854,0.3557846248149872,0.3557846248149872,1.0,1.0,-3.573256492614746,0.946864902973175,2.626391649246216,0.1434548646211624,0.9452300071716307,0.9452300071716307,0.0,224.43585205078125,231.0,60460.23828125,0.0,3971.897705078125,1.0,279.1417236328125,283.0735168457031,295.9674987792969,299.8038635253906,293.1499938964844,293.1499938964844,278.8500061035156,33353.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927339732646942,1.0,0.0,0.0,3.676373243331909,3.6763970851898193,9.0184624923495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.4306640625,0.0,1542.763916015625,1895.4371337890625,0.0,3656.733154296875,0.9093486666679382,1.0,0.0,3.0,1.0,0.0
17855280,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8163459897041321,0.4117108285427093,0.3741174340248108,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9519239068031312,0.6490930318832397,0.6164912581443787,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9494266510009766,0.6450380682945251,0.4520944356918335,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8370880484580994,0.4469672739505768,0.4269339740276336,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6856916546821594,0.2407781928777694,1.1056320667266846,285.0032043457031,284.95001220703125,299.9079895019531,292.9915771484375,297.9173278808594,297.1978454589844,285.0023803710937,1.0,0.6828346848487854,0.3557846248149872,0.3557846248149872,1.0,1.0,-3.573256492614746,0.946864902973175,2.626391649246216,0.1434548646211624,0.9452300071716307,0.9452300071716307,0.0,224.43585205078125,231.0,60460.23828125,0.0,3971.897705078125,1.0,279.1417236328125,283.0735168457031,295.9674987792969,299.8038635253906,293.1499938964844,293.1499938964844,278.8500061035156,33353.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927339732646942,1.0,0.0,0.0,3.676373243331909,3.6763970851898193,9.0184624923495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.4306640625,0.0,1542.763916015625,1895.4371337890625,0.0,3656.733154296875,0.9093486666679382,1.0,0.0,3.0,1.0,0.0
17855340,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8129225969314575,0.4106927216053009,0.3735809326171875,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9472740292549132,0.6476165056228638,0.6155266165733337,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9460332989692688,0.6459348797798157,0.4530351459980011,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8341203927993774,0.4467557370662689,0.4270773231983185,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6829076409339905,0.2405693084001541,1.1059329509735107,284.906005859375,284.95001220703125,299.9046630859375,293.0189819335937,297.91021728515625,297.1908569335937,284.90679931640625,1.0,0.6844666004180908,0.3553324043750763,0.3553324043750763,1.0,1.0,-3.573126554489136,0.9453824758529664,2.627744197845459,0.1422545760869979,0.8577616810798645,0.8577616810798645,0.0,227.78268432617188,234.0,61202.6015625,0.0,3991.98876953125,1.0,278.85809326171875,282.95611572265625,296.03814697265625,299.99383544921875,293.1499938964844,293.1499938964844,279.1499938964844,38437.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349415302276612,1.0,0.0,0.0,3.568813800811768,3.5688376426696777,8.498477086504863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.4697265625,0.0,1462.5416259765625,1895.4371337890625,0.0,3726.350830078125,0.8892872333526611,1.0,0.0,3.0,1.0,0.0
17855400,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8129225969314575,0.4106927216053009,0.3735809326171875,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9472740292549132,0.6476165056228638,0.6155266165733337,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9460332989692688,0.6459348797798157,0.4530351459980011,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8341203927993774,0.4467557370662689,0.4270773231983185,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6829076409339905,0.2405693084001541,1.1059329509735107,284.906005859375,284.95001220703125,299.9046630859375,293.0189819335937,297.91021728515625,297.1908569335937,284.90679931640625,1.0,0.6844666004180908,0.3553324043750763,0.3553324043750763,1.0,1.0,-3.573126554489136,0.9453824758529664,2.627744197845459,0.1422545760869979,0.8577616810798645,0.8577616810798645,0.0,227.78268432617188,234.0,61202.6015625,0.0,3991.98876953125,1.0,278.85809326171875,282.95611572265625,296.03814697265625,299.99383544921875,293.1499938964844,293.1499938964844,279.1499938964844,38437.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349415302276612,1.0,0.0,0.0,3.568813800811768,3.5688376426696777,8.498477086504863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.4697265625,0.0,1462.5416259765625,1895.4371337890625,0.0,3726.350830078125,0.8892872333526611,1.0,0.0,3.0,1.0,0.0
