time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8103920817375183,0.4106718897819519,0.3734186589717865,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9436745643615724,0.6471445560455322,0.6149170994758606,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9437803626060486,0.6479688286781311,0.4543104171752929,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8319634199142456,0.4472368359565735,0.4274333119392395,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6808378100395203,0.2407428473234176,1.1066079139709473,285.0029296875,284.95001220703125,299.89910888671875,293.0436706542969,297.9090576171875,297.1924743652344,285.0017395019531,1.0,0.6861003637313843,0.3549193441867828,0.3549193441867828,1.0,1.0,-3.5749635696411133,0.9446455836296082,2.6303179264068604,0.1411170065402984,0.9469134211540222,0.9469134211540222,0.0,230.5336151123047,237.0,60605.4765625,0.0,4013.552001953125,1.0,279.14263916015625,283.0737609863281,296.0195617675781,299.8675537109375,293.1499938964844,293.1499938964844,278.8500061035156,33332.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266012907028198,1.0,0.0,0.0,3.686185121536255,3.686208963394165,9.066665143109276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.1328125,0.0,1553.642578125,1895.4371337890625,0.0,3649.94970703125,0.9113115668296814,1.0,0.0,3.0,1.0,0.0
17855520,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8103920817375183,0.4106718897819519,0.3734186589717865,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9436745643615724,0.6471445560455322,0.6149170994758606,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9437803626060486,0.6479688286781311,0.4543104171752929,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8319634199142456,0.4472368359565735,0.4274333119392395,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6808378100395203,0.2407428473234176,1.1066079139709473,285.0029296875,284.95001220703125,299.89910888671875,293.0436706542969,297.9090576171875,297.1924743652344,285.0017395019531,1.0,0.6861003637313843,0.3549193441867828,0.3549193441867828,1.0,1.0,-3.5749635696411133,0.9446455836296082,2.6303179264068604,0.1411170065402984,0.9469134211540222,0.9469134211540222,0.0,230.5336151123047,237.0,60605.4765625,0.0,4013.552001953125,1.0,279.14263916015625,283.0737609863281,296.0195617675781,299.8675537109375,293.1499938964844,293.1499938964844,278.8500061035156,33332.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266012907028198,1.0,0.0,0.0,3.686185121536255,3.686208963394165,9.066665143109276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.1328125,0.0,1553.642578125,1895.4371337890625,0.0,3649.94970703125,0.9113115668296814,1.0,0.0,3.0,1.0,0.0
17855580,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8069445490837097,0.4096067547798157,0.3728524446487427,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9390246868133544,0.6455918550491333,0.6138935089111328,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.940403401851654,0.6487147808074951,0.4551606178283691,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8291017413139343,0.4469605386257171,0.4275254607200622,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6781622171401978,0.2405131608247757,1.1068397760391235,284.9044494628906,284.95001220703125,299.8910522460937,293.0653381347656,297.9007873535156,297.1854858398437,284.905517578125,1.0,0.6876829862594604,0.3545063138008117,0.3545063138008117,1.0,1.0,-3.57447361946106,0.9431743025779724,2.6312992572784424,0.1399848014116287,0.8582584857940674,0.8582584857940674,0.0,233.8847045898437,240.0,61323.08984375,0.0,4032.741455078125,1.0,278.8576965332031,282.955810546875,296.0853881835937,300.0514831542969,293.1499938964844,293.1499938964844,279.1499938964844,38557.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343764781951904,1.0,0.0,0.0,3.575199842453003,3.575223445892334,8.528917305739014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.2373046875,0.0,1470.271484375,1895.4371337890625,0.0,3721.18994140625,0.8907091617584229,1.0,0.0,3.0,1.0,0.0
17855640,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8069445490837097,0.4096067547798157,0.3728524446487427,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9390246868133544,0.6455918550491333,0.6138935089111328,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.940403401851654,0.6487147808074951,0.4551606178283691,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8291017413139343,0.4469605386257171,0.4275254607200622,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6781622171401978,0.2405131608247757,1.1068397760391235,284.9044494628906,284.95001220703125,299.8910522460937,293.0653381347656,297.9007873535156,297.1854858398437,284.905517578125,1.0,0.6876829862594604,0.3545063138008117,0.3545063138008117,1.0,1.0,-3.57447361946106,0.9431743025779724,2.6312992572784424,0.1399848014116287,0.8582584857940674,0.8582584857940674,0.0,233.8847045898437,240.0,61323.08984375,0.0,4032.741455078125,1.0,278.8576965332031,282.955810546875,296.0853881835937,300.0514831542969,293.1499938964844,293.1499938964844,279.1499938964844,38557.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343764781951904,1.0,0.0,0.0,3.575199842453003,3.575223445892334,8.528917305739014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.2373046875,0.0,1470.271484375,1895.4371337890625,0.0,3721.18994140625,0.8907091617584229,1.0,0.0,3.0,1.0,0.0
17855700,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8053032159805298,0.4095107018947601,0.3725795745849609,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9368160963058472,0.6452416181564331,0.6133633852005005,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9388552904129028,0.6495989561080933,0.4555960297584533,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8277566432952881,0.4471070468425751,0.4275385439395904,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6768828630447388,0.2405416071414947,1.1067628860473633,285.0152282714844,284.95001220703125,299.88604736328125,293.074951171875,297.8990173339844,297.185546875,285.01617431640625,1.0,0.6884068250656128,0.354299783706665,0.354299783706665,1.0,1.0,-3.573947668075561,0.9423574209213256,2.6315903663635254,0.1392533928155899,0.9359923005104064,0.9359923005104064,0.0,235.44786071777344,240.0,60518.33984375,0.0,4040.93115234375,1.0,279.0999450683594,283.08349609375,296.0428466796875,299.852294921875,293.1499938964844,293.1499938964844,279.1499938964844,34045.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283398389816284,1.0,0.0,0.0,3.625521659851074,3.625545263290405,8.77070135629765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.009765625,0.0,1491.5804443359375,1895.4371337890625,0.0,3665.914794921875,0.8999710083007812,1.0,0.0,3.0,1.0,0.0
17855760,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8043403625488281,0.4095367789268493,0.3726424872875213,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9353973269462584,0.6450393795967102,0.6132056713104248,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9381093382835388,0.6505917906761169,0.4563246965408325,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.826981782913208,0.447375476360321,0.4278173446655273,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6761465072631836,0.2406656891107559,1.1074191331863403,285.00274658203125,284.95001220703125,299.8803405761719,293.0837097167969,297.8981018066406,297.1869201660156,285.0014953613281,1.0,0.6892578601837158,0.3540997803211212,0.3540997803211212,1.0,1.0,-3.5758328437805176,0.942310631275177,2.6335222721099854,0.1387974172830581,0.9478163123130798,0.9478163123130798,0.0,236.65576171875,243.0,60701.4609375,0.0,4053.213623046875,1.0,279.14276123046875,283.0748291015625,296.0601501464844,299.9166259765625,293.1499938964844,293.1499938964844,278.8500061035156,33362.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261835217475892,1.0,0.0,0.0,3.691250801086426,3.691274642944336,9.091601214095136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.7158203125,0.0,1559.5877685546875,1895.4371337890625,0.0,3646.1103515625,0.9125144481658936,1.0,0.0,3.0,1.0,0.0
17855820,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8008915185928345,0.4084270596504211,0.3720390200614929,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9307939410209656,0.6434108018875122,0.6121132969856262,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9347394704818726,0.6511545777320862,0.4570567607879638,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8241974115371704,0.4470338821411133,0.4278505444526672,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6735737323760986,0.2404168248176574,1.107571363449097,284.9037780761719,284.95001220703125,299.8667297363281,293.09844970703125,297.88836669921875,297.1799011230469,284.9048156738281,1.0,0.6907813549041748,0.3536997735500335,0.3536997735500335,1.0,1.0,-3.574906587600708,0.9407449960708618,2.634161710739136,0.1376412510871887,0.8584272265434265,0.8584272265434265,0.0,240.0072479248047,246.0,61395.5,0.0,4071.26708984375,1.0,278.857666015625,282.9566650390625,296.119140625,300.0924377441406,293.1499938964844,293.1499938964844,279.1499938964844,38605.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934079647064209,1.0,0.0,0.0,3.5786280632019043,3.5786519050598145,8.54528309446323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.828125,0.0,1474.3182373046875,1895.4371337890625,0.0,3718.478271484375,0.8915048241615295,1.0,0.0,3.0,1.0,0.0
17855880,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8008915185928345,0.4084270596504211,0.3720390200614929,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9307939410209656,0.6434108018875122,0.6121132969856262,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9347394704818726,0.6511545777320862,0.4570567607879638,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8241974115371704,0.4470338821411133,0.4278505444526672,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6735737323760986,0.2404168248176574,1.107571363449097,284.9037780761719,284.95001220703125,299.8667297363281,293.09844970703125,297.88836669921875,297.1799011230469,284.9048156738281,1.0,0.6907813549041748,0.3536997735500335,0.3536997735500335,1.0,1.0,-3.574906587600708,0.9407449960708618,2.634161710739136,0.1376412510871887,0.8584272265434265,0.8584272265434265,0.0,240.0072479248047,246.0,61395.5,0.0,4071.26708984375,1.0,278.857666015625,282.9566650390625,296.119140625,300.0924377441406,293.1499938964844,293.1499938964844,279.1499938964844,38605.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934079647064209,1.0,0.0,0.0,3.5786280632019043,3.5786519050598145,8.54528309446323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.828125,0.0,1474.3182373046875,1895.4371337890625,0.0,3718.478271484375,0.8915048241615295,1.0,0.0,3.0,1.0,0.0
17855940,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7983436584472656,0.4083081483840942,0.3717937469482422,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9272233843803406,0.6427772641181946,0.6113590002059937,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9324339628219604,0.6528359651565552,0.4580935835838318,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8221246600151062,0.4473824203014374,0.4280862510204315,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6716384291648865,0.2405508756637573,1.1080831289291382,285.0018920898437,284.95001220703125,299.8500061035156,293.1093444824219,297.8839416503906,297.1810607910156,285.0010681152344,1.0,0.6922968029975891,0.3532997965812683,0.3532997965812683,1.0,1.0,-3.5758416652679443,0.9397704601287842,2.63607120513916,0.1364132463932037,0.9474267959594728,0.9474267959594728,0.0,242.7731475830078,249.0,60743.16796875,0.0,4090.616455078125,1.0,279.141845703125,283.0760803222656,296.0875549316406,299.9493103027344,293.1499938964844,293.1499938964844,278.8500061035156,33478.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92611825466156,1.0,0.0,0.0,3.6911237239837646,3.691147565841675,9.090975368053478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.6015625,0.0,1560.3282470703125,1895.4371337890625,0.0,3645.510498046875,0.9128129482269288,1.0,0.0,3.0,1.0,0.0
17856000,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7983436584472656,0.4083081483840942,0.3717937469482422,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9272233843803406,0.6427772641181946,0.6113590002059937,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9324339628219604,0.6528359651565552,0.4580935835838318,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8221246600151062,0.4473824203014374,0.4280862510204315,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6716384291648865,0.2405508756637573,1.1080831289291382,285.0018920898437,284.95001220703125,299.8500061035156,293.1093444824219,297.8839416503906,297.1810607910156,285.0010681152344,1.0,0.6922968029975891,0.3532997965812683,0.3532997965812683,1.0,1.0,-3.5758416652679443,0.9397704601287842,2.63607120513916,0.1364132463932037,0.9474267959594728,0.9474267959594728,0.0,242.7731475830078,249.0,60743.16796875,0.0,4090.616455078125,1.0,279.141845703125,283.0760803222656,296.0875549316406,299.9493103027344,293.1499938964844,293.1499938964844,278.8500061035156,33478.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92611825466156,1.0,0.0,0.0,3.6911237239837646,3.691147565841675,9.090975368053478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.6015625,0.0,1560.3282470703125,1895.4371337890625,0.0,3645.510498046875,0.9128129482269288,1.0,0.0,3.0,1.0,0.0
17856060,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.794955849647522,0.4071513712406158,0.3711418807506561,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9227015376091005,0.641071081161499,0.6101864576339722,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9290446043014526,0.6531932950019836,0.4586798548698425,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8193715214729309,0.4469724595546722,0.4280515909194946,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6691495776176453,0.2402831017971038,1.1081446409225464,284.9033508300781,284.95001220703125,299.8315124511719,293.1181640625,297.8728942871094,297.1740417480469,284.9044189453125,1.0,0.6937540769577026,0.3529056012630462,0.3529056012630462,1.0,1.0,-3.574394464492798,0.93806129693985,2.6363329887390137,0.1352037638425827,0.8578784465789795,0.8578784465789795,0.0,246.1385192871093,252.0,61412.51171875,0.0,4107.3818359375,1.0,278.8576354980469,282.95831298828125,296.138671875,300.115234375,293.1499938964844,293.1499938964844,279.1499938964844,38653.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339554905891418,1.0,0.0,0.0,3.5781562328338623,3.5781800746917725,8.543029252905399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.8828125,0.0,1474.1593017578125,1895.4371337890625,0.0,3717.34326171875,0.8914458751678467,1.0,0.0,3.0,1.0,0.0
17856120,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.794955849647522,0.4071513712406158,0.3711418807506561,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9227015376091005,0.641071081161499,0.6101864576339722,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9290446043014526,0.6531932950019836,0.4586798548698425,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8193715214729309,0.4469724595546722,0.4280515909194946,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6691495776176453,0.2402831017971038,1.1081446409225464,284.9033508300781,284.95001220703125,299.8315124511719,293.1181640625,297.8728942871094,297.1740417480469,284.9044189453125,1.0,0.6937540769577026,0.3529056012630462,0.3529056012630462,1.0,1.0,-3.574394464492798,0.93806129693985,2.6363329887390137,0.1352037638425827,0.8578784465789795,0.8578784465789795,0.0,246.1385192871093,252.0,61412.51171875,0.0,4107.3818359375,1.0,278.8576354980469,282.95831298828125,296.138671875,300.115234375,293.1499938964844,293.1499938964844,279.1499938964844,38653.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339554905891418,1.0,0.0,0.0,3.5781562328338623,3.5781800746917725,8.543029252905399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.8828125,0.0,1474.1593017578125,1895.4371337890625,0.0,3717.34326171875,0.8914458751678467,1.0,0.0,3.0,1.0,0.0
17856180,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7924632430076599,0.4069836735725403,0.3708549439907074,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9192308783531188,0.6403592228889465,0.6093611121177673,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9267247915267944,0.6546783447265625,0.4595797955989837,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8173165917396545,0.4472532570362091,0.4282252490520477,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6672865748405457,0.2404000610113144,1.1085840463638306,285.0013427734375,284.95001220703125,299.8127136230469,293.1268310546875,297.8677673339844,297.17498779296875,285.0005187988281,1.0,0.6952059864997864,0.3525114059448242,0.3525114059448242,1.0,1.0,-3.574867486953736,0.9369609355926514,2.637906551361084,0.1339388936758041,0.946445643901825,0.946445643901825,0.0,248.9037628173828,255.0,60745.734375,0.0,4125.52294921875,1.0,279.141845703125,283.0777893066406,296.1040344238281,299.9669189453125,293.1499938964844,293.1499938964844,278.8500061035156,33510.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925793468952179,1.0,0.0,0.0,3.689618825912476,3.689642906188965,9.083564691536594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.673828125,0.0,1558.863525390625,1895.4371337890625,0.0,3642.524658203125,0.9124961495399476,1.0,0.0,3.0,1.0,0.0
17856240,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7924632430076599,0.4069836735725403,0.3708549439907074,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9192308783531188,0.6403592228889465,0.6093611121177673,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9267247915267944,0.6546783447265625,0.4595797955989837,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8173165917396545,0.4472532570362091,0.4282252490520477,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6672865748405457,0.2404000610113144,1.1085840463638306,285.0013427734375,284.95001220703125,299.8127136230469,293.1268310546875,297.8677673339844,297.17498779296875,285.0005187988281,1.0,0.6952059864997864,0.3525114059448242,0.3525114059448242,1.0,1.0,-3.574867486953736,0.9369609355926514,2.637906551361084,0.1339388936758041,0.946445643901825,0.946445643901825,0.0,248.9037628173828,255.0,60745.734375,0.0,4125.52294921875,1.0,279.141845703125,283.0777893066406,296.1040344238281,299.9669189453125,293.1499938964844,293.1499938964844,278.8500061035156,33510.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925793468952179,1.0,0.0,0.0,3.689618825912476,3.689642906188965,9.083564691536594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.673828125,0.0,1558.863525390625,1895.4371337890625,0.0,3642.524658203125,0.9124961495399476,1.0,0.0,3.0,1.0,0.0
17856300,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.791148841381073,0.4064502418041229,0.3706942796707153,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9174346923828124,0.6395537853240967,0.6089481115341187,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9254530668258668,0.6548404097557068,0.4599839448928833,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8162384033203125,0.4470847845077514,0.4283269643783569,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6663466691970825,0.2403095066547393,1.1089807748794556,284.8770751953125,284.95001220703125,299.8031921386719,293.1311340332031,297.8627624511719,297.1722106933594,284.87554931640625,1.0,0.6959786415100098,0.3523143231868744,0.3523143231868744,1.0,1.0,-3.575270414352417,0.9364561438560486,2.638814210891724,0.1334520727396011,0.8600502610206604,0.8600502610206604,0.0,250.3918609619141,255.0,61681.9921875,0.0,4135.6630859375,1.0,278.8968200683594,282.9364013671875,296.1615600585937,300.1911926269531,293.1499938964844,293.1499938964844,278.8500061035156,37740.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316996932029724,1.0,0.0,0.0,3.654040813446045,3.654065132141113,8.90922819962725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.783203125,0.0,1550.7047119140625,1895.4371337890625,0.0,3696.711181640625,0.905294954776764,1.0,0.0,3.0,1.0,0.0
17856360,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7891666293144226,0.4057826399803161,0.3701649606227875,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9149004220962524,0.638582706451416,0.6081227660179138,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9233760237693788,0.65484219789505,0.460034966468811,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8145894408226013,0.4467768669128418,0.4281294643878937,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6649022698402405,0.2401170879602432,1.108580231666565,284.9038391113281,284.95001220703125,299.79364013671875,293.1354064941406,297.85675048828125,297.16815185546875,284.9051208496094,1.0,0.6966012716293335,0.3521341681480407,0.3521341681480407,1.0,1.0,-3.5729851722717285,0.9351680874824524,2.637817144393921,0.1327341198921203,0.857433021068573,0.857433021068573,0.0,252.26255798339844,258.0,61397.7109375,0.0,4141.0869140625,1.0,278.85760498046875,282.9614562988281,296.1551818847656,300.1312255859375,293.1499938964844,293.1499938964844,279.1499938964844,38719.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334220886230468,1.0,0.0,0.0,3.57435941696167,3.57438325881958,8.524909276275139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.8984375,0.0,1470.56103515625,1895.4371337890625,0.0,3712.468017578125,0.8907483816146851,1.0,0.0,3.0,1.0,0.0
17856420,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7867286205291748,0.405565857887268,0.3698346316814422,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9115936160087584,0.6377968192100525,0.6072290539741516,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9210625290870668,0.6561431884765625,0.4608044028282165,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8125280737876892,0.446989893913269,0.4282401502132416,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.663110613822937,0.2402191311120987,1.1089558601379397,285.0009765625,284.95001220703125,299.7742919921875,293.143798828125,297.8515014648437,297.1689758300781,285.0001525878906,1.0,0.6979929804801941,0.3517738282680511,0.3517738282680511,1.0,1.0,-3.573014497756958,0.9340370297431946,2.638977289199829,0.1315290480852127,0.945418894290924,0.945418894290924,0.0,255.02769470214844,261.0,60734.890625,0.0,4158.056640625,1.0,279.1418151855469,283.0799865722656,296.1206359863281,299.9831237792969,293.1499938964844,293.1499938964844,278.8500061035156,33520.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251881837844848,1.0,0.0,0.0,3.686870813369751,3.68689489364624,9.070038800018664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.9970703125,0.0,1555.8404541015625,1895.4371337890625,0.0,3636.958740234375,0.9118838906288148,1.0,0.0,3.0,1.0,0.0
17856480,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7867286205291748,0.405565857887268,0.3698346316814422,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9115936160087584,0.6377968192100525,0.6072290539741516,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9210625290870668,0.6561431884765625,0.4608044028282165,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8125280737876892,0.446989893913269,0.4282401502132416,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.663110613822937,0.2402191311120987,1.1089558601379397,285.0009765625,284.95001220703125,299.7742919921875,293.143798828125,297.8515014648437,297.1689758300781,285.0001525878906,1.0,0.6979929804801941,0.3517738282680511,0.3517738282680511,1.0,1.0,-3.573014497756958,0.9340370297431946,2.638977289199829,0.1315290480852127,0.945418894290924,0.945418894290924,0.0,255.02769470214844,261.0,60734.890625,0.0,4158.056640625,1.0,279.1418151855469,283.0799865722656,296.1206359863281,299.9831237792969,293.1499938964844,293.1499938964844,278.8500061035156,33520.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251881837844848,1.0,0.0,0.0,3.686870813369751,3.68689489364624,9.070038800018664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.9970703125,0.0,1555.8404541015625,1895.4371337890625,0.0,3636.958740234375,0.9118838906288148,1.0,0.0,3.0,1.0,0.0
17856540,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7835078239440918,0.4043188393115997,0.369097888469696,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.907524049282074,0.6359521150588989,0.6059197187423706,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9177668690681458,0.6561245322227478,0.4611295759677887,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8097804188728333,0.4464455544948578,0.428076833486557,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6608167290687561,0.2399211227893829,1.1088778972625732,284.90435791015625,284.95001220703125,299.7547302246094,293.15203857421875,297.8406066894531,297.1624450683594,284.9051208496094,1.0,0.6993274092674255,0.3514135181903839,0.3514135181903839,1.0,1.0,-3.570663452148437,0.932157039642334,2.6385064125061035,0.1303322166204452,0.8568900227546692,0.8568900227546692,0.0,258.3896179199219,264.0,61390.12109375,0.0,4172.37890625,1.0,278.8580322265625,282.96417236328125,296.1711120605469,300.146484375,293.1499938964844,293.1499938964844,279.1499938964844,38606.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327517747879028,1.0,0.0,0.0,3.5726189613342285,3.57264256477356,8.516608431818895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.67578125,0.0,1467.8583984375,1895.4371337890625,0.0,3706.338134765625,0.8902636766433716,1.0,0.0,3.0,1.0,0.0
17856600,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7835078239440918,0.4043188393115997,0.369097888469696,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.907524049282074,0.6359521150588989,0.6059197187423706,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9177668690681458,0.6561245322227478,0.4611295759677887,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8097804188728333,0.4464455544948578,0.428076833486557,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6608167290687561,0.2399211227893829,1.1088778972625732,284.90435791015625,284.95001220703125,299.7547302246094,293.15203857421875,297.8406066894531,297.1624450683594,284.9051208496094,1.0,0.6993274092674255,0.3514135181903839,0.3514135181903839,1.0,1.0,-3.570663452148437,0.932157039642334,2.6385064125061035,0.1303322166204452,0.8568900227546692,0.8568900227546692,0.0,258.3896179199219,264.0,61390.12109375,0.0,4172.37890625,1.0,278.8580322265625,282.96417236328125,296.1711120605469,300.146484375,293.1499938964844,293.1499938964844,279.1499938964844,38606.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327517747879028,1.0,0.0,0.0,3.5726189613342285,3.57264256477356,8.516608431818895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.67578125,0.0,1467.8583984375,1895.4371337890625,0.0,3706.338134765625,0.8902636766433716,1.0,0.0,3.0,1.0,0.0
17856660,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7811381816864014,0.4040530920028686,0.3687306344509125,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9044700860977172,0.6350958347320557,0.6049675941467285,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9155006408691406,0.6572514176368713,0.4617818892002105,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8076969385147095,0.4465908706188202,0.4281288981437683,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6591033935546875,0.2400091886520385,1.1092031002044678,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.8353271484375,297.16326904296875,284.99981689453125,1.0,0.7006626725196838,0.3510971665382385,0.3510971665382385,1.0,1.0,-3.5703060626983643,0.9310412406921388,2.6392648220062256,0.1292237043380737,0.9441881775856018,0.9441881775856018,0.0,261.1459350585937,267.0,60712.96484375,0.0,4188.26318359375,1.0,279.1418151855469,283.0824890136719,296.1368408203125,299.998291015625,293.1499938964844,293.1499938964844,278.8500061035156,33528.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245290756225586,1.0,0.0,0.0,3.683204889297485,3.683228731155396,9.052009772858582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.8115234375,0.0,1551.7666015625,1895.4371337890625,0.0,3630.895263671875,0.9110581874847412,1.0,0.0,3.0,1.0,0.0
17856720,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7811381816864014,0.4040530920028686,0.3687306344509125,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9044700860977172,0.6350958347320557,0.6049675941467285,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9155006408691406,0.6572514176368713,0.4617818892002105,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8076969385147095,0.4465908706188202,0.4281288981437683,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6591033935546875,0.2400091886520385,1.1092031002044678,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.8353271484375,297.16326904296875,284.99981689453125,1.0,0.7006626725196838,0.3510971665382385,0.3510971665382385,1.0,1.0,-3.5703060626983643,0.9310412406921388,2.6392648220062256,0.1292237043380737,0.9441881775856018,0.9441881775856018,0.0,261.1459350585937,267.0,60712.96484375,0.0,4188.26318359375,1.0,279.1418151855469,283.0824890136719,296.1368408203125,299.998291015625,293.1499938964844,293.1499938964844,278.8500061035156,33528.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245290756225586,1.0,0.0,0.0,3.683204889297485,3.683228731155396,9.052009772858582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.8115234375,0.0,1551.7666015625,1895.4371337890625,0.0,3630.895263671875,0.9110581874847412,1.0,0.0,3.0,1.0,0.0
17856780,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7780065536499023,0.4027626514434814,0.3679541349411011,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9007455706596376,0.6331890225410461,0.6035979390144348,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9123082756996156,0.6570615768432617,0.4619898796081543,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8049046993255615,0.4459812939167022,0.4279037117958069,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6569059491157532,0.2396985590457916,1.1090680360794067,284.9046325683594,284.95001220703125,299.7149353027344,293.1679077148437,297.8247375488281,297.1571350097656,284.9053649902344,1.0,0.7019413709640503,0.3507808148860931,0.3507808148860931,1.0,1.0,-3.5675506591796875,0.92917662858963,2.638373851776123,0.1281259357929229,0.8560401797294617,0.8560401797294617,0.0,264.50299072265625,270.0,61361.734375,0.0,4201.4541015625,1.0,278.8580627441406,282.9673156738281,296.1868896484375,300.1607971191406,293.1499938964844,293.1499938964844,279.1499938964844,38610.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320740699768066,1.0,0.0,0.0,3.568281888961792,3.568305730819702,8.495943575326237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.580078125,0.0,1463.232421875,1895.4371337890625,0.0,3700.137451171875,0.8893085718154907,1.0,0.0,3.0,1.0,0.0
17856840,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7780065536499023,0.4027626514434814,0.3679541349411011,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9007455706596376,0.6331890225410461,0.6035979390144348,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9123082756996156,0.6570615768432617,0.4619898796081543,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8049046993255615,0.4459812939167022,0.4279037117958069,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6569059491157532,0.2396985590457916,1.1090680360794067,284.9046325683594,284.95001220703125,299.7149353027344,293.1679077148437,297.8247375488281,297.1571350097656,284.9053649902344,1.0,0.7019413709640503,0.3507808148860931,0.3507808148860931,1.0,1.0,-3.5675506591796875,0.92917662858963,2.638373851776123,0.1281259357929229,0.8560401797294617,0.8560401797294617,0.0,264.50299072265625,270.0,61361.734375,0.0,4201.4541015625,1.0,278.8580627441406,282.9673156738281,296.1868896484375,300.1607971191406,293.1499938964844,293.1499938964844,279.1499938964844,38610.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320740699768066,1.0,0.0,0.0,3.568281888961792,3.568305730819702,8.495943575326237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.580078125,0.0,1463.232421875,1895.4371337890625,0.0,3700.137451171875,0.8893085718154907,1.0,0.0,3.0,1.0,0.0
17856900,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7765579223632812,0.4025470018386841,0.3675840198993683,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8990073204040527,0.632657527923584,0.6029091477394104,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9108677506446838,0.6574814319610596,0.462104856967926,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.803584635257721,0.4459625780582428,0.4277670979499817,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6558631658554077,0.2396893054246902,1.1088364124298096,285.0138854980469,284.95001220703125,299.7048645019531,293.1717529296875,297.8215637207031,297.15692138671875,285.0147399902344,1.0,0.7025185823440552,0.3506226539611816,0.3506226539611816,1.0,1.0,-3.565965175628662,0.9281864166259766,2.637778759002685,0.1274264752864837,0.9324440956115724,0.9324440956115724,0.0,266.0559387207031,270.0,60530.90625,0.0,4206.7412109375,1.0,279.09979248046875,283.09405517578125,296.1390991210937,299.954345703125,293.1499938964844,293.1499938964844,279.1499938964844,34127.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260136485099792,1.0,0.0,0.0,3.616729021072388,3.61675238609314,8.728210900699196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.380859375,0.0,1482.5806884765625,1895.4371337890625,0.0,3644.549072265625,0.8980831503868103,1.0,0.0,3.0,1.0,0.0
17856960,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7756837010383606,0.4024492800235748,0.3675401508808136,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8978505730628967,0.6322667002677917,0.6025801301002502,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9100909233093262,0.6580243706703186,0.462520956993103,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8027841448783875,0.4460602104663849,0.4278907477855682,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6552526950836182,0.2397735118865966,1.109330654144287,285.0002746582031,284.95001220703125,299.6947631835937,293.175537109375,297.81939697265625,297.157958984375,284.9989929199219,1.0,0.7032203674316406,0.350473403930664,0.350473403930664,1.0,1.0,-3.566758394241333,0.9279578328132628,2.638800621032715,0.1270035058259964,0.9428448677062988,0.9428448677062988,0.0,267.26666259765625,273.0,60685.91796875,0.0,4216.21728515625,1.0,279.1426696777344,283.0848083496094,296.1514587402344,300.01171875,293.1499938964844,293.1499938964844,278.8500061035156,33461.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923807978630066,1.0,0.0,0.0,3.680818319320679,3.680842161178589,9.040283543981786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.541015625,0.0,1548.56982421875,1895.4371337890625,0.0,3624.258544921875,0.910224974155426,1.0,0.0,3.0,1.0,0.0
17857020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7726631760597229,0.4011169672012329,0.3667356669902801,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8942511677742004,0.630302369594574,0.6011652946472168,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9070673584938048,0.6576759815216064,0.4626302719116211,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8000410795211792,0.4453878700733185,0.4276131689548492,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6531630754470825,0.239452064037323,1.109162449836731,284.9045715332031,284.95001220703125,299.6744384765625,293.1828918457031,297.80914306640625,297.1523742675781,284.9057006835937,1.0,0.7044506669044495,0.3501749336719513,0.3501749336719513,1.0,1.0,-3.563693761825561,0.9260554909706116,2.637638092041016,0.1259357929229736,0.8549380302429199,0.8549380302429199,0.0,270.60333251953125,276.0,61316.03515625,0.0,4228.427734375,1.0,278.8575744628906,282.97076416015625,296.2022705078125,300.1739501953125,293.1499938964844,293.1499938964844,279.1499938964844,38717.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314181208610536,1.0,0.0,0.0,3.561682939529419,3.56170654296875,8.464548386655224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.8798828125,0.0,1456.9537353515625,1895.4371337890625,0.0,3694.13330078125,0.887947678565979,1.0,0.0,3.0,1.0,0.0
17857080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7726631760597229,0.4011169672012329,0.3667356669902801,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8942511677742004,0.630302369594574,0.6011652946472168,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9070673584938048,0.6576759815216064,0.4626302719116211,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8000410795211792,0.4453878700733185,0.4276131689548492,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6531630754470825,0.239452064037323,1.109162449836731,284.9045715332031,284.95001220703125,299.6744384765625,293.1828918457031,297.80914306640625,297.1523742675781,284.9057006835937,1.0,0.7044506669044495,0.3501749336719513,0.3501749336719513,1.0,1.0,-3.563693761825561,0.9260554909706116,2.637638092041016,0.1259357929229736,0.8549380302429199,0.8549380302429199,0.0,270.60333251953125,276.0,61316.03515625,0.0,4228.427734375,1.0,278.8575744628906,282.97076416015625,296.2022705078125,300.1739501953125,293.1499938964844,293.1499938964844,279.1499938964844,38717.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314181208610536,1.0,0.0,0.0,3.561682939529419,3.56170654296875,8.464548386655224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.8798828125,0.0,1456.9537353515625,1895.4371337890625,0.0,3694.13330078125,0.887947678565979,1.0,0.0,3.0,1.0,0.0
17857140,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7704073786735535,0.4007574319839477,0.3662847280502319,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8914221525192261,0.6293185949325562,0.6000949144363403,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9049590826034546,0.6584945321083069,0.4630604088306427,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7979556918144226,0.4454032182693481,0.4275436997413635,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6515817642211914,0.2395156323909759,1.109383225440979,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.8038330078125,297.1532592773437,284.9989624023437,1.0,0.7056820392608643,0.3498764336109161,0.3498764336109161,1.0,1.0,-3.562553882598877,0.9247600436210632,2.637794017791748,0.1248114854097366,0.94135719537735,0.94135719537735,0.0,273.3592224121094,279.0,60647.30859375,0.0,4242.19970703125,1.0,279.1417236328125,283.0878601074219,296.1668395996094,300.02490234375,293.1499938964844,293.1499938964844,278.8500061035156,33535.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231844544410706,1.0,0.0,0.0,3.674111604690552,3.674135446548462,9.007369499158812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.802734375,0.0,1541.6007080078125,1895.4371337890625,0.0,3618.51708984375,0.9090166687965392,1.0,0.0,3.0,1.0,0.0
17857200,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7704073786735535,0.4007574319839477,0.3662847280502319,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8914221525192261,0.6293185949325562,0.6000949144363403,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9049590826034546,0.6584945321083069,0.4630604088306427,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7979556918144226,0.4454032182693481,0.4275436997413635,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6515817642211914,0.2395156323909759,1.109383225440979,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.8038330078125,297.1532592773437,284.9989624023437,1.0,0.7056820392608643,0.3498764336109161,0.3498764336109161,1.0,1.0,-3.562553882598877,0.9247600436210632,2.637794017791748,0.1248114854097366,0.94135719537735,0.94135719537735,0.0,273.3592224121094,279.0,60647.30859375,0.0,4242.19970703125,1.0,279.1417236328125,283.0878601074219,296.1668395996094,300.02490234375,293.1499938964844,293.1499938964844,278.8500061035156,33535.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231844544410706,1.0,0.0,0.0,3.674111604690552,3.674135446548462,9.007369499158812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.802734375,0.0,1541.6007080078125,1895.4371337890625,0.0,3618.51708984375,0.9090166687965392,1.0,0.0,3.0,1.0,0.0
17857260,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7690869569778442,0.4000594019889831,0.3659985661506653,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8897921442985535,0.6282836198806763,0.5994888544082642,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9037087559700012,0.658290684223175,0.4632366001605987,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7967449426651001,0.44505774974823,0.4275010228157043,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6506941914558411,0.2393762916326522,1.1096404790878296,284.8760070800781,284.95001220703125,299.64288330078125,293.1937561035156,297.7988586425781,297.1509704589844,284.8765869140625,1.0,0.706390917301178,0.3497195541858673,0.3497195541858673,1.0,1.0,-3.5619587898254395,0.9240729808807372,2.637885570526123,0.1243643313646316,0.8527564406394958,0.8527564406394958,0.0,274.99176025390625,279.0,61499.6171875,0.0,4250.5498046875,1.0,278.89117431640625,282.9488830566406,296.224853515625,300.2426147460937,293.1499938964844,293.1499938964844,278.8500061035156,38409.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294226765632628,1.0,0.0,0.0,3.6232659816741934,3.623290300369263,8.759791398915695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.4990234375,0.0,1521.525390625,1895.4371337890625,0.0,3675.848388671875,0.8990473747253418,1.0,0.0,3.0,1.0,0.0
