time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7674686312675476,0.3993870317935943,0.3654398322105407,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8879022002220154,0.6273025274276733,0.5986239314079285,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9021129608154296,0.6579907536506653,0.463067352771759,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7952554225921631,0.4446713328361511,0.4272055625915527,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6495750546455383,0.2391873300075531,1.109166145324707,284.9049987792969,284.95001220703125,299.6334228515625,293.19683837890625,297.79400634765625,297.14825439453125,284.9063720703125,1.0,0.7068628072738647,0.3495862782001495,0.3495862782001495,1.0,1.0,-3.5591180324554443,0.9227702021598816,2.636347770690918,0.1237320378422737,0.8539412617683411,0.8539412617683411,0.0,276.69793701171875,282.0,61265.73046875,0.0,4253.3984375,1.0,278.8575134277344,282.9747619628906,296.2164306640625,300.18560791015625,293.1499938964844,293.1499938964844,279.1499938964844,38784.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307498931884766,1.0,0.0,0.0,3.555043458938598,3.5550670623779297,8.433020184384077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.6796875,0.0,1450.358154296875,1895.4371337890625,0.0,3688.012939453125,0.8866028785705566,1.0,0.0,3.0,1.0,0.0
17857380,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7652758359909058,0.3989861607551574,0.3649519383907318,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8851378560066223,0.6262644529342651,0.597503125667572,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.900071382522583,0.6586242914199829,0.4633657932281494,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7932025790214539,0.4446280300617218,0.4270809888839721,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6480674147605896,0.2392517775297165,1.1093897819519043,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.7887878417969,297.1493530273437,284.998291015625,1.0,0.7080499529838562,0.3492961227893829,0.3492961227893829,1.0,1.0,-3.557651996612549,0.9214013814926147,2.636250734329224,0.1226026937365531,0.939626157283783,0.939626157283783,0.0,279.4506530761719,285.0,60604.59375,0.0,4266.25830078125,1.0,279.1416931152344,283.0905456542969,296.1802978515625,300.0362243652344,293.1499938964844,293.1499938964844,278.8500061035156,33548.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922526478767395,1.0,0.0,0.0,3.669126749038696,3.6691505908966064,8.982945018942701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.53125,0.0,1536.110595703125,1895.4371337890625,0.0,3612.4560546875,0.9078394770622252,1.0,0.0,3.0,1.0,0.0
17857440,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7652758359909058,0.3989861607551574,0.3649519383907318,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8851378560066223,0.6262644529342651,0.597503125667572,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.900071382522583,0.6586242914199829,0.4633657932281494,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7932025790214539,0.4446280300617218,0.4270809888839721,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6480674147605896,0.2392517775297165,1.1093897819519043,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.7887878417969,297.1493530273437,284.998291015625,1.0,0.7080499529838562,0.3492961227893829,0.3492961227893829,1.0,1.0,-3.557651996612549,0.9214013814926147,2.636250734329224,0.1226026937365531,0.939626157283783,0.939626157283783,0.0,279.4506530761719,285.0,60604.59375,0.0,4266.25830078125,1.0,279.1416931152344,283.0905456542969,296.1802978515625,300.0362243652344,293.1499938964844,293.1499938964844,278.8500061035156,33548.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922526478767395,1.0,0.0,0.0,3.669126749038696,3.6691505908966064,8.982945018942701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.53125,0.0,1536.110595703125,1895.4371337890625,0.0,3612.4560546875,0.9078394770622252,1.0,0.0,3.0,1.0,0.0
17857500,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7641247510910034,0.3983427584171295,0.3646899759769439,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8837019801139832,0.6253045201301575,0.5969398617744446,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8989766836166382,0.6583737134933472,0.4634896516799927,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7921337485313416,0.4442965984344482,0.4270298480987549,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6473095417022705,0.2391337007284164,1.1096676588058472,284.8767395019531,284.95001220703125,299.6024169921875,293.20654296875,297.7845153808594,297.1477355957031,284.8757019042969,1.0,0.708690881729126,0.3491510152816772,0.3491510152816772,1.0,1.0,-3.5570883750915527,0.920763373374939,2.636324882507324,0.1221843287348747,0.8537716865539551,0.8537716865539551,0.0,280.93377685546875,285.0,61493.640625,0.0,4273.7685546875,1.0,278.8978271484375,282.9520874023437,296.236572265625,300.2564392089844,293.1499938964844,293.1499938964844,278.8500061035156,37969.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284037947654724,1.0,0.0,0.0,3.628937959671021,3.628962278366089,8.787238243712636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.6064453125,0.0,1524.514892578125,1895.4371337890625,0.0,3666.501708984375,0.8997589945793152,1.0,0.0,3.0,1.0,0.0
17857560,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7624295353889465,0.3975825905799866,0.3640725314617157,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8817121982574463,0.6242039799690247,0.5959843993186951,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8972741365432739,0.6579565405845642,0.4632530212402344,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.790557324886322,0.4438424408435821,0.426688551902771,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6461541652679443,0.2389247417449951,1.1091731786727903,284.9049377441406,284.95001220703125,299.592041015625,293.2096252441406,297.7795104980469,297.1451110839844,284.9060974121094,1.0,0.7091891169548035,0.3490232825279236,0.3490232825279236,1.0,1.0,-3.553908348083496,0.9193705916404724,2.634537696838379,0.1215450763702392,0.8525438904762268,0.8525438904762268,0.0,282.7817077636719,288.0,61216.46484375,0.0,4276.5498046875,1.0,278.8578796386719,282.9779357910156,296.2289123535156,300.1954650878906,293.1499938964844,293.1499938964844,279.1499938964844,38749.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300587177276612,1.0,0.0,0.0,3.5499982833862305,3.550021886825561,8.409101610595826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.5810546875,0.0,1444.7392578125,1895.4371337890625,0.0,3681.67919921875,0.8853642344474792,1.0,0.0,3.0,1.0,0.0
17857620,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.76030433177948,0.3971412777900696,0.363553524017334,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8790199160575867,0.6231148838996887,0.5948213934898376,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8952494859695435,0.6584690809249878,0.4634645283222198,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7885434031486511,0.4437442719936371,0.4265157878398895,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.64471435546875,0.2389831095933914,1.1093854904174805,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7745361328125,297.1464538574219,284.9977111816406,1.0,0.7103380560874939,0.3487677872180938,0.3487677872180938,1.0,1.0,-3.552177906036377,0.9180310368537904,2.6341469287872314,0.120502583682537,0.9376871585845948,0.9376871585845948,0.0,285.5302429199219,291.0,60546.3828125,0.0,4288.650390625,1.0,279.14166259765625,283.0933837890625,296.1924133300781,300.0451965332031,293.1499938964844,293.1499938964844,278.8500061035156,33557.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921850562095642,1.0,0.0,0.0,3.662929534912109,3.66295337677002,8.952625876190723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.5654296875,0.0,1529.2586669921875,1895.4371337890625,0.0,3606.2265625,0.906450629234314,1.0,0.0,3.0,1.0,0.0
17857680,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.76030433177948,0.3971412777900696,0.363553524017334,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8790199160575867,0.6231148838996887,0.5948213934898376,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8952494859695435,0.6584690809249878,0.4634645283222198,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7885434031486511,0.4437442719936371,0.4265157878398895,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.64471435546875,0.2389831095933914,1.1093854904174805,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7745361328125,297.1464538574219,284.9977111816406,1.0,0.7103380560874939,0.3487677872180938,0.3487677872180938,1.0,1.0,-3.552177906036377,0.9180310368537904,2.6341469287872314,0.120502583682537,0.9376871585845948,0.9376871585845948,0.0,285.5302429199219,291.0,60546.3828125,0.0,4288.650390625,1.0,279.14166259765625,283.0933837890625,296.1924133300781,300.0451965332031,293.1499938964844,293.1499938964844,278.8500061035156,33557.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921850562095642,1.0,0.0,0.0,3.662929534912109,3.66295337677002,8.952625876190723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.5654296875,0.0,1529.2586669921875,1895.4371337890625,0.0,3606.2265625,0.906450629234314,1.0,0.0,3.0,1.0,0.0
17857740,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7575421929359436,0.3957068622112274,0.3626391887664795,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8756842017173767,0.6210163235664368,0.5932578444480896,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8924949169158936,0.6577140092849731,0.463280439376831,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7859496474266052,0.4429119527339935,0.4260732531547546,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6428751945495605,0.2386472672224044,1.1091245412826538,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.7657775878906,297.1428527832031,284.90625,1.0,0.7114392518997192,0.3485122621059418,0.3485122621059418,1.0,1.0,-3.5481388568878174,0.9159694314002992,2.632169246673584,0.1194742023944854,0.8513309359550476,0.8513309359550476,0.0,288.8617248535156,294.0,61153.625,0.0,4298.11328125,1.0,278.8582458496094,282.98150634765625,296.2397766113281,300.2022705078125,293.1499938964844,293.1499938964844,279.1499938964844,38633.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293320178985596,1.0,0.0,0.0,3.5442826747894287,3.54430627822876,8.382045848520647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.595703125,0.0,1437.835205078125,1895.4371337890625,0.0,3675.016845703125,0.8840247988700867,1.0,0.0,3.0,1.0,0.0
17857800,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7575421929359436,0.3957068622112274,0.3626391887664795,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8756842017173767,0.6210163235664368,0.5932578444480896,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8924949169158936,0.6577140092849731,0.463280439376831,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7859496474266052,0.4429119527339935,0.4260732531547546,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6428751945495605,0.2386472672224044,1.1091245412826538,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.7657775878906,297.1428527832031,284.90625,1.0,0.7114392518997192,0.3485122621059418,0.3485122621059418,1.0,1.0,-3.5481388568878174,0.9159694314002992,2.632169246673584,0.1194742023944854,0.8513309359550476,0.8513309359550476,0.0,288.8617248535156,294.0,61153.625,0.0,4298.11328125,1.0,278.8582458496094,282.98150634765625,296.2397766113281,300.2022705078125,293.1499938964844,293.1499938964844,279.1499938964844,38633.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293320178985596,1.0,0.0,0.0,3.5442826747894287,3.54430627822876,8.382045848520647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.595703125,0.0,1437.835205078125,1895.4371337890625,0.0,3675.016845703125,0.8840247988700867,1.0,0.0,3.0,1.0,0.0
17857860,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7554914355278015,0.3952305316925049,0.3620955049991607,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8730757236480713,0.6198868155479431,0.5920639634132385,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8905187845230103,0.6581515073776245,0.4634446203708648,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7839864492416382,0.4427694380283355,0.425862967967987,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6414975523948669,0.238695278763771,1.1093010902404783,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.760986328125,297.1443176269531,284.99725341796875,1.0,0.7125559449195862,0.348300039768219,0.348300039768219,1.0,1.0,-3.546196699142456,0.9146981835365297,2.631498575210572,0.1185461953282356,0.9354543089866638,0.9354543089866638,0.0,291.5994567871094,297.0,60466.890625,0.0,4309.55078125,1.0,279.1416015625,283.09637451171875,296.2030639648437,300.0512084960937,293.1499938964844,293.1499938964844,278.8500061035156,33560.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211174845695496,1.0,0.0,0.0,3.6551480293273926,3.655171632766724,8.914627755984839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.111328125,0.0,1520.62548828125,1895.4371337890625,0.0,3599.467529296875,0.9047577381134032,1.0,0.0,3.0,1.0,0.0
17857920,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7554914355278015,0.3952305316925049,0.3620955049991607,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8730757236480713,0.6198868155479431,0.5920639634132385,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8905187845230103,0.6581515073776245,0.4634446203708648,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7839864492416382,0.4427694380283355,0.425862967967987,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6414975523948669,0.238695278763771,1.1093010902404783,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.760986328125,297.1443176269531,284.99725341796875,1.0,0.7125559449195862,0.348300039768219,0.348300039768219,1.0,1.0,-3.546196699142456,0.9146981835365297,2.631498575210572,0.1185461953282356,0.9354543089866638,0.9354543089866638,0.0,291.5994567871094,297.0,60466.890625,0.0,4309.55078125,1.0,279.1416015625,283.09637451171875,296.2030639648437,300.0512084960937,293.1499938964844,293.1499938964844,278.8500061035156,33560.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211174845695496,1.0,0.0,0.0,3.6551480293273926,3.655171632766724,8.914627755984839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.111328125,0.0,1520.62548828125,1895.4371337890625,0.0,3599.467529296875,0.9047577381134032,1.0,0.0,3.0,1.0,0.0
17857980,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7528236508369446,0.3937721252441406,0.3611564934253692,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8698453307151794,0.6177607774734497,0.590470552444458,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8878335356712341,0.6573434472084045,0.4632183313369751,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.781459629535675,0.4419008493423462,0.4253837168216705,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6397327184677124,0.2383511811494827,1.1090000867843628,284.9059143066406,284.95001220703125,299.5089111328125,293.23114013671875,297.752685546875,297.14117431640625,284.9065246582031,1.0,0.713626503944397,0.3480877876281738,0.3480877876281738,1.0,1.0,-3.5419485569000244,0.9127107262611388,2.6292378902435303,0.1176341921091079,0.849637508392334,0.849637508392334,0.0,294.9228210449219,300.0,61057.171875,0.0,4318.361328125,1.0,278.8583068847656,282.9852600097656,296.2496337890625,300.20654296875,293.1499938964844,293.1499938964844,279.1499938964844,38641.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928564727306366,1.0,0.0,0.0,3.535597324371338,3.53562068939209,8.341015131918539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.4150390625,0.0,1428.7188720703125,1895.4371337890625,0.0,3667.978515625,0.8821109533309937,1.0,0.0,3.0,1.0,0.0
17858040,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7528236508369446,0.3937721252441406,0.3611564934253692,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8698453307151794,0.6177607774734497,0.590470552444458,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8878335356712341,0.6573434472084045,0.4632183313369751,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.781459629535675,0.4419008493423462,0.4253837168216705,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6397327184677124,0.2383511811494827,1.1090000867843628,284.9059143066406,284.95001220703125,299.5089111328125,293.23114013671875,297.752685546875,297.14117431640625,284.9065246582031,1.0,0.713626503944397,0.3480877876281738,0.3480877876281738,1.0,1.0,-3.5419485569000244,0.9127107262611388,2.6292378902435303,0.1176341921091079,0.849637508392334,0.849637508392334,0.0,294.9228210449219,300.0,61057.171875,0.0,4318.361328125,1.0,278.8583068847656,282.9852600097656,296.2496337890625,300.20654296875,293.1499938964844,293.1499938964844,279.1499938964844,38641.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928564727306366,1.0,0.0,0.0,3.535597324371338,3.53562068939209,8.341015131918539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.4150390625,0.0,1428.7188720703125,1895.4371337890625,0.0,3667.978515625,0.8821109533309937,1.0,0.0,3.0,1.0,0.0
17858100,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7515939474105835,0.393463671207428,0.3607124090194702,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8683377504348755,0.6171143651008606,0.5896840691566467,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8866060972213745,0.6574691534042358,0.4631264209747314,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7802786827087402,0.4417555034160614,0.4251323342323303,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6388951539993286,0.2383262068033218,1.108709454536438,285.0127868652344,284.95001220703125,299.4985046386719,293.2334289550781,297.7499084472656,297.1414489746094,285.0134582519531,1.0,0.7141090035438538,0.3479816615581512,0.3479816615581512,1.0,1.0,-3.539699077606201,0.911684513092041,2.62801456451416,0.11703971773386,0.9244677424430848,0.9244677424430848,0.0,296.4560241699219,300.0,60235.078125,0.0,4321.6591796875,1.0,279.0989990234375,283.10943603515625,296.2005310058594,299.9991149902344,293.1499938964844,293.1499938964844,279.1499938964844,34101.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224956035614014,1.0,0.0,0.0,3.584890842437744,3.584913730621338,8.57521740726952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.1083984375,0.0,1447.9755859375,1895.4371337890625,0.0,3612.171630859375,0.8909649848937988,1.0,0.0,3.0,1.0,0.0
17858160,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7508304715156555,0.3932661712169647,0.3605827391147613,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8673064112663269,0.616597592830658,0.5892420411109924,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8859022259712219,0.6577435731887817,0.4633496105670929,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7795353531837463,0.4417202174663543,0.4251350164413452,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6384018063545227,0.2383899688720703,1.1091285943984983,284.9973449707031,284.95001220703125,299.4881591796875,293.235595703125,297.7479858398437,297.1427307128906,284.9960632324219,1.0,0.7147141098976135,0.3478834331035614,0.3478834331035614,1.0,1.0,-3.539785146713257,0.9114001989364624,2.628384828567505,0.1167113780975341,0.9328960180282592,0.9328960180282592,0.0,297.6645202636719,303.0,60372.421875,0.0,4329.1982421875,1.0,279.14239501953125,283.0987548828125,296.2114562988281,300.05419921875,293.1499938964844,293.1499938964844,278.8500061035156,33490.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202868938446044,1.0,0.0,0.0,3.648593425750733,3.648617029190064,8.882684028321819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.5302734375,0.0,1512.8323974609375,1895.4371337890625,0.0,3591.805908203125,0.9029799103736876,1.0,0.0,3.0,1.0,0.0
17858220,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7482662796974182,0.3917881846427917,0.3596287667751312,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8641951680183411,0.6144516468048096,0.5876299738883972,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8833181262016296,0.6569276452064514,0.4631166160106659,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7770887613296509,0.4408198595046997,0.4246273934841156,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6367142796516418,0.2380397915840149,1.1088039875030518,284.9062805175781,284.95001220703125,299.46746826171875,293.2396545410156,297.7398681640625,297.1397399902344,284.9068603515625,1.0,0.7157631516456604,0.3476869463920593,0.3476869463920593,1.0,1.0,-3.535426139831543,0.9094299077987672,2.6259961128234863,0.1158395037055015,0.8477626442909241,0.8477626442909241,0.0,300.9684753417969,306.0,60942.125,0.0,4337.5478515625,1.0,278.8583984375,282.9891052246094,296.25799560546875,300.20819091796875,293.1499938964844,293.1499938964844,279.1499938964844,38648.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277515411376952,1.0,0.0,0.0,3.5257630348205566,3.5257863998413086,8.294678082165774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.01171875,0.0,1418.43505859375,1895.4371337890625,0.0,3660.514404296875,0.8799476623535156,1.0,0.0,3.0,1.0,0.0
17858280,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7482662796974182,0.3917881846427917,0.3596287667751312,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8641951680183411,0.6144516468048096,0.5876299738883972,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8833181262016296,0.6569276452064514,0.4631166160106659,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7770887613296509,0.4408198595046997,0.4246273934841156,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6367142796516418,0.2380397915840149,1.1088039875030518,284.9062805175781,284.95001220703125,299.46746826171875,293.2396545410156,297.7398681640625,297.1397399902344,284.9068603515625,1.0,0.7157631516456604,0.3476869463920593,0.3476869463920593,1.0,1.0,-3.535426139831543,0.9094299077987672,2.6259961128234863,0.1158395037055015,0.8477626442909241,0.8477626442909241,0.0,300.9684753417969,306.0,60942.125,0.0,4337.5478515625,1.0,278.8583984375,282.9891052246094,296.25799560546875,300.20819091796875,293.1499938964844,293.1499938964844,279.1499938964844,38648.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277515411376952,1.0,0.0,0.0,3.5257630348205566,3.5257863998413086,8.294678082165774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.01171875,0.0,1418.43505859375,1895.4371337890625,0.0,3660.514404296875,0.8799476623535156,1.0,0.0,3.0,1.0,0.0
17858340,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7463502287864685,0.3912552893161773,0.3590400516986847,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.86175137758255,0.6132609248161316,0.5863874554634094,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8814762830734253,0.6573361754417419,0.4632589519023895,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7752259969711304,0.4406046569347381,0.4243528246879577,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6354424953460693,0.2380721718072891,1.108917474746704,284.99664306640625,284.95001220703125,299.4468688964844,293.2432861328125,297.73541259765625,297.1415100097656,284.99578857421875,1.0,0.7168348431587219,0.3474904596805572,0.3474904596805572,1.0,1.0,-3.5331921577453613,0.9081252217292786,2.6250667572021484,0.1149393618106842,0.9301167726516724,0.9301167726516724,0.0,303.6949768066406,309.0,60255.109375,0.0,4348.0693359375,1.0,279.1414794921875,283.1018371582031,296.21990966796875,300.0556945800781,293.1499938964844,293.1499938964844,278.8500061035156,33578.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195189476013184,1.0,0.0,0.0,3.637315273284912,3.637338638305664,8.827854571791249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.390625,0.0,1501.0478515625,1895.4371337890625,0.0,3584.71826171875,0.9006980061531067,1.0,0.0,3.0,1.0,0.0
17858400,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7463502287864685,0.3912552893161773,0.3590400516986847,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.86175137758255,0.6132609248161316,0.5863874554634094,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8814762830734253,0.6573361754417419,0.4632589519023895,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7752259969711304,0.4406046569347381,0.4243528246879577,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6354424953460693,0.2380721718072891,1.108917474746704,284.99664306640625,284.95001220703125,299.4468688964844,293.2432861328125,297.73541259765625,297.1415100097656,284.99578857421875,1.0,0.7168348431587219,0.3474904596805572,0.3474904596805572,1.0,1.0,-3.5331921577453613,0.9081252217292786,2.6250667572021484,0.1149393618106842,0.9301167726516724,0.9301167726516724,0.0,303.6949768066406,309.0,60255.109375,0.0,4348.0693359375,1.0,279.1414794921875,283.1018371582031,296.21990966796875,300.0556945800781,293.1499938964844,293.1499938964844,278.8500061035156,33578.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195189476013184,1.0,0.0,0.0,3.637315273284912,3.637338638305664,8.827854571791249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.390625,0.0,1501.0478515625,1895.4371337890625,0.0,3584.71826171875,0.9006980061531067,1.0,0.0,3.0,1.0,0.0
17858460,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7438645362854004,0.389763206243515,0.3580627143383026,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8587371706962585,0.6110993027687073,0.5847484469413757,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8789883255958557,0.6565598845481873,0.4630396664142608,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7728413939476013,0.4396771788597107,0.4238117337226867,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6338123083114624,0.237718254327774,1.108558177947998,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7274780273437,297.1387023925781,284.90728759765625,1.0,0.7178663015365601,0.3472996056079864,0.3472996056079864,1.0,1.0,-3.5287065505981445,0.9061349630355836,2.6225717067718506,0.114068366587162,0.8457889556884766,0.8457889556884766,0.0,306.9991455078125,312.0,60814.25,0.0,4356.0361328125,1.0,278.85845947265625,282.99298095703125,296.2647705078125,300.2073059082031,293.1499938964844,293.1499938964844,279.1499938964844,38650.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269278645515442,1.0,0.0,0.0,3.515207052230835,3.515230417251587,8.245085041380662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0283203125,0.0,1407.4097900390625,1895.4371337890625,0.0,3652.9501953125,0.8776165246963501,1.0,0.0,3.0,1.0,0.0
17858520,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7438645362854004,0.389763206243515,0.3580627143383026,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8587371706962585,0.6110993027687073,0.5847484469413757,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8789883255958557,0.6565598845481873,0.4630396664142608,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7728413939476013,0.4396771788597107,0.4238117337226867,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6338123083114624,0.237718254327774,1.108558177947998,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7274780273437,297.1387023925781,284.90728759765625,1.0,0.7178663015365601,0.3472996056079864,0.3472996056079864,1.0,1.0,-3.5287065505981445,0.9061349630355836,2.6225717067718506,0.114068366587162,0.8457889556884766,0.8457889556884766,0.0,306.9991455078125,312.0,60814.25,0.0,4356.0361328125,1.0,278.85845947265625,282.99298095703125,296.2647705078125,300.2073059082031,293.1499938964844,293.1499938964844,279.1499938964844,38650.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269278645515442,1.0,0.0,0.0,3.515207052230835,3.515230417251587,8.245085041380662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0283203125,0.0,1407.4097900390625,1895.4371337890625,0.0,3652.9501953125,0.8776165246963501,1.0,0.0,3.0,1.0,0.0
17858580,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7420138716697693,0.3892089128494262,0.3574579060077667,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8563774228096008,0.6098846197128296,0.5834872126579285,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8772433996200562,0.6570214033126831,0.463218092918396,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7710333466529846,0.4394323229789734,0.423511266708374,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6325896382331848,0.2377465516328811,1.108656644821167,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.7231750488281,297.1405639648437,284.99517822265625,1.0,0.7189270853996277,0.3471087515354156,0.3471087515354156,1.0,1.0,-3.5264251232147217,0.9048345685005188,2.621590614318848,0.1131815016269683,0.927287220954895,0.927287220954895,0.0,309.7190246582031,315.0,60130.3203125,0.0,4366.35400390625,1.0,279.1413879394531,283.10467529296875,296.2258605957031,300.0541687011719,293.1499938964844,293.1499938964844,278.8500061035156,33580.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186959266662598,1.0,0.0,0.0,3.627088785171509,3.6271121501922607,8.778284268373682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.32421875,0.0,1489.838134765625,1895.4371337890625,0.0,3577.118896484375,0.8983989357948303,1.0,0.0,3.0,1.0,0.0
17858640,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7420138716697693,0.3892089128494262,0.3574579060077667,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8563774228096008,0.6098846197128296,0.5834872126579285,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8772433996200562,0.6570214033126831,0.463218092918396,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7710333466529846,0.4394323229789734,0.423511266708374,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6325896382331848,0.2377465516328811,1.108656644821167,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.7231750488281,297.1405639648437,284.99517822265625,1.0,0.7189270853996277,0.3471087515354156,0.3471087515354156,1.0,1.0,-3.5264251232147217,0.9048345685005188,2.621590614318848,0.1131815016269683,0.927287220954895,0.927287220954895,0.0,309.7190246582031,315.0,60130.3203125,0.0,4366.35400390625,1.0,279.1413879394531,283.10467529296875,296.2258605957031,300.0541687011719,293.1499938964844,293.1499938964844,278.8500061035156,33580.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186959266662598,1.0,0.0,0.0,3.627088785171509,3.6271121501922607,8.778284268373682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.32421875,0.0,1489.838134765625,1895.4371337890625,0.0,3577.118896484375,0.8983989357948303,1.0,0.0,3.0,1.0,0.0
17858700,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7410338521003723,0.388505756855011,0.3571318089962005,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.855144739151001,0.6088529229164124,0.5828431248664856,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8763110637664795,0.6567283272743225,0.4632976651191711,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.770087480545044,0.4390089809894562,0.4233670830726623,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.63196861743927,0.2376111596822738,1.1088515520095823,284.87646484375,284.95001220703125,299.3958435058594,293.2504272460937,297.7197265625,297.1397399902344,284.8758239746094,1.0,0.7195050120353699,0.3470133244991302,0.3470133244991302,1.0,1.0,-3.525421619415283,0.9042210578918456,2.621200561523437,0.1128752902150154,0.8426745533943176,0.8426745533943176,0.0,311.1937866210937,315.0,60950.7890625,0.0,4372.5517578125,1.0,278.8988342285156,282.9697570800781,296.2801208496094,300.2690734863281,293.1499938964844,293.1499938964844,278.8500061035156,38212.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245397448539734,1.0,0.0,0.0,3.581420421600342,3.581444025039673,8.558622539567295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.8388671875,0.0,1474.4456787109375,1895.4371337890625,0.0,3630.993408203125,0.8892808556556702,1.0,0.0,3.0,1.0,0.0
17858760,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7396184206008911,0.3877068161964416,0.3564716279506683,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.853476345539093,0.6077102422714233,0.5818359851837158,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8748868703842163,0.6563237905502319,0.4630511105060577,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7687286138534546,0.4384827613830566,0.4229490458965301,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6310235857963562,0.2373917996883392,1.1082919836044312,284.906982421875,284.95001220703125,299.3857421875,293.2514953613281,297.7155456542969,297.13800048828125,284.907958984375,1.0,0.719951868057251,0.346932590007782,0.346932590007782,1.0,1.0,-3.521945238113404,0.9028915166854858,2.619053840637207,0.112353540956974,0.843580424785614,0.843580424785614,0.0,313.00787353515625,318.0,60662.94140625,0.0,4374.1953125,1.0,278.8582763671875,282.99713134765625,296.27020263671875,300.204345703125,293.1499938964844,293.1499938964844,279.1499938964844,38779.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261239171028136,1.0,0.0,0.0,3.5022401809692383,3.502263069152832,8.18436774352449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.876953125,0.0,1394.8631591796875,1895.4371337890625,0.0,3645.5625,0.8748570680618286,1.0,0.0,3.0,1.0,0.0
17858820,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.737821102142334,0.3871344029903412,0.3558495342731476,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8511908054351807,0.6064741611480713,0.5805537700653076,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8732435703277588,0.6568737030029297,0.4632862508296966,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7669699788093567,0.4382126927375793,0.4226238131523132,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6298410296440125,0.2374178767204284,1.1083784103393557,284.99542236328125,284.95001220703125,299.3656921386719,293.2533264160156,297.71148681640625,297.13995361328125,284.9945678710937,1.0,0.721007764339447,0.3467711210250854,0.3467711210250854,1.0,1.0,-3.519641637802124,0.9016779661178588,2.6179637908935547,0.1115556731820106,0.9244686961174012,0.9244686961174012,0.0,315.72906494140625,321.0,59999.5546875,0.0,4384.4248046875,1.0,279.14129638671875,283.107421875,296.2300720214844,300.050537109375,293.1499938964844,293.1499938964844,278.8500061035156,33578.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178948998451232,1.0,0.0,0.0,3.616589784622192,3.616613149642944,8.727539011488261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.1083984375,0.0,1478.3651123046875,1895.4371337890625,0.0,3569.71875,0.896037757396698,1.0,0.0,3.0,1.0,0.0
17858880,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.737821102142334,0.3871344029903412,0.3558495342731476,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8511908054351807,0.6064741611480713,0.5805537700653076,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8732435703277588,0.6568737030029297,0.4632862508296966,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7669699788093567,0.4382126927375793,0.4226238131523132,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6298410296440125,0.2374178767204284,1.1083784103393557,284.99542236328125,284.95001220703125,299.3656921386719,293.2533264160156,297.71148681640625,297.13995361328125,284.9945678710937,1.0,0.721007764339447,0.3467711210250854,0.3467711210250854,1.0,1.0,-3.519641637802124,0.9016779661178588,2.6179637908935547,0.1115556731820106,0.9244686961174012,0.9244686961174012,0.0,315.72906494140625,321.0,59999.5546875,0.0,4384.4248046875,1.0,279.14129638671875,283.107421875,296.2300720214844,300.050537109375,293.1499938964844,293.1499938964844,278.8500061035156,33578.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178948998451232,1.0,0.0,0.0,3.616589784622192,3.616613149642944,8.727539011488261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.1083984375,0.0,1478.3651123046875,1895.4371337890625,0.0,3569.71875,0.896037757396698,1.0,0.0,3.0,1.0,0.0
17858940,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7354937791824341,0.385625809431076,0.3548483252525329,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8483846783638,0.6042904257774353,0.5788838863372803,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8710126876831055,0.656286358833313,0.463185042142868,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647327780723572,0.4372455477714538,0.4220380783081054,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6283227205276489,0.2370633482933044,1.1079984903335571,284.9078063964844,284.95001220703125,299.3458251953125,293.254638671875,297.7041015625,297.1375427246094,284.9082336425781,1.0,0.7220289707183838,0.3466096520423889,0.3466096520423889,1.0,1.0,-3.515153646469116,0.8997831344604492,2.615370512008667,0.110771894454956,0.8418005704879761,0.8418005704879761,0.0,319.01617431640625,309.0,60535.9765625,0.0,4392.185546875,1.0,278.858642578125,283.000732421875,296.27301025390625,300.1988220214844,293.1499938964844,293.1499938964844,279.1499938964844,38638.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925319254398346,1.0,0.0,0.0,3.4929003715515137,3.4929234981536865,8.140773957165948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.6865234375,0.0,1384.2000732421875,1895.4371337890625,0.0,3638.164306640625,0.8726833462715149,1.0,0.0,3.0,1.0,0.0
17859000,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7354937791824341,0.385625809431076,0.3548483252525329,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8483846783638,0.6042904257774353,0.5788838863372803,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8710126876831055,0.656286358833313,0.463185042142868,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647327780723572,0.4372455477714538,0.4220380783081054,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6283227205276489,0.2370633482933044,1.1079984903335571,284.9078063964844,284.95001220703125,299.3458251953125,293.254638671875,297.7041015625,297.1375427246094,284.9082336425781,1.0,0.7220289707183838,0.3466096520423889,0.3466096520423889,1.0,1.0,-3.515153646469116,0.8997831344604492,2.615370512008667,0.110771894454956,0.8418005704879761,0.8418005704879761,0.0,319.01617431640625,309.0,60535.9765625,0.0,4392.185546875,1.0,278.858642578125,283.000732421875,296.27301025390625,300.1988220214844,293.1499938964844,293.1499938964844,279.1499938964844,38638.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925319254398346,1.0,0.0,0.0,3.4929003715515137,3.4929234981536865,8.140773957165948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.6865234375,0.0,1384.2000732421875,1895.4371337890625,0.0,3638.164306640625,0.8726833462715149,1.0,0.0,3.0,1.0,0.0
17859060,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7369440197944641,0.3850613832473755,0.353968858718872,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8500612378120422,0.6030476093292236,0.5773218274116516,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8736922740936279,0.6569846868515015,0.4633121788501739,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7666204571723938,0.4369694888591766,0.4214291572570801,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6298518180847168,0.237103596329689,1.106815218925476,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7003173828125,297.1397705078125,284.9926452636719,1.0,0.7190264463424683,0.3464845418930053,0.3464845418930053,1.0,1.0,-3.5102100372314453,0.8978660702705383,2.612344026565552,0.1099134683609008,0.9203270673751832,0.9203270673751832,0.0,314.6092834472656,297.0,59829.1953125,0.0,4352.599609375,1.0,279.1412048339844,283.1094970703125,296.2320861816406,300.04302978515625,293.1499938964844,293.1499938964844,278.8500061035156,33627.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170957207679749,1.0,0.0,0.0,3.6043426990509033,3.6043660640716553,8.668530426803045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.4560546875,0.0,1465.4310302734375,1895.4371337890625,0.0,3562.33203125,0.8933075666427612,1.0,0.0,3.0,1.0,0.0
17859120,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7369440197944641,0.3850613832473755,0.353968858718872,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8500612378120422,0.6030476093292236,0.5773218274116516,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8736922740936279,0.6569846868515015,0.4633121788501739,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7666204571723938,0.4369694888591766,0.4214291572570801,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6298518180847168,0.237103596329689,1.106815218925476,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7003173828125,297.1397705078125,284.9926452636719,1.0,0.7190264463424683,0.3464845418930053,0.3464845418930053,1.0,1.0,-3.5102100372314453,0.8978660702705383,2.612344026565552,0.1099134683609008,0.9203270673751832,0.9203270673751832,0.0,314.6092834472656,297.0,59829.1953125,0.0,4352.599609375,1.0,279.1412048339844,283.1094970703125,296.2320861816406,300.04302978515625,293.1499938964844,293.1499938964844,278.8500061035156,33627.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170957207679749,1.0,0.0,0.0,3.6043426990509033,3.6043660640716553,8.668530426803045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.4560546875,0.0,1465.4310302734375,1895.4371337890625,0.0,3562.33203125,0.8933075666427612,1.0,0.0,3.0,1.0,0.0
