time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7397711873054504,0.3836537897586822,0.3526251316070556,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8535174131393433,0.6009288430213928,0.5752619504928589,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8783287405967712,0.6567330956459045,0.4630853235721588,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7701759934425354,0.4360727071762085,0.4204574823379516,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6326539516448975,0.2368295490741729,1.1046663522720337,284.9071350097656,284.95001220703125,299.30670166015625,293.2557678222656,297.6937255859375,297.1383056640625,284.907470703125,1.0,0.7141936421394348,0.3463594615459442,0.3463594615459442,1.0,1.0,-3.502097845077514,0.8949706554412842,2.6071271896362305,0.1089395955204963,0.8376632332801819,0.8376632332801819,0.0,306.8170166015625,285.0,60288.37890625,0.0,4284.4951171875,1.0,278.8587646484375,283.0050048828125,296.273193359375,300.1849670410156,293.1499938964844,293.1499938964844,279.1499938964844,38736.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243369102478028,1.0,0.0,0.0,3.4752237796783447,3.47524642944336,8.058585763137671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.2578125,0.0,1366.76953125,1895.4371337890625,0.0,3629.126953125,0.8688586354255676,1.0,0.0,3.0,1.0,0.0
17859240,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7397711873054504,0.3836537897586822,0.3526251316070556,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8535174131393433,0.6009288430213928,0.5752619504928589,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8783287405967712,0.6567330956459045,0.4630853235721588,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7701759934425354,0.4360727071762085,0.4204574823379516,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6326539516448975,0.2368295490741729,1.1046663522720337,284.9071350097656,284.95001220703125,299.30670166015625,293.2557678222656,297.6937255859375,297.1383056640625,284.907470703125,1.0,0.7141936421394348,0.3463594615459442,0.3463594615459442,1.0,1.0,-3.502097845077514,0.8949706554412842,2.6071271896362305,0.1089395955204963,0.8376632332801819,0.8376632332801819,0.0,306.8170166015625,285.0,60288.37890625,0.0,4284.4951171875,1.0,278.8587646484375,283.0050048828125,296.273193359375,300.1849670410156,293.1499938964844,293.1499938964844,279.1499938964844,38736.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243369102478028,1.0,0.0,0.0,3.4752237796783447,3.47524642944336,8.058585763137671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.2578125,0.0,1366.76953125,1895.4371337890625,0.0,3629.126953125,0.8688586354255676,1.0,0.0,3.0,1.0,0.0
17859300,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7417426705360413,0.3833846747875213,0.3519870042800903,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8559013605117798,0.6002957224845886,0.5742494463920593,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8813995718955994,0.6572263240814209,0.4630536735057831,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.772556483745575,0.4359371066093445,0.4199678003787994,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6344907283782959,0.2368645071983337,1.1034495830535889,285.0099792480469,284.95001220703125,299.2970886230469,293.2557373046875,297.6919860839844,297.1395568847656,285.0102844238281,1.0,0.7113532423973083,0.3462969064712524,0.3462969064712524,1.0,1.0,-3.4980151653289795,0.8935205936431885,2.604494571685791,0.1083278357982635,0.909482717514038,0.909482717514038,0.0,301.9921875,285.0,59472.5546875,0.0,4244.94970703125,1.0,279.0975036621094,283.1251220703125,296.2217102050781,299.97509765625,293.1499938964844,293.1499938964844,279.1499938964844,34102.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181565642356871,1.0,0.0,0.0,3.524934768676758,3.5249571800231934,8.290781465802866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.7578125,0.0,1384.7169189453125,1895.4371337890625,0.0,3572.13623046875,0.8776195049285889,1.0,0.0,3.0,1.0,0.0
17859360,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7443747520446777,0.383224606513977,0.3516435325145721,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8590016961097717,0.5997834205627441,0.5735544562339783,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8852828145027161,0.6578901410102844,0.4633462429046631,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7756091952323914,0.4359136521816253,0.4197204411029815,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6368529200553894,0.2369954138994217,1.1029208898544312,284.9918212890625,284.95001220703125,299.2875366210937,293.25555419921875,297.6911926269531,297.1419372558594,284.99053955078125,1.0,0.7084696292877197,0.3462704420089721,0.3462704420089721,1.0,1.0,-3.496182680130005,0.892867386341095,2.6033153533935547,0.1080557256937027,0.9145646691322328,0.9145646691322328,0.0,296.5352478027344,273.0,59573.73828125,0.0,4207.57861328125,1.0,279.141845703125,283.1126708984375,296.2303161621094,300.02569580078125,293.1499938964844,293.1499938964844,278.8500061035156,33591.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915840208530426,1.0,0.0,0.0,3.587045431137085,3.5870683193206787,8.585528235016682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.08984375,0.0,1446.5389404296875,1895.4371337890625,0.0,3550.720947265625,0.8892019987106323,1.0,0.0,3.0,1.0,0.0
17859420,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7492769360542297,0.3819423317909241,0.3503091633319855,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8649469017982483,0.597767174243927,0.5714789628982544,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.89272540807724,0.6580233573913574,0.4633239209651947,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7814773321151733,0.4351306855678558,0.4187456667423248,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6414499282836914,0.2368439435958862,1.1007885932922363,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.6856689453125,297.1415100097656,284.90869140625,1.0,0.7022384405136108,0.346217542886734,0.346217542886734,1.0,1.0,-3.488324880599976,0.8902772665023804,2.5980474948883057,0.1073197275400161,0.8340966701507568,0.8340966701507568,0.0,285.8316650390625,261.0,60013.30078125,0.0,4123.36767578125,1.0,278.8589782714844,283.01129150390625,296.2716369628906,300.16619873046875,293.1499938964844,293.1499938964844,279.1499938964844,38720.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230078458786012,1.0,0.0,0.0,3.454392194747925,3.4544148445129395,7.962264021443843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.10546875,0.0,1345.504638671875,1895.4371337890625,0.0,3616.890380859375,0.8642615675926208,1.0,0.0,3.0,1.0,0.0
17859480,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7492769360542297,0.3819423317909241,0.3503091633319855,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8649469017982483,0.597767174243927,0.5714789628982544,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.89272540807724,0.6580233573913574,0.4633239209651947,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7814773321151733,0.4351306855678558,0.4187456667423248,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6414499282836914,0.2368439435958862,1.1007885932922363,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.6856689453125,297.1415100097656,284.90869140625,1.0,0.7022384405136108,0.346217542886734,0.346217542886734,1.0,1.0,-3.488324880599976,0.8902772665023804,2.5980474948883057,0.1073197275400161,0.8340966701507568,0.8340966701507568,0.0,285.8316650390625,261.0,60013.30078125,0.0,4123.36767578125,1.0,278.8589782714844,283.01129150390625,296.2716369628906,300.16619873046875,293.1499938964844,293.1499938964844,279.1499938964844,38720.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230078458786012,1.0,0.0,0.0,3.454392194747925,3.4544148445129395,7.962264021443843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.10546875,0.0,1345.504638671875,1895.4371337890625,0.0,3616.890380859375,0.8642615675926208,1.0,0.0,3.0,1.0,0.0
17859540,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7555714249610901,0.381586492061615,0.349357396364212,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8724252581596375,0.5966829061508179,0.5697889924049377,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9018420577049256,0.6594340205192566,0.4637438654899597,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7887234687805176,0.43504598736763,0.4180357754230499,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6471541523933411,0.2371034622192382,1.0992381572723389,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.6839294433594,297.1459655761719,284.9907531738281,1.0,0.6957951188087463,0.3461646735668182,0.3461646735668182,1.0,1.0,-3.4829254150390625,0.8884530663490295,2.5944724082946777,0.106601633131504,0.9100565314292908,0.9100565314292908,0.0,274.0859069824219,249.0,59317.29296875,0.0,4039.616455078125,1.0,279.140869140625,283.1175537109375,296.2291259765625,300.0084533691406,293.1499938964844,293.1499938964844,278.8500061035156,33663.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145874977111816,1.0,0.0,0.0,3.5658276081085205,3.5658504962921143,8.484260547447775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.8681640625,0.0,1424.4459228515625,1895.4371337890625,0.0,3539.127197265625,0.88469398021698,1.0,0.0,3.0,1.0,0.0
17859600,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7555714249610901,0.381586492061615,0.349357396364212,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8724252581596375,0.5966829061508179,0.5697889924049377,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9018420577049256,0.6594340205192566,0.4637438654899597,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7887234687805176,0.43504598736763,0.4180357754230499,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6471541523933411,0.2371034622192382,1.0992381572723389,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.6839294433594,297.1459655761719,284.9907531738281,1.0,0.6957951188087463,0.3461646735668182,0.3461646735668182,1.0,1.0,-3.4829254150390625,0.8884530663490295,2.5944724082946777,0.106601633131504,0.9100565314292908,0.9100565314292908,0.0,274.0859069824219,249.0,59317.29296875,0.0,4039.616455078125,1.0,279.140869140625,283.1175537109375,296.2291259765625,300.0084533691406,293.1499938964844,293.1499938964844,278.8500061035156,33663.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145874977111816,1.0,0.0,0.0,3.5658276081085205,3.5658504962921143,8.484260547447775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.8681640625,0.0,1424.4459228515625,1895.4371337890625,0.0,3539.127197265625,0.88469398021698,1.0,0.0,3.0,1.0,0.0
17859660,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7617433667182922,0.3802014291286468,0.3479627072811126,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8798553347587585,0.5945537686347961,0.5676411986351013,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.911218523979187,0.6596199870109558,0.4637832045555115,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7958813905715942,0.4341513812541961,0.4169952869415283,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6528961062431335,0.2368417978286743,1.0968425273895264,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.677490234375,297.14404296875,284.9087829589844,1.0,0.6891209483146667,0.3461188077926636,0.3461188077926636,1.0,1.0,-3.4745891094207764,0.8857350945472717,2.5888538360595703,0.1058696806430816,0.8302550315856934,0.8302550315856934,0.0,262.8044128417969,237.0,59741.77734375,0.0,3951.43994140625,1.0,278.85906982421875,283.0163879394531,296.2684936523437,300.1470642089844,293.1499938964844,293.1499938964844,279.1499938964844,38738.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921823263168335,1.0,0.0,0.0,3.43464994430542,3.4346723556518555,7.871514071666752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.6083984375,0.0,1325.80078125,1895.4371337890625,0.0,3605.974853515625,0.8598505258560181,1.0,0.0,3.0,1.0,0.0
17859720,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7617433667182922,0.3802014291286468,0.3479627072811126,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8798553347587585,0.5945537686347961,0.5676411986351013,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.911218523979187,0.6596199870109558,0.4637832045555115,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7958813905715942,0.4341513812541961,0.4169952869415283,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6528961062431335,0.2368417978286743,1.0968425273895264,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.677490234375,297.14404296875,284.9087829589844,1.0,0.6891209483146667,0.3461188077926636,0.3461188077926636,1.0,1.0,-3.4745891094207764,0.8857350945472717,2.5888538360595703,0.1058696806430816,0.8302550315856934,0.8302550315856934,0.0,262.8044128417969,237.0,59741.77734375,0.0,3951.43994140625,1.0,278.85906982421875,283.0163879394531,296.2684936523437,300.1470642089844,293.1499938964844,293.1499938964844,279.1499938964844,38738.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921823263168335,1.0,0.0,0.0,3.43464994430542,3.4346723556518555,7.871514071666752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.6083984375,0.0,1325.80078125,1895.4371337890625,0.0,3605.974853515625,0.8598505258560181,1.0,0.0,3.0,1.0,0.0
17859780,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.768966019153595,0.3794929385185241,0.3467503190040588,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8884120583534241,0.5930930972099304,0.5656600594520569,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9226248264312744,0.6608392000198364,0.4641117751598358,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.803949773311615,0.4336877465248108,0.415991336107254,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6593471169471741,0.2366892844438552,1.0937849283218384,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6730041503906,297.14453125,284.9875793457031,1.0,0.6822085380554199,0.3460729420185089,0.3460729420185089,1.0,1.0,-3.466252326965332,0.8830260038375854,2.583226442337036,0.1049505546689033,0.903076946735382,0.903076946735382,0.0,251.0793609619141,225.0,58995.203125,0.0,3861.06201171875,1.0,279.1407165527344,283.1203918457031,296.2229309082031,299.9842834472656,293.1499938964844,293.1499938964844,278.8500061035156,33758.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913433074951172,1.0,0.0,0.0,3.5437254905700684,3.543747901916504,8.379409450753883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.0009765625,0.0,1401.83447265625,1895.4371337890625,0.0,3528.436279296875,0.8797911405563354,1.0,0.0,3.0,1.0,0.0
17859840,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.768966019153595,0.3794929385185241,0.3467503190040588,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8884120583534241,0.5930930972099304,0.5656600594520569,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9226248264312744,0.6608392000198364,0.4641117751598358,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.803949773311615,0.4336877465248108,0.415991336107254,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6593471169471741,0.2366892844438552,1.0937849283218384,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6730041503906,297.14453125,284.9875793457031,1.0,0.6822085380554199,0.3460729420185089,0.3460729420185089,1.0,1.0,-3.466252326965332,0.8830260038375854,2.583226442337036,0.1049505546689033,0.903076946735382,0.903076946735382,0.0,251.0793609619141,225.0,58995.203125,0.0,3861.06201171875,1.0,279.1407165527344,283.1203918457031,296.2229309082031,299.9842834472656,293.1499938964844,293.1499938964844,278.8500061035156,33758.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913433074951172,1.0,0.0,0.0,3.5437254905700684,3.543747901916504,8.379409450753883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.0009765625,0.0,1401.83447265625,1895.4371337890625,0.0,3528.436279296875,0.8797911405563354,1.0,0.0,3.0,1.0,0.0
17859900,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7726900577545166,0.3786971271038055,0.3460680246353149,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8928228616714478,0.5919150710105896,0.564593493938446,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9286029934883118,0.6609113216400146,0.4642320871353149,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8080498576164246,0.4331203997135162,0.4154342114925384,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6626927256584167,0.2364036589860916,1.092044234275818,284.87432861328125,284.95001220703125,299.2054443359375,293.24468994140625,297.6689147949219,297.1423034667969,284.8744506835937,1.0,0.6786960363388062,0.3460500240325928,0.3460500240325928,1.0,1.0,-3.4615368843078613,0.8814975023269653,2.580039501190185,0.1045536771416664,0.8203070163726807,0.8203070163726807,0.0,245.3275146484375,225.0,59636.24609375,0.0,3815.31884765625,1.0,278.90093994140625,282.9934387207031,296.2730407714844,300.1858825683594,293.1499938964844,293.1499938964844,278.8500061035156,38838.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919119119644165,1.0,0.0,0.0,3.483957052230835,3.4839799404144287,8.099139563455537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.9560546875,0.0,1376.4354248046875,1895.4371337890625,0.0,3581.02685546875,0.8679906129837036,1.0,0.0,3.0,1.0,0.0
17859960,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7760336995124817,0.3778303861618042,0.3450743854045868,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8968600034713745,0.5906473994255066,0.5631836652755737,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9341201782226562,0.6609092354774475,0.4640461504459381,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8116920590400696,0.4324619770050049,0.4146089851856231,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6657463312149048,0.2360249161720276,1.0894683599472046,284.9085693359375,284.95001220703125,299.1968994140625,293.2418518066406,297.66412353515625,297.1390991210937,284.9091186523437,1.0,0.6750049591064453,0.3460645079612732,0.3460645079612732,1.0,1.0,-3.4543333053588867,0.8793128132820129,2.5750205516815186,0.1039986461400985,0.8241727352142334,0.8241727352142334,0.0,239.8613128662109,213.0,59288.42578125,0.0,3765.26416015625,1.0,278.8590393066406,283.0241394042969,296.25836181640625,300.1112365722656,293.1499938964844,293.1499938964844,279.1499938964844,38985.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204357862472534,1.0,0.0,0.0,3.401934862136841,3.4019570350646973,7.722275086052832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.98828125,0.0,1295.1165771484375,1895.4371337890625,0.0,3593.1796875,0.8529794812202454,1.0,0.0,3.0,1.0,0.0
17860020,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7846569418907166,0.3769672214984894,0.343705266714096,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9070451259613036,0.5889952778816223,0.5610024929046631,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.947418451309204,0.6621384620666504,0.4643668234348297,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.820387065410614,0.4318064749240875,0.413400262594223,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.673347532749176,0.235618308186531,1.085140347480774,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.6590576171875,297.1383972167969,284.98443603515625,1.0,0.6676321625709534,0.3460934460163116,0.3460934460163116,1.0,1.0,-3.4437828063964844,0.8761518597602844,2.5676310062408447,0.1030990853905677,0.8933967351913452,0.8933967351913452,0.0,228.01670837402344,201.0,58514.87890625,0.0,3669.747802734375,1.0,279.1404113769531,283.12530517578125,296.2093811035156,299.9422302246094,293.1499938964844,293.1499938964844,279.45001220703125,33888.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117047786712646,1.0,0.0,0.0,3.5100972652435303,3.5101194381713867,8.221131224672718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.4130859375,0.0,1367.82861328125,1895.4371337890625,0.0,3512.41796875,0.8723551630973816,1.0,0.0,3.0,1.0,0.0
17860080,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7846569418907166,0.3769672214984894,0.343705266714096,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9070451259613036,0.5889952778816223,0.5610024929046631,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.947418451309204,0.6621384620666504,0.4643668234348297,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.820387065410614,0.4318064749240875,0.413400262594223,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.673347532749176,0.235618308186531,1.085140347480774,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.6590576171875,297.1383972167969,284.98443603515625,1.0,0.6676321625709534,0.3460934460163116,0.3460934460163116,1.0,1.0,-3.4437828063964844,0.8761518597602844,2.5676310062408447,0.1030990853905677,0.8933967351913452,0.8933967351913452,0.0,228.01670837402344,201.0,58514.87890625,0.0,3669.747802734375,1.0,279.1404113769531,283.12530517578125,296.2093811035156,299.9422302246094,293.1499938964844,293.1499938964844,279.45001220703125,33888.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117047786712646,1.0,0.0,0.0,3.5100972652435303,3.5101194381713867,8.221131224672718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.4130859375,0.0,1367.82861328125,1895.4371337890625,0.0,3512.41796875,0.8723551630973816,1.0,0.0,3.0,1.0,0.0
17860140,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7948194146156311,0.3762578070163727,0.3426239192485809,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9198862314224244,0.5875352025032043,0.5591569542884827,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9619001150131226,0.6636977195739746,0.4650716781616211,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8302551507949829,0.4313282370567322,0.4124689400196075,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6823265552520752,0.235325738787651,1.081570386886597,285.03375244140625,284.95001220703125,299.1636657714844,293.2272033691406,297.6556701660156,297.1397399902344,285.0309753417969,1.0,0.660354495048523,0.3461224138736725,0.3461224138736725,1.0,1.0,-3.435695171356201,0.8737465143203735,2.561948537826538,0.1024679243564605,0.9855462312698364,0.9855462312698364,0.0,215.8939208984375,189.0,58026.828125,0.0,3579.054443359375,1.0,279.4411315917969,283.1989440917969,296.20819091796875,299.8945617675781,293.1499938964844,293.1499938964844,279.1499938964844,31445.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90532785654068,1.0,0.0,0.0,3.694760799407959,3.69478440284729,9.108899803322856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.3603515625,0.0,1549.0419921875,1895.4371337890625,0.0,3453.195068359375,0.9120064377784728,1.0,0.0,3.0,1.0,0.0
17860200,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7948194146156311,0.3762578070163727,0.3426239192485809,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9198862314224244,0.5875352025032043,0.5591569542884827,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9619001150131226,0.6636977195739746,0.4650716781616211,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8302551507949829,0.4313282370567322,0.4124689400196075,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6823265552520752,0.235325738787651,1.081570386886597,285.03375244140625,284.95001220703125,299.1636657714844,293.2272033691406,297.6556701660156,297.1397399902344,285.0309753417969,1.0,0.660354495048523,0.3461224138736725,0.3461224138736725,1.0,1.0,-3.435695171356201,0.8737465143203735,2.561948537826538,0.1024679243564605,0.9855462312698364,0.9855462312698364,0.0,215.8939208984375,189.0,58026.828125,0.0,3579.054443359375,1.0,279.4411315917969,283.1989440917969,296.20819091796875,299.8945617675781,293.1499938964844,293.1499938964844,279.1499938964844,31445.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90532785654068,1.0,0.0,0.0,3.694760799407959,3.69478440284729,9.108899803322856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.3603515625,0.0,1549.0419921875,1895.4371337890625,0.0,3453.195068359375,0.9120064377784728,1.0,0.0,3.0,1.0,0.0
17860260,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7999141812324524,0.3752534985542297,0.3418170511722564,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9266317486763,0.5861226320266724,0.5579409003257751,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9688140749931335,0.6636864542961121,0.4652085602283478,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8352785706520081,0.4305896461009979,0.4118040204048157,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6869197487831116,0.2348841279745102,1.0792582035064695,284.8773193359375,284.95001220703125,299.1552734375,293.2225952148437,297.6508178710937,297.13629150390625,284.8735046386719,1.0,0.6564887166023254,0.3461728692054748,0.3461728692054748,1.0,1.0,-3.4298553466796875,0.8720879554748535,2.557767391204834,0.1022107675671577,0.8832437992095947,0.8832437992095947,0.0,209.93673706054688,189.0,59056.390625,0.0,3530.18994140625,1.0,279.1928100585937,283.0270690917969,296.2665100097656,300.1299133300781,293.1499938964844,293.1499938964844,279.1499938964844,36009.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132555723190308,1.0,0.0,0.0,3.689469337463379,3.6894936561584473,9.082828000828158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.9228515625,0.0,1577.595458984375,1895.4371337890625,0.0,3526.79150390625,0.9120194911956788,1.0,0.0,3.0,1.0,0.0
17860320,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8039294481277466,0.3741307854652405,0.3406605124473572,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9321216940879822,0.5845913887023926,0.5563595294952393,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9742289781570436,0.6634138226509094,0.464906096458435,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8393852710723877,0.4297073185443878,0.410832792520523,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.69061279296875,0.2343188822269439,1.076066970825195,284.8850402832031,284.95001220703125,299.1475830078125,293.2180480957031,297.6448669433594,297.13116455078125,284.8863830566406,1.0,0.6526967287063599,0.3462194502353668,0.3462194502353668,1.0,1.0,-3.4211959838867188,0.8695546388626099,2.5516414642333984,0.1016525477170944,0.8649119138717651,0.8649119138717651,0.0,204.84478759765625,177.0,58697.5625,0.0,3479.89208984375,1.0,279.15692138671875,283.0388488769531,296.25146484375,300.0668029785156,293.1499938964844,293.1499938964844,279.45001220703125,38439.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916201114654541,1.0,0.0,0.0,3.611969947814941,3.611994028091431,8.705255822860636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.876953125,0.0,1509.3330078125,1895.4371337890625,0.0,3554.059326171875,0.898378312587738,1.0,0.0,3.0,1.0,0.0
17860380,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8147133588790894,0.3730110228061676,0.3389624059200287,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9467021226882936,0.5826245546340942,0.5537799000740051,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9873849153518676,0.6645434498786926,0.4650525152683258,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8505417704582214,0.4287774562835693,0.4092913568019867,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7004565000534058,0.2336197346448898,1.070256590843201,284.9857177734375,284.95001220703125,299.1318054199219,293.207763671875,297.6392517089844,297.12939453125,284.98468017578125,1.0,0.6447596549987793,0.3463164567947387,0.3463164567947387,1.0,1.0,-3.40737533569336,0.8655868768692017,2.541788339614868,0.1006283685564994,0.9446248412132264,0.9446248412132264,0.0,193.1213836669922,165.0,57717.67578125,0.0,3379.20556640625,1.0,279.4420471191406,283.1632080078125,296.1868591308594,299.8731994628906,293.1499938964844,293.1499938964844,279.1499938964844,33852.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90828937292099,1.0,0.0,0.0,3.7080564498901367,3.708080530166626,9.174574984172068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.439453125,0.0,1582.3995361328125,1895.4371337890625,0.0,3480.7216796875,0.9167794585227966,1.0,0.0,3.0,1.0,0.0
17860440,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8147133588790894,0.3730110228061676,0.3389624059200287,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9467021226882936,0.5826245546340942,0.5537799000740051,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9873849153518676,0.6645434498786926,0.4650525152683258,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8505417704582214,0.4287774562835693,0.4092913568019867,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7004565000534058,0.2336197346448898,1.070256590843201,284.9857177734375,284.95001220703125,299.1318054199219,293.207763671875,297.6392517089844,297.12939453125,284.98468017578125,1.0,0.6447596549987793,0.3463164567947387,0.3463164567947387,1.0,1.0,-3.40737533569336,0.8655868768692017,2.541788339614868,0.1006283685564994,0.9446248412132264,0.9446248412132264,0.0,193.1213836669922,165.0,57717.67578125,0.0,3379.20556640625,1.0,279.4420471191406,283.1632080078125,296.1868591308594,299.8731994628906,293.1499938964844,293.1499938964844,279.1499938964844,33852.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90828937292099,1.0,0.0,0.0,3.7080564498901367,3.708080530166626,9.174574984172068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.439453125,0.0,1582.3995361328125,1895.4371337890625,0.0,3480.7216796875,0.9167794585227966,1.0,0.0,3.0,1.0,0.0
17860500,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8204333782196045,0.3720900118350982,0.3381634652614593,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9544804692268372,0.5812802314758301,0.5525507926940918,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9938838481903076,0.6646503210067749,0.4652027487754822,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8568527102470398,0.4280568659305572,0.4085806310176849,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7059062123298645,0.2331317961215973,1.0675379037857056,284.8587646484375,284.95001220703125,299.1239929199219,293.2022399902344,297.63494873046875,297.12646484375,284.8569641113281,1.0,0.6407974362373352,0.3463649749755859,0.3463649749755859,1.0,1.0,-3.40099835395813,0.8637605309486389,2.537237882614136,0.1002854481339454,0.8509504199028015,0.8509504199028015,0.0,187.23670959472656,165.0,58463.73046875,0.0,3330.24169921875,1.0,279.196533203125,283.0216369628906,296.2335510253906,300.0729064941406,293.1499938964844,293.1499938964844,279.1499938964844,38504.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142293930053712,1.0,0.0,0.0,3.657315015792847,3.657339572906494,8.925201768761326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.0830078125,0.0,1560.09716796875,1895.4371337890625,0.0,3535.811767578125,0.9063376188278198,1.0,0.0,3.0,1.0,0.0
17860560,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8255268335342407,0.3710584342479706,0.3370389342308044,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9613568186759948,0.579807460308075,0.5509656071662903,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.6646252870559692,0.4646206498146057,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8627360463142395,0.4272212386131286,0.4076001346111297,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7108197212219238,0.2325494289398193,1.0640642642974854,284.8898620605469,284.95001220703125,299.1162414550781,293.1964416503906,297.6297912597656,297.12237548828125,284.8913879394531,1.0,0.6366514563560486,0.3464629054069519,0.3464629054069519,1.0,1.0,-3.3917152881622314,0.8611738681793213,2.53054141998291,0.0998544469475746,0.8456659913063049,0.8456659913063049,0.0,181.77110290527344,168.0,57994.4296875,0.0,3277.2109375,1.0,279.1576232910156,283.0541687011719,296.2144775390625,299.9883117675781,293.1499938964844,293.1499938964844,279.45001220703125,39665.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156561493873596,1.0,0.0,0.0,3.5552499294281006,3.5552737712860107,8.433999596491049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.7041015625,0.0,1456.9976806640625,1895.4371337890625,0.0,3549.01806640625,0.887285590171814,1.0,0.0,3.0,1.0,0.0
17860620,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8296951651573181,0.3700152635574341,0.3357366323471069,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9666449427604676,0.57791668176651,0.5487935543060303,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.6669874787330627,0.45688596367836,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8676921725273132,0.4263479709625244,0.4064287841320038,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7145775556564331,0.2318263947963714,1.0595192909240725,284.9862365722656,284.95001220703125,299.10089111328125,293.1841125488281,297.6277160644531,297.12506103515625,284.9856262207031,1.0,0.6323909163475037,0.3466587960720062,0.3466587960720062,1.0,1.0,-3.374546527862549,0.8564421534538269,2.518104314804077,0.0991996675729751,0.9237139225006104,0.9237139225006104,0.0,176.82736206054688,171.0,56958.17578125,0.0,3206.641845703125,1.0,279.4416198730469,283.174560546875,296.1539306640625,299.7925109863281,293.1499938964844,293.1499938964844,279.1499938964844,34174.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058708548545836,1.0,0.0,0.0,3.6474802494049072,3.6475038528442383,8.87726457676763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.1171875,0.0,1516.714599609375,1895.4371337890625,0.0,3458.24462890625,0.9033741354942322,1.0,0.0,3.0,1.0,0.0
17860680,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8296951651573181,0.3700152635574341,0.3357366323471069,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9666449427604676,0.57791668176651,0.5487935543060303,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.6669874787330627,0.45688596367836,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8676921725273132,0.4263479709625244,0.4064287841320038,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7145775556564331,0.2318263947963714,1.0595192909240725,284.9862365722656,284.95001220703125,299.10089111328125,293.1841125488281,297.6277160644531,297.12506103515625,284.9856262207031,1.0,0.6323909163475037,0.3466587960720062,0.3466587960720062,1.0,1.0,-3.374546527862549,0.8564421534538269,2.518104314804077,0.0991996675729751,0.9237139225006104,0.9237139225006104,0.0,176.82736206054688,171.0,56958.17578125,0.0,3206.641845703125,1.0,279.4416198730469,283.174560546875,296.1539306640625,299.7925109863281,293.1499938964844,293.1499938964844,279.1499938964844,34174.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058708548545836,1.0,0.0,0.0,3.6474802494049072,3.6475038528442383,8.87726457676763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.1171875,0.0,1516.714599609375,1895.4371337890625,0.0,3458.24462890625,0.9033741354942322,1.0,0.0,3.0,1.0,0.0
17860740,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8290811777114868,0.3680205047130584,0.3341585695743561,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.965955913066864,0.5750676393508911,0.5463513135910034,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.6689587235450745,0.4558233618736267,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8674221634864807,0.4247519969940185,0.4051062762737274,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7140987515449524,0.2306774854660034,1.05489981174469,284.89910888671875,284.95001220703125,299.0857238769531,293.1708679199219,297.6226806640625,297.12371826171875,284.900634765625,1.0,0.630046546459198,0.3468546867370605,0.3468546867370605,1.0,1.0,-3.3581457138061523,0.8519300222396851,2.506215810775757,0.0988025888800621,0.8340359330177307,0.8340359330177307,0.0,175.65298461914062,174.0,57131.34375,0.0,3166.03857421875,1.0,279.158203125,283.0733337402344,296.1835327148437,299.90203857421875,293.1499938964844,293.1499938964844,279.45001220703125,39610.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912237584590912,1.0,0.0,0.0,3.486419200897217,3.4864423274993896,8.110591238619236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.533203125,0.0,1384.4818115234375,1895.4371337890625,0.0,3517.35791015625,0.8721086382865906,1.0,0.0,3.0,1.0,0.0
17860800,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8290811777114868,0.3680205047130584,0.3341585695743561,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.965955913066864,0.5750676393508911,0.5463513135910034,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.6689587235450745,0.4558233618736267,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8674221634864807,0.4247519969940185,0.4051062762737274,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7140987515449524,0.2306774854660034,1.05489981174469,284.89910888671875,284.95001220703125,299.0857238769531,293.1708679199219,297.6226806640625,297.12371826171875,284.900634765625,1.0,0.630046546459198,0.3468546867370605,0.3468546867370605,1.0,1.0,-3.3581457138061523,0.8519300222396851,2.506215810775757,0.0988025888800621,0.8340359330177307,0.8340359330177307,0.0,175.65298461914062,174.0,57131.34375,0.0,3166.03857421875,1.0,279.158203125,283.0733337402344,296.1835327148437,299.90203857421875,293.1499938964844,293.1499938964844,279.45001220703125,39610.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912237584590912,1.0,0.0,0.0,3.486419200897217,3.4864423274993896,8.110591238619236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.533203125,0.0,1384.4818115234375,1895.4371337890625,0.0,3517.35791015625,0.8721086382865906,1.0,0.0,3.0,1.0,0.0
17860860,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8269733786582947,0.3668658435344696,0.3329816162586212,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9632163047790528,0.5730803608894348,0.5443232655525208,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,0.6710301637649536,0.4579561948776245,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8653403520584106,0.4237927198410034,0.4040808379650116,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7120984792709351,0.2298469543457031,1.0509240627288818,284.9914855957031,284.95001220703125,299.0706787109375,293.1567687988281,297.6217041015625,297.1272277832031,284.9906005859375,1.0,0.6288221478462219,0.3471529185771942,0.3471529185771942,1.0,1.0,-3.350752115249634,0.85057532787323,2.5001766681671143,0.098073698580265,0.9141555428504944,0.9141555428504944,0.0,176.2248077392578,177.0,56298.453125,0.0,3152.88916015625,1.0,279.4411315917969,283.1871032714844,296.1264343261719,299.7204284667969,293.1499938964844,293.1499938964844,279.1499938964844,33855.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024162292480468,1.0,0.0,0.0,3.5927538871765137,3.5927767753601074,8.612876172264805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.544921875,0.0,1454.6097412109375,1895.4371337890625,0.0,3426.096923828125,0.8908793330192566,1.0,0.0,3.0,1.0,0.0
17860920,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8269733786582947,0.3668658435344696,0.3329816162586212,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9632163047790528,0.5730803608894348,0.5443232655525208,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,0.6710301637649536,0.4579561948776245,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8653403520584106,0.4237927198410034,0.4040808379650116,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7120984792709351,0.2298469543457031,1.0509240627288818,284.9914855957031,284.95001220703125,299.0706787109375,293.1567687988281,297.6217041015625,297.1272277832031,284.9906005859375,1.0,0.6288221478462219,0.3471529185771942,0.3471529185771942,1.0,1.0,-3.350752115249634,0.85057532787323,2.5001766681671143,0.098073698580265,0.9141555428504944,0.9141555428504944,0.0,176.2248077392578,177.0,56298.453125,0.0,3152.88916015625,1.0,279.4411315917969,283.1871032714844,296.1264343261719,299.7204284667969,293.1499938964844,293.1499938964844,279.1499938964844,33855.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024162292480468,1.0,0.0,0.0,3.5927538871765137,3.5927767753601074,8.612876172264805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.544921875,0.0,1454.6097412109375,1895.4371337890625,0.0,3426.096923828125,0.8908793330192566,1.0,0.0,3.0,1.0,0.0
17860980,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8236211538314819,0.364751249551773,0.3313715159893036,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9589681029319764,0.5701271891593933,0.5418615937232971,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6711316108703613,0.4617353975772857,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8620436191558838,0.4221117198467254,0.4027569591999054,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.709006667137146,0.2285785973072052,1.0461734533309937,284.9065856933594,284.95001220703125,299.0556945800781,293.1419372558594,297.61279296875,297.1200561523437,284.90704345703125,1.0,0.6285929679870605,0.3474511206150055,0.3474511206150055,1.0,1.0,-3.34309720993042,0.8490985631942749,2.4939985275268555,0.0983003005385398,0.8311783671379089,0.8311783671379089,0.0,177.59246826171875,180.0,56667.74609375,0.0,3143.665283203125,1.0,279.158935546875,283.0856628417969,296.1582946777344,299.844482421875,293.1499938964844,293.1499938964844,279.45001220703125,39052.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909598469734192,1.0,0.0,0.0,3.449047803878784,3.449070453643799,7.937645705169416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.369140625,0.0,1342.46142578125,1895.4371337890625,0.0,3492.876953125,0.8634377121925354,1.0,0.0,3.0,1.0,0.0
