time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8236211538314819,0.364751249551773,0.3313715159893036,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9589681029319764,0.5701271891593933,0.5418615937232971,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6711316108703613,0.4617353975772857,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8620436191558838,0.4221117198467254,0.4027569591999054,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.709006667137146,0.2285785973072052,1.0461734533309937,284.9065856933594,284.95001220703125,299.0556945800781,293.1419372558594,297.61279296875,297.1200561523437,284.90704345703125,1.0,0.6285929679870605,0.3474511206150055,0.3474511206150055,1.0,1.0,-3.34309720993042,0.8490985631942749,2.4939985275268555,0.0983003005385398,0.8311783671379089,0.8311783671379089,0.0,177.59246826171875,180.0,56667.74609375,0.0,3143.665283203125,1.0,279.158935546875,283.0856628417969,296.1582946777344,299.844482421875,293.1499938964844,293.1499938964844,279.45001220703125,39052.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909598469734192,1.0,0.0,0.0,3.449047803878784,3.449070453643799,7.937645705169416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.369140625,0.0,1342.46142578125,1895.4371337890625,0.0,3492.876953125,0.8634377121925354,1.0,0.0,3.0,1.0,0.0
17861100,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8217149376869202,0.3640510439872741,0.3305917978286743,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9564857482910156,0.5690068006515503,0.5406453013420105,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.671274721622467,0.4640848934650421,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8601301908493042,0.4215268194675445,0.4020913541316986,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.707144558429718,0.2280536442995071,1.0436301231384275,285.01129150390625,284.95001220703125,299.0482177734375,293.1342468261719,297.6097412109375,297.1182861328125,285.0119934082031,1.0,0.6286589503288269,0.3476002216339111,0.3476002216339111,1.0,1.0,-3.3396594524383545,0.8484824895858765,2.491177082061768,0.0983913019299507,0.904039204120636,0.904039204120636,0.0,178.50485229492188,180.0,55860.16796875,0.0,3141.237060546875,1.0,279.3968505859375,283.2068786621094,296.09783935546875,299.6283874511719,293.1499938964844,293.1499938964844,279.45001220703125,34159.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031214118003844,1.0,0.0,0.0,3.4992620944976807,3.499284267425537,8.170454748324119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.1259765625,0.0,1358.64208984375,1895.4371337890625,0.0,3432.662841796875,0.8720584511756897,1.0,0.0,3.0,1.0,0.0
17861160,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.820142388343811,0.3634187579154968,0.3300805687904358,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9543344974517822,0.5679720640182495,0.5397256016731262,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990000128746032,0.6714044809341431,0.4661958515644073,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8585314750671387,0.4210241734981537,0.4016574621200561,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7055462002754211,0.2275842875242233,1.041690707206726,284.9932556152344,284.95001220703125,299.0407409667969,293.1264038085937,297.6071472167969,297.11724853515625,284.9918212890625,1.0,0.6288862228393555,0.3476801812648773,0.3476801812648773,1.0,1.0,-3.3376214504241943,0.8481047749519348,2.4895167350769043,0.0984311327338218,0.9098337888717652,0.9098337888717652,0.0,179.3842315673828,183.0,55940.8046875,0.0,3141.72705078125,1.0,279.4415588378906,283.1936340332031,296.09942626953125,299.6700439453125,293.1499938964844,293.1499938964844,279.1499938964844,33522.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006446003913879,1.0,0.0,0.0,3.564831495285034,3.564854383468628,8.479520943183161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.615234375,0.0,1422.3604736328125,1895.4371337890625,0.0,3409.59228515625,0.8841685652732849,1.0,0.0,3.0,1.0,0.0
17861220,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8147232532501221,0.3611376285552978,0.3283920586109161,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9471598863601683,0.5648539066314697,0.53718501329422,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9977490305900574,0.6701349020004272,0.4691643714904785,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8531525135040283,0.4192137122154236,0.4002871811389923,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7003788948059082,0.226142942905426,1.036517858505249,284.9063720703125,284.95001220703125,299.0257873535156,293.1102294921875,297.594482421875,297.10546875,284.9065246582031,1.0,0.6292791962623596,0.3478400409221649,0.3478400409221649,1.0,1.0,-3.3282463550567627,0.8456613421440125,2.482584953308105,0.0982220098376274,0.8264368772506714,0.8264368772506714,0.0,182.4110565185547,186.0,56291.21484375,0.0,3138.16650390625,1.0,279.1591796875,283.09130859375,296.1295166015625,299.7938842773437,293.1499938964844,293.1499938964844,279.45001220703125,38988.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908478617668152,1.0,0.0,0.0,3.421744108200073,3.421766519546509,7.812469675627653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.27880859375,0.0,1314.70556640625,1895.4371337890625,0.0,3482.47900390625,0.8573271036148071,1.0,0.0,3.0,1.0,0.0
17861280,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8147232532501221,0.3611376285552978,0.3283920586109161,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9471598863601683,0.5648539066314697,0.53718501329422,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9977490305900574,0.6701349020004272,0.4691643714904785,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8531525135040283,0.4192137122154236,0.4002871811389923,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7003788948059082,0.226142942905426,1.036517858505249,284.9063720703125,284.95001220703125,299.0257873535156,293.1102294921875,297.594482421875,297.10546875,284.9065246582031,1.0,0.6292791962623596,0.3478400409221649,0.3478400409221649,1.0,1.0,-3.3282463550567627,0.8456613421440125,2.482584953308105,0.0982220098376274,0.8264368772506714,0.8264368772506714,0.0,182.4110565185547,186.0,56291.21484375,0.0,3138.16650390625,1.0,279.1591796875,283.09130859375,296.1295166015625,299.7938842773437,293.1499938964844,293.1499938964844,279.45001220703125,38988.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908478617668152,1.0,0.0,0.0,3.421744108200073,3.421766519546509,7.812469675627653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.27880859375,0.0,1314.70556640625,1895.4371337890625,0.0,3482.47900390625,0.8573271036148071,1.0,0.0,3.0,1.0,0.0
17861340,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8093243837356567,0.3596208691596985,0.3270018398761749,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9398756623268129,0.5625026822090149,0.5349388122558594,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9937878251075744,0.6705182790756226,0.4692288935184479,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8478951454162598,0.4179672002792358,0.3991106748580932,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6951595544815063,0.2249618172645568,1.0315076112747192,284.9875183105469,284.95001220703125,299.0107727050781,293.093505859375,297.5888671875,297.1031494140625,284.9865417480469,1.0,0.6294583082199097,0.3479999005794525,0.3479999005794525,1.0,1.0,-3.3165085315704346,0.8424900770187378,2.4740183353424072,0.0975526496767997,0.8989710807800293,0.8989710807800293,0.0,185.51998901367188,189.0,55458.14453125,0.0,3129.87353515625,1.0,279.4405822753906,283.19635009765625,296.0670471191406,299.61041259765625,293.1499938964844,293.1499938964844,279.75,33797.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995314836502075,1.0,0.0,0.0,3.529888153076172,3.5299105644226074,8.314098636219569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.14697265625,0.0,1387.6605224609375,1895.4371337890625,0.0,3399.21630859375,0.8766945004463196,1.0,0.0,3.0,1.0,0.0
17861400,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8093243837356567,0.3596208691596985,0.3270018398761749,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9398756623268129,0.5625026822090149,0.5349388122558594,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9937878251075744,0.6705182790756226,0.4692288935184479,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8478951454162598,0.4179672002792358,0.3991106748580932,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6951595544815063,0.2249618172645568,1.0315076112747192,284.9875183105469,284.95001220703125,299.0107727050781,293.093505859375,297.5888671875,297.1031494140625,284.9865417480469,1.0,0.6294583082199097,0.3479999005794525,0.3479999005794525,1.0,1.0,-3.3165085315704346,0.8424900770187378,2.4740183353424072,0.0975526496767997,0.8989710807800293,0.8989710807800293,0.0,185.51998901367188,189.0,55458.14453125,0.0,3129.87353515625,1.0,279.4405822753906,283.19635009765625,296.0670471191406,299.61041259765625,293.1499938964844,293.1499938964844,279.75,33797.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995314836502075,1.0,0.0,0.0,3.529888153076172,3.5299105644226074,8.314098636219569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.14697265625,0.0,1387.6605224609375,1895.4371337890625,0.0,3399.21630859375,0.8766945004463196,1.0,0.0,3.0,1.0,0.0
17861460,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.806473433971405,0.3588495552539825,0.3263011574745178,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9360432624816896,0.561253011226654,0.5337491035461426,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9918323159217834,0.6711128354072571,0.4695785343647003,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8452354669570923,0.4173588156700134,0.398539125919342,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.6924594044685364,0.2243460565805435,1.0288960933685305,285.0718994140625,284.95001220703125,299.001708984375,293.0832214355469,297.5872497558594,297.10400390625,285.0702209472656,1.0,0.6296406388282776,0.3481395840644836,0.3481395840644836,1.0,1.0,-3.31082534790039,0.8411321043968201,2.469693183898926,0.0974180549383163,0.9897260069847108,0.9897260069847108,0.0,187.19493103027344,189.0,54744.9453125,0.0,3126.828857421875,1.0,279.7128601074219,283.3010559082031,296.0380554199219,299.4828491210937,293.1499938964844,293.1499938964844,279.75,30968.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929442763328552,1.0,0.0,0.0,3.646076917648315,3.646100044250488,8.870435408425692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.3232421875,0.0,1491.1986083984375,1895.4371337890625,0.0,3337.73095703125,0.9013943076133728,1.0,0.0,3.0,1.0,0.0
17861520,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8047380447387695,0.3582805693149566,0.3259079754352569,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9337143301963806,0.5603703856468201,0.5330424308776855,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.990689218044281,0.6714457869529724,0.4699157774448395,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8436541557312012,0.4169244468212127,0.3982294499874115,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6908338665962219,0.2239287197589874,1.027368187904358,285.0424194335937,284.95001220703125,298.99566650390625,293.0762939453125,297.5860290527344,297.1043701171875,285.0394897460937,1.0,0.6298109889030457,0.3482326865196228,0.3482326865196228,1.0,1.0,-3.30769944190979,0.8404361009597778,2.4672634601593018,0.0974172055721283,0.9990101456642152,0.9990101456642152,0.0,188.24624633789065,192.0,54905.12109375,0.0,3125.887939453125,1.0,279.7413330078125,283.27490234375,296.0552978515625,299.5479431152344,293.1499938964844,293.1499938964844,279.45001220703125,31290.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926359415054321,1.0,0.0,0.0,3.7182559967041016,3.718279838562012,9.225116741617968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.5361328125,0.0,1574.546630859375,1895.4371337890625,0.0,3334.849853515625,0.9171981811523438,1.0,0.0,3.0,1.0,0.0
17861580,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7984034419059753,0.3556685149669647,0.3240805268287658,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9255980849266052,0.5569446682929993,0.5303922891616821,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9859144687652588,0.6705344915390015,0.4697664976119995,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8380426168441772,0.4148441851139068,0.396758109331131,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6852248311042786,0.2222922891378402,1.02180278301239,284.8768005371094,284.95001220703125,298.981201171875,293.0595703125,297.5740661621094,297.0934143066406,284.8784484863281,1.0,0.6298952102661133,0.3484536111354828,0.3484536111354828,1.0,1.0,-3.293686628341675,0.836715817451477,2.456970930099488,0.0969567820429802,0.8710257411003113,0.8710257411003113,0.0,191.79116821289065,192.0,55627.2109375,0.0,3115.097900390625,1.0,279.4580993652344,283.09942626953125,296.098876953125,299.7243347167969,293.1499938964844,293.1499938964844,279.45001220703125,38404.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904193103313446,1.0,0.0,0.0,3.648771286010742,3.6487958431243896,8.883550890459446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.1181640625,0.0,1549.784912109375,1895.4371337890625,0.0,3442.637939453125,0.9063060283660888,1.0,0.0,3.0,1.0,0.0
17861640,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7980090975761414,0.3555295467376709,0.3239548206329345,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9251002669334412,0.5567589402198792,0.5302178859710693,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9856030344963074,0.6704909801483154,0.4697309136390686,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8376959562301636,0.4147278964519501,0.3966523110866546,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6848759651184082,0.2221972495317459,1.0214170217514038,284.8789978027344,284.95001220703125,298.9804077148437,293.0586853027344,297.5733947753906,297.09283447265625,284.8804931640625,1.0,0.6298812031745911,0.3484654724597931,0.3484654724597931,1.0,1.0,-3.292691469192505,0.8364405632019043,2.45625114440918,0.0969007164239883,0.8700647354125977,0.8700647354125977,0.0,192.00259399414065,195.0,55596.97265625,0.0,3114.1083984375,1.0,279.4568176269531,283.10162353515625,296.0953369140625,299.7166748046875,293.1499938964844,293.1499938964844,279.75,38417.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043039679527284,1.0,0.0,0.0,3.643286466598511,3.643310785293579,8.856862905304297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.5087890625,0.0,1543.768798828125,1895.4371337890625,0.0,3443.669677734375,0.90524160861969,1.0,0.0,3.0,1.0,0.0
17861700,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7946616411209106,0.3545320034027099,0.3228908479213714,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9208446741104126,0.5553084015846252,0.5286784768104553,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9830010533332824,0.6705770492553711,0.4695756137371063,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8347442746162415,0.4138665795326233,0.3957319259643554,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6818454265594482,0.2214150875806808,1.0178474187850952,284.9978332519531,284.95001220703125,298.97271728515625,293.0497436523437,297.56964111328125,297.0904541015625,284.999755859375,1.0,0.6297541856765747,0.348581850528717,0.348581850528717,1.0,1.0,-3.283968448638916,0.8340657353401184,2.449902534484864,0.096384972333908,0.9455941319465636,0.9455941319465636,0.0,193.810775756836,195.0,54579.98046875,0.0,3105.200927734375,1.0,279.7013244628906,283.2391967773437,296.0240173339844,299.4817199707031,293.1499938964844,293.1499938964844,279.75,34411.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984061479568481,1.0,0.0,0.0,3.679616928100586,3.679641008377075,9.034383765538224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.00830078125,0.0,1554.3887939453125,1895.4371337890625,0.0,3388.72265625,0.9123398661613464,1.0,0.0,3.0,1.0,0.0
17861760,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7923020124435425,0.3537341058254242,0.3222011625766754,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.91776442527771,0.5540719032287598,0.5275391936302185,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9812859296798706,0.6709074378013611,0.4698233008384704,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8326408267021179,0.4131832718849182,0.3951120674610138,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6795929074287415,0.2207473814487457,1.015015721321106,284.9881896972656,284.95001220703125,298.9649963378906,293.04071044921875,297.56768798828125,297.0904541015625,284.9866027832031,1.0,0.6297287344932556,0.3487477004528045,0.3487477004528045,1.0,1.0,-3.2779130935668945,0.8326589465141296,2.445254325866699,0.0962753295898437,0.9543461203575134,0.9543461203575134,0.0,195.1667938232422,198.0,54561.08984375,0.0,3099.597900390625,1.0,279.7431030273437,283.23291015625,296.0176086425781,299.5081481933594,293.1499938964844,293.1499938964844,279.45001220703125,33742.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959546089172363,1.0,0.0,0.0,3.738470315933228,3.738494634628296,9.325693781647716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.546875,0.0,1616.537353515625,1895.4371337890625,0.0,3365.8466796875,0.9233729839324952,1.0,0.0,3.0,1.0,0.0
17861820,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7863138914108276,0.3511232137680053,0.3202556073665619,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9103215336799622,0.550553023815155,0.5246627926826477,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9764462113380432,0.670111358165741,0.4696474075317383,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8274028897285461,0.4110135734081268,0.3934405446052551,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6741563081741333,0.218943178653717,1.0083203315734863,284.8828125,284.95001220703125,298.9493408203125,293.0224914550781,297.55670166015625,297.0810546875,284.8847045898437,1.0,0.6295107007026672,0.3490794003009796,0.3490794003009796,1.0,1.0,-3.261850595474243,0.8286120891571045,2.4332385063171387,0.0958816260099411,0.8468946218490601,0.8468946218490601,0.0,198.56016540527344,201.0,54828.41796875,0.0,3083.65234375,1.0,279.45721435546875,283.11688232421875,296.0422668457031,299.6178894042969,293.1499938964844,293.1499938964844,279.75,39990.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038703441619872,1.0,0.0,0.0,3.5779380798339844,3.5779621601104736,8.541987881471869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.865234375,0.0,1483.7296142578125,1895.4371337890625,0.0,3439.634521484375,0.8925108313560486,1.0,0.0,3.0,1.0,0.0
17861880,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7863138914108276,0.3511232137680053,0.3202556073665619,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9103215336799622,0.550553023815155,0.5246627926826477,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9764462113380432,0.670111358165741,0.4696474075317383,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8274028897285461,0.4110135734081268,0.3934405446052551,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6741563081741333,0.218943178653717,1.0083203315734863,284.8828125,284.95001220703125,298.9493408203125,293.0224914550781,297.55670166015625,297.0810546875,284.8847045898437,1.0,0.6295107007026672,0.3490794003009796,0.3490794003009796,1.0,1.0,-3.261850595474243,0.8286120891571045,2.4332385063171387,0.0958816260099411,0.8468946218490601,0.8468946218490601,0.0,198.56016540527344,201.0,54828.41796875,0.0,3083.65234375,1.0,279.45721435546875,283.11688232421875,296.0422668457031,299.6178894042969,293.1499938964844,293.1499938964844,279.75,39990.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038703441619872,1.0,0.0,0.0,3.5779380798339844,3.5779621601104736,8.541987881471869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.865234375,0.0,1483.7296142578125,1895.4371337890625,0.0,3439.634521484375,0.8925108313560486,1.0,0.0,3.0,1.0,0.0
17861940,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7814867496490479,0.3494599759578705,0.318661630153656,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9044720530509948,0.5479936599731445,0.5221408605575562,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.972615122795105,0.670626699924469,0.4698632061481476,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8231258988380432,0.4095635116100311,0.3920064270496368,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.669588565826416,0.2175142467021942,1.0019755363464355,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5526733398437,297.0809326171875,284.9891357421875,1.0,0.6292804479598999,0.3494111001491546,0.3494111001491546,1.0,1.0,-3.247798442840576,0.8251944184303284,2.4226040840148926,0.0954584553837776,0.9320129156112672,0.9320129156112672,0.0,201.3546905517578,204.0,53823.7890625,0.0,3068.835693359375,1.0,279.7417907714844,283.24578857421875,295.9717712402344,299.4139099121094,293.1499938964844,293.1499938964844,279.45001220703125,34053.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934639692306519,1.0,0.0,0.0,3.6719372272491455,3.671961069107056,8.9967119265566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.478515625,0.0,1543.0609130859375,1895.4371337890625,0.0,3342.58642578125,0.9088562726974488,1.0,0.0,3.0,1.0,0.0
17862000,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7814867496490479,0.3494599759578705,0.318661630153656,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9044720530509948,0.5479936599731445,0.5221408605575562,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.972615122795105,0.670626699924469,0.4698632061481476,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8231258988380432,0.4095635116100311,0.3920064270496368,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.669588565826416,0.2175142467021942,1.0019755363464355,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5526733398437,297.0809326171875,284.9891357421875,1.0,0.6292804479598999,0.3494111001491546,0.3494111001491546,1.0,1.0,-3.247798442840576,0.8251944184303284,2.4226040840148926,0.0954584553837776,0.9320129156112672,0.9320129156112672,0.0,201.3546905517578,204.0,53823.7890625,0.0,3068.835693359375,1.0,279.7417907714844,283.24578857421875,295.9717712402344,299.4139099121094,293.1499938964844,293.1499938964844,279.45001220703125,34053.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934639692306519,1.0,0.0,0.0,3.6719372272491455,3.671961069107056,8.9967119265566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.478515625,0.0,1543.0609130859375,1895.4371337890625,0.0,3342.58642578125,0.9088562726974488,1.0,0.0,3.0,1.0,0.0
17862060,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7759724259376526,0.3468889594078064,0.3167400658130646,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8981853127479553,0.5445119738578796,0.5192872285842896,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9678203463554382,0.6697801947593689,0.4696435928344726,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8182457089424133,0.4074204862117767,0.390350878238678,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6645848155021667,0.2157074511051178,0.9952258467674256,284.8944396972656,284.95001220703125,298.91717529296875,292.9855041503906,297.5424499511719,297.0726623535156,284.8954772949219,1.0,0.6290237903594971,0.3498082458972931,0.3498082458972931,1.0,1.0,-3.231693744659424,0.8212977051734924,2.410396099090576,0.0952410846948623,0.836234986782074,0.836234986782074,0.0,204.64117431640625,207.0,54059.5234375,0.0,3052.406982421875,1.0,279.45831298828125,283.13800048828125,296.0007629394531,299.5263366699219,293.1499938964844,293.1499938964844,279.75,39771.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005669355392456,1.0,0.0,0.0,3.510106086730957,3.510129451751709,8.221172720368486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.4404296875,0.0,1410.166259765625,1895.4371337890625,0.0,3408.86865234375,0.8774634003639221,1.0,0.0,3.0,1.0,0.0
17862120,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7759724259376526,0.3468889594078064,0.3167400658130646,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8981853127479553,0.5445119738578796,0.5192872285842896,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9678203463554382,0.6697801947593689,0.4696435928344726,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8182457089424133,0.4074204862117767,0.390350878238678,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6645848155021667,0.2157074511051178,0.9952258467674256,284.8944396972656,284.95001220703125,298.91717529296875,292.9855041503906,297.5424499511719,297.0726623535156,284.8954772949219,1.0,0.6290237903594971,0.3498082458972931,0.3498082458972931,1.0,1.0,-3.231693744659424,0.8212977051734924,2.410396099090576,0.0952410846948623,0.836234986782074,0.836234986782074,0.0,204.64117431640625,207.0,54059.5234375,0.0,3052.406982421875,1.0,279.45831298828125,283.13800048828125,296.0007629394531,299.5263366699219,293.1499938964844,293.1499938964844,279.75,39771.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005669355392456,1.0,0.0,0.0,3.510106086730957,3.510129451751709,8.221172720368486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.4404296875,0.0,1410.166259765625,1895.4371337890625,0.0,3408.86865234375,0.8774634003639221,1.0,0.0,3.0,1.0,0.0
17862180,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7713969945907593,0.3451609313488006,0.3151191174983978,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8928636908531189,0.5418784022331238,0.5167303681373596,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9638944864273072,0.6701053977012634,0.4697602689266205,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8140653967857361,0.4059093296527862,0.3888876140117645,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.660265326499939,0.2142256796360016,0.988728404045105,284.9916076660156,284.95001220703125,298.9006042480469,292.9668884277344,297.5384216308594,297.0726623535156,284.9901123046875,1.0,0.628761887550354,0.3502054214477539,0.3502054214477539,1.0,1.0,-3.217231035232544,0.8179192543029785,2.399311780929565,0.0950019359588623,0.91807758808136,0.91807758808136,0.0,207.4378204345703,210.0,53116.2890625,0.0,3036.907958984375,1.0,279.7417297363281,283.257080078125,295.93316650390625,299.3302307128906,293.1499938964844,293.1499938964844,279.45001220703125,33829.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890045166015625,1.0,0.0,0.0,3.612693071365357,3.612716197967529,8.708742029739369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.138671875,0.0,1475.979736328125,1895.4371337890625,0.0,3310.6298828125,0.8951981067657471,1.0,0.0,3.0,1.0,0.0
17862240,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7713969945907593,0.3451609313488006,0.3151191174983978,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8928636908531189,0.5418784022331238,0.5167303681373596,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9638944864273072,0.6701053977012634,0.4697602689266205,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8140653967857361,0.4059093296527862,0.3888876140117645,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.660265326499939,0.2142256796360016,0.988728404045105,284.9916076660156,284.95001220703125,298.9006042480469,292.9668884277344,297.5384216308594,297.0726623535156,284.9901123046875,1.0,0.628761887550354,0.3502054214477539,0.3502054214477539,1.0,1.0,-3.217231035232544,0.8179192543029785,2.399311780929565,0.0950019359588623,0.91807758808136,0.91807758808136,0.0,207.4378204345703,210.0,53116.2890625,0.0,3036.907958984375,1.0,279.7417297363281,283.257080078125,295.93316650390625,299.3302307128906,293.1499938964844,293.1499938964844,279.45001220703125,33829.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890045166015625,1.0,0.0,0.0,3.612693071365357,3.612716197967529,8.708742029739369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.138671875,0.0,1475.979736328125,1895.4371337890625,0.0,3310.6298828125,0.8951981067657471,1.0,0.0,3.0,1.0,0.0
17862300,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7690742611885071,0.3439007997512817,0.3142935633659363,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.890160858631134,0.5401637554168701,0.515446126461029,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.961804747581482,0.669653594493866,0.469766765832901,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8119124174118042,0.404861181974411,0.3881661891937256,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6581198573112488,0.2133367210626602,0.985593318939209,284.86669921875,284.95001220703125,298.89215087890625,292.95758056640625,297.53369140625,297.06915283203125,284.864990234375,1.0,0.6286710500717163,0.3504039943218231,0.3504039943218231,1.0,1.0,-3.210071325302124,0.8162421584129333,2.393829107284546,0.0950045809149742,0.8280915021896362,0.8280915021896362,0.0,208.9259185791016,210.0,53751.8359375,0.0,3029.828369140625,1.0,279.4993591308594,283.1198425292969,295.983642578125,299.5253295898437,293.1499938964844,293.1499938964844,279.45001220703125,38937.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958556652069092,1.0,0.0,0.0,3.552217721939087,3.552241325378418,8.419619348387641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.8583984375,0.0,1448.466796875,1895.4371337890625,0.0,3364.923095703125,0.883033812046051,1.0,0.0,3.0,1.0,0.0
17862360,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7661298513412476,0.3425290286540985,0.3131423890590668,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8868155479431152,0.5383183360099792,0.5138034224510193,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9589394330978394,0.6690595149993896,0.4694052934646606,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8091530203819275,0.4036921262741089,0.3871645629405975,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6554991006851196,0.2123535573482513,0.98169606924057,284.8982849121094,284.95001220703125,298.88360595703125,292.9482727050781,297.5279846191406,297.0643005371094,284.8996276855469,1.0,0.6284501552581787,0.3506291210651397,0.3506291210651397,1.0,1.0,-3.2003889083862305,0.813841700553894,2.386547088623047,0.0948048830032348,0.8261350989341736,0.8261350989341736,0.0,210.7455291748047,213.0,53299.72265625,0.0,3019.24072265625,1.0,279.45855712890625,283.1531066894531,295.96392822265625,299.44268798828125,293.1499938964844,293.1499938964844,279.75,39797.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972163796424866,1.0,0.0,0.0,3.4466121196746826,3.4466350078582764,7.926439593575196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.0625,0.0,1345.27490234375,1895.4371337890625,0.0,3377.622802734375,0.8634909391403198,1.0,0.0,3.0,1.0,0.0
17862420,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7617219090461731,0.3407028019428253,0.3114508688449859,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8816400766372681,0.5355660319328308,0.5111544132232666,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9548410177230836,0.6691378355026245,0.4693688452243805,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8048069477081299,0.4020740091800689,0.385617047548294,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6513436436653137,0.2107846438884735,0.9748636484146118,284.9887084960937,284.95001220703125,298.8662109375,292.92974853515625,297.5234680175781,297.0638732910156,284.9876403808594,1.0,0.6281195878982544,0.3510794043540954,0.3510794043540954,1.0,1.0,-3.185043334960937,0.8103131055831909,2.374730348587036,0.0946410074830055,0.9035847187042236,0.9035847187042236,0.0,213.58169555664065,216.0,52398.3046875,0.0,3002.296630859375,1.0,279.74078369140625,283.26568603515625,295.896484375,299.2489929199219,293.1499938964844,293.1499938964844,279.45001220703125,33881.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867050409317017,1.0,0.0,0.0,3.553600788116455,3.5536234378814697,8.426176805187424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.6552734375,0.0,1413.110107421875,1895.4371337890625,0.0,3279.380126953125,0.8820808529853821,1.0,0.0,3.0,1.0,0.0
17862480,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7617219090461731,0.3407028019428253,0.3114508688449859,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8816400766372681,0.5355660319328308,0.5111544132232666,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9548410177230836,0.6691378355026245,0.4693688452243805,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8048069477081299,0.4020740091800689,0.385617047548294,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6513436436653137,0.2107846438884735,0.9748636484146118,284.9887084960937,284.95001220703125,298.8662109375,292.92974853515625,297.5234680175781,297.0638732910156,284.9876403808594,1.0,0.6281195878982544,0.3510794043540954,0.3510794043540954,1.0,1.0,-3.185043334960937,0.8103131055831909,2.374730348587036,0.0946410074830055,0.9035847187042236,0.9035847187042236,0.0,213.58169555664065,216.0,52398.3046875,0.0,3002.296630859375,1.0,279.74078369140625,283.26568603515625,295.896484375,299.2489929199219,293.1499938964844,293.1499938964844,279.45001220703125,33881.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867050409317017,1.0,0.0,0.0,3.553600788116455,3.5536234378814697,8.426176805187424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.6552734375,0.0,1413.110107421875,1895.4371337890625,0.0,3279.380126953125,0.8820808529853821,1.0,0.0,3.0,1.0,0.0
17862540,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7566884160041809,0.3380177021026611,0.3094029426574707,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8758089542388916,0.5319300889968872,0.5081310868263245,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9497384428977966,0.6678913235664368,0.4688521027565002,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7997736930847168,0.3997771739959717,0.3838011920452118,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6467912197113037,0.2088402658700943,0.9674614667892456,284.9017639160156,284.95001220703125,298.8482971191406,292.911376953125,297.51275634765625,297.0555114746094,284.9022216796875,1.0,0.6277257800102234,0.3515296876430511,0.3515296876430511,1.0,1.0,-3.1672487258911133,0.8059883713722229,2.361260414123535,0.0943906530737876,0.8165377378463745,0.8165377378463745,0.0,216.9056854248047,219.0,52554.484375,0.0,2982.962890625,1.0,279.4593200683594,283.16717529296875,295.9261169433594,299.3578491210937,293.1499938964844,293.1499938964844,279.75,39599.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937333822250366,1.0,0.0,0.0,3.387396812438965,3.3874189853668213,7.656415164092323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.890625,0.0,1285.161376953125,1895.4371337890625,0.0,3345.103515625,0.8503420352935791,1.0,0.0,3.0,1.0,0.0
17862600,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7566884160041809,0.3380177021026611,0.3094029426574707,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8758089542388916,0.5319300889968872,0.5081310868263245,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9497384428977966,0.6678913235664368,0.4688521027565002,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7997736930847168,0.3997771739959717,0.3838011920452118,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6467912197113037,0.2088402658700943,0.9674614667892456,284.9017639160156,284.95001220703125,298.8482971191406,292.911376953125,297.51275634765625,297.0555114746094,284.9022216796875,1.0,0.6277257800102234,0.3515296876430511,0.3515296876430511,1.0,1.0,-3.1672487258911133,0.8059883713722229,2.361260414123535,0.0943906530737876,0.8165377378463745,0.8165377378463745,0.0,216.9056854248047,219.0,52554.484375,0.0,2982.962890625,1.0,279.4593200683594,283.16717529296875,295.9261169433594,299.3578491210937,293.1499938964844,293.1499938964844,279.75,39599.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937333822250366,1.0,0.0,0.0,3.387396812438965,3.3874189853668213,7.656415164092323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.890625,0.0,1285.161376953125,1895.4371337890625,0.0,3345.103515625,0.8503420352935791,1.0,0.0,3.0,1.0,0.0
17862660,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.753656268119812,0.3367219865322113,0.3081235289573669,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8722456097602844,0.5299851894378662,0.5061757564544678,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9466794729232788,0.6678028106689453,0.4686325490474701,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7966771125793457,0.3986014723777771,0.3826161623001098,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6439539194107056,0.2077061533927917,0.9623799324035645,285.00048828125,284.95001220703125,298.8358154296875,292.89898681640625,297.50933837890625,297.054931640625,284.9980773925781,1.0,0.6274123787879944,0.3518933653831482,0.3518933653831482,1.0,1.0,-3.1555542945861816,0.8033316135406494,2.352222681045532,0.0942676737904548,0.8898907899856567,0.8898907899856567,0.0,218.9232482910156,219.0,51708.5703125,0.0,2969.4453125,1.0,279.72052001953125,283.2834167480469,295.85430908203125,299.1439819335937,293.1499938964844,293.1499938964844,279.75,33559.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884614884853363,1.0,0.0,0.0,3.469031572341919,3.4690535068511963,8.029894615901867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.3701171875,0.0,1323.640625,1895.4371337890625,0.0,3259.8125,0.8634000420570374,1.0,0.0,3.0,1.0,0.0
17862720,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7524921894073486,0.33610799908638,0.3076551258563995,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8708400130271912,0.5290720462799072,0.5054025053977966,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9455487728118896,0.6677263975143433,0.4686674475669861,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7954697012901306,0.3980582654476166,0.382174402475357,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6428244709968567,0.2071892470121383,0.960304856300354,284.98590087890625,284.95001220703125,298.8298645019531,292.8932189941406,297.5078125,297.0547790527344,284.9848937988281,1.0,0.6273191571235657,0.3520644903182983,0.3520644903182983,1.0,1.0,-3.15107798576355,0.802405595779419,2.348672389984131,0.0943457409739494,0.8892308473587036,0.8892308473587036,0.0,219.74563598632807,222.0,51662.8671875,0.0,2964.555419921875,1.0,279.7402648925781,283.274658203125,295.8592529296875,299.1659851074219,293.1499938964844,293.1499938964844,280.04998779296875,33899.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831133246421814,1.0,0.0,0.0,3.494097948074341,3.4941201210021973,8.146357117766456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.45556640625,0.0,1351.491455078125,1895.4371337890625,0.0,3245.749755859375,0.8687525391578674,1.0,0.0,3.0,1.0,0.0
17862780,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.748897910118103,0.3343717753887176,0.306210458278656,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8664995431900024,0.5264291763305664,0.5030304193496704,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.941965878009796,0.667701244354248,0.468747079372406,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7917395234107971,0.3965353369712829,0.3808469474315643,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.6393853425979614,0.2056909650564193,0.9540919065475464,285.0423583984375,284.95001220703125,298.81085205078125,292.8753662109375,297.50421142578125,297.0559387207031,285.0392150878906,1.0,0.6271229386329651,0.3525992929935455,0.3525992929935455,1.0,1.0,-3.1375176906585693,0.7996398210525513,2.337877988815308,0.0945942550897598,0.9897854328155518,0.9897854328155518,0.0,222.3807678222656,225.0,51050.20703125,0.0,2950.570068359375,1.0,280.041015625,283.3542175292969,295.8476867675781,299.0995178222656,293.1499938964844,293.1499938964844,279.75,31159.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874744176864624,1.0,0.0,0.0,3.6874074935913086,3.687430858612061,9.072679176824748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.36572265625,0.0,1538.593505859375,1895.4371337890625,0.0,3167.30810546875,0.9101532101631165,1.0,0.0,3.0,1.0,0.0
17862840,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.748897910118103,0.3343717753887176,0.306210458278656,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8664995431900024,0.5264291763305664,0.5030304193496704,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.941965878009796,0.667701244354248,0.468747079372406,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7917395234107971,0.3965353369712829,0.3808469474315643,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.6393853425979614,0.2056909650564193,0.9540919065475464,285.0423583984375,284.95001220703125,298.81085205078125,292.8753662109375,297.50421142578125,297.0559387207031,285.0392150878906,1.0,0.6271229386329651,0.3525992929935455,0.3525992929935455,1.0,1.0,-3.1375176906585693,0.7996398210525513,2.337877988815308,0.0945942550897598,0.9897854328155518,0.9897854328155518,0.0,222.3807678222656,225.0,51050.20703125,0.0,2950.570068359375,1.0,280.041015625,283.3542175292969,295.8476867675781,299.0995178222656,293.1499938964844,293.1499938964844,279.75,31159.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874744176864624,1.0,0.0,0.0,3.6874074935913086,3.687430858612061,9.072679176824748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.36572265625,0.0,1538.593505859375,1895.4371337890625,0.0,3167.30810546875,0.9101532101631165,1.0,0.0,3.0,1.0,0.0
