time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7467363476753235,0.3329577445983886,0.3052935898303985,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8639513254165649,0.524544358253479,0.5016409158706665,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9396185278892516,0.6668499708175659,0.4685332179069519,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7895115613937378,0.3953399658203125,0.380035936832428,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6374229788780212,0.204707384109497,0.9506852626800536,284.8810729980469,284.95001220703125,298.8011169433594,292.8665466308594,297.4984436035156,297.0513916015625,284.874267578125,1.0,0.6270044445991516,0.3528667092323303,0.3528667092323303,1.0,1.0,-3.129424333572388,0.7978298664093018,2.331594467163086,0.0946789532899856,0.8876000046730042,0.8876000046730042,0.0,223.98629760742188,225.0,52037.96875,0.0,2942.427978515625,1.0,279.7962341308594,283.17633056640625,295.9100341796875,299.3315124511719,293.1499938964844,293.1499938964844,279.75,35402.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829002380371094,1.0,0.0,0.0,3.693359613418579,3.693383932113648,9.101992191062892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.3955078125,0.0,1577.4224853515625,1895.4371337890625,0.0,3243.75390625,0.912403643131256,1.0,0.0,3.0,1.0,0.0
17862960,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7438804507255554,0.3312882781028747,0.3039491474628448,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8606868386268616,0.522369921207428,0.4997730851173401,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9362952709197998,0.6656458377838135,0.4678276479244232,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7865802049636841,0.393890768289566,0.3788429796695709,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.63492751121521,0.2035462707281112,0.9462288618087769,284.876220703125,284.95001220703125,298.7912292480469,292.8578491210937,297.4906005859375,297.044189453125,284.8780212402344,1.0,0.626699686050415,0.3531388938426971,0.3531388938426971,1.0,1.0,-3.117926359176636,0.7949474453926086,2.322978973388672,0.0944174155592918,0.8579964637756348,0.8579964637756348,0.0,226.0022125244141,228.0,51620.22265625,0.0,2929.504150390625,1.0,279.7571105957031,283.1817932128906,295.8943176269531,299.2669677734375,293.1499938964844,293.1499938964844,280.04998779296875,38825.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865882158279419,1.0,0.0,0.0,3.5995657444000244,3.5995895862579346,8.645567390885844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.6015625,0.0,1498.625732421875,1895.4371337890625,0.0,3278.286865234375,0.895802915096283,1.0,0.0,3.0,1.0,0.0
17863020,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7395266890525818,0.3291116952896118,0.3018736243247986,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.855575442314148,0.5191890597343445,0.4966509342193603,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9314590096473694,0.6649128794670105,0.467139333486557,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7819899916648865,0.3918687105178833,0.3768696188926697,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6308266520500183,0.2016717344522476,0.9379810690879822,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4833984375,297.04119873046875,284.9845886230469,1.0,0.6260896325111389,0.3536832928657532,0.3536832928657532,1.0,1.0,-3.098552703857422,0.7903308272361755,2.3082220554351807,0.0940136164426803,0.9413130283355712,0.9413130283355712,0.0,229.1138610839844,231.0,50564.578125,0.0,2906.375,1.0,280.0419311523437,283.3134765625,295.8136901855469,299.05548095703125,293.1499938964844,293.1499938964844,279.75,33811.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771775960922241,1.0,0.0,0.0,3.695114135742188,3.6951382160186768,9.110642622545128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.7060546875,0.0,1567.366943359375,1895.4371337890625,0.0,3190.124755859375,0.913816213607788,1.0,0.0,3.0,1.0,0.0
17863080,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7395266890525818,0.3291116952896118,0.3018736243247986,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.855575442314148,0.5191890597343445,0.4966509342193603,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9314590096473694,0.6649128794670105,0.467139333486557,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7819899916648865,0.3918687105178833,0.3768696188926697,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6308266520500183,0.2016717344522476,0.9379810690879822,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4833984375,297.04119873046875,284.9845886230469,1.0,0.6260896325111389,0.3536832928657532,0.3536832928657532,1.0,1.0,-3.098552703857422,0.7903308272361755,2.3082220554351807,0.0940136164426803,0.9413130283355712,0.9413130283355712,0.0,229.1138610839844,231.0,50564.578125,0.0,2906.375,1.0,280.0419311523437,283.3134765625,295.8136901855469,299.05548095703125,293.1499938964844,293.1499938964844,279.75,33811.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771775960922241,1.0,0.0,0.0,3.695114135742188,3.6951382160186768,9.110642622545128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.7060546875,0.0,1567.366943359375,1895.4371337890625,0.0,3190.124755859375,0.913816213607788,1.0,0.0,3.0,1.0,0.0
17863140,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7349854111671448,0.3261768221855163,0.2996214926242828,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8503060340881348,0.5152278542518616,0.493341326713562,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9262180924415588,0.6629309058189392,0.4661493599414825,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7772179841995239,0.3892463147640228,0.3747632205486297,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6266070008277893,0.1994780302047729,0.9294896125793456,284.88140869140625,284.95001220703125,298.75,292.8241882324219,297.4711303710937,297.0317687988281,284.8835754394531,1.0,0.6254323124885559,0.3542277216911316,0.3542277216911316,1.0,1.0,-3.077942609786988,0.7852888107299805,2.292653799057007,0.0936510264873504,0.8331645727157593,0.8331645727157593,0.0,232.4469146728516,234.0,50726.94140625,0.0,2882.088623046875,1.0,279.757568359375,283.201904296875,295.8424072265625,299.1615295410156,293.1499938964844,293.1499938964844,280.04998779296875,40436.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849111795425415,1.0,0.0,0.0,3.516881465911865,3.5169050693511963,8.252941370301414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.029296875,0.0,1422.0318603515625,1895.4371337890625,0.0,3262.587158203125,0.8794501423835754,1.0,0.0,3.0,1.0,0.0
17863200,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7349854111671448,0.3261768221855163,0.2996214926242828,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8503060340881348,0.5152278542518616,0.493341326713562,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9262180924415588,0.6629309058189392,0.4661493599414825,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7772179841995239,0.3892463147640228,0.3747632205486297,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6266070008277893,0.1994780302047729,0.9294896125793456,284.88140869140625,284.95001220703125,298.75,292.8241882324219,297.4711303710937,297.0317687988281,284.8835754394531,1.0,0.6254323124885559,0.3542277216911316,0.3542277216911316,1.0,1.0,-3.077942609786988,0.7852888107299805,2.292653799057007,0.0936510264873504,0.8331645727157593,0.8331645727157593,0.0,232.4469146728516,234.0,50726.94140625,0.0,2882.088623046875,1.0,279.757568359375,283.201904296875,295.8424072265625,299.1615295410156,293.1499938964844,293.1499938964844,280.04998779296875,40436.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849111795425415,1.0,0.0,0.0,3.516881465911865,3.5169050693511963,8.252941370301414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.029296875,0.0,1422.0318603515625,1895.4371337890625,0.0,3262.587158203125,0.8794501423835754,1.0,0.0,3.0,1.0,0.0
17863260,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7312100529670715,0.3241444230079651,0.2977123856544494,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8458662629127502,0.5121806859970093,0.4903780221939087,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9220398664474488,0.6622332334518433,0.4655346572399139,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7731950283050537,0.3873114287853241,0.3728882670402527,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6228629946708679,0.1976415514945984,0.9213792681694032,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.4651184082031,297.0307922363281,284.9867248535156,1.0,0.6247761249542236,0.3549286127090454,0.3549286127090454,1.0,1.0,-3.0593340396881104,0.7812991738319397,2.2780349254608154,0.0936964526772499,0.9164143800735474,0.9164143800735474,0.0,235.2400817871093,222.0,49714.4296875,0.0,2859.227294921875,1.0,280.04132080078125,283.3294677734375,295.76922607421875,298.9557800292969,293.1499938964844,293.1499938964844,279.75,34051.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732046484947205,1.0,0.0,0.0,3.6141319274902335,3.6141552925109854,8.715680905879708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.41650390625,0.0,1479.1898193359375,1895.4371337890625,0.0,3152.86962890625,0.8958398699760437,1.0,0.0,3.0,1.0,0.0
17863320,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7312100529670715,0.3241444230079651,0.2977123856544494,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8458662629127502,0.5121806859970093,0.4903780221939087,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9220398664474488,0.6622332334518433,0.4655346572399139,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7731950283050537,0.3873114287853241,0.3728882670402527,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6228629946708679,0.1976415514945984,0.9213792681694032,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.4651184082031,297.0307922363281,284.9867248535156,1.0,0.6247761249542236,0.3549286127090454,0.3549286127090454,1.0,1.0,-3.0593340396881104,0.7812991738319397,2.2780349254608154,0.0936964526772499,0.9164143800735474,0.9164143800735474,0.0,235.2400817871093,222.0,49714.4296875,0.0,2859.227294921875,1.0,280.04132080078125,283.3294677734375,295.76922607421875,298.9557800292969,293.1499938964844,293.1499938964844,279.75,34051.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732046484947205,1.0,0.0,0.0,3.6141319274902335,3.6141552925109854,8.715680905879708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.41650390625,0.0,1479.1898193359375,1895.4371337890625,0.0,3152.86962890625,0.8958398699760437,1.0,0.0,3.0,1.0,0.0
17863380,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7309477925300598,0.3212959766387939,0.2952766716480255,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8458268046379089,0.5082873702049255,0.4868613481521606,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9236082434654236,0.6601693630218506,0.464289903640747,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7733946442604065,0.384730577468872,0.3705512881278991,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6221842169761658,0.1954841315746307,0.9117596745491028,284.8929138183594,284.95001220703125,298.7032165527344,292.7888488769531,297.45330810546875,297.0229797363281,284.8939819335937,1.0,0.6198002696037292,0.3556295037269592,0.3556295037269592,1.0,1.0,-3.036318778991699,0.7758740782737732,2.260444641113281,0.0935036391019821,0.8197546005249023,0.8197546005249023,0.0,231.8859100341797,210.0,49809.00390625,0.0,2795.9296875,1.0,279.7588195800781,283.2269897460937,295.80255126953125,299.0637512207031,293.1499938964844,293.1499938964844,280.04998779296875,40224.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801755905151367,1.0,0.0,0.0,3.431276798248291,3.4312994480133057,7.856060051381064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.4775390625,0.0,1332.886474609375,1895.4371337890625,0.0,3218.225830078125,0.8605367541313171,1.0,0.0,3.0,1.0,0.0
17863440,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7309477925300598,0.3212959766387939,0.2952766716480255,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8458268046379089,0.5082873702049255,0.4868613481521606,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9236082434654236,0.6601693630218506,0.464289903640747,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7733946442604065,0.384730577468872,0.3705512881278991,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6221842169761658,0.1954841315746307,0.9117596745491028,284.8929138183594,284.95001220703125,298.7032165527344,292.7888488769531,297.45330810546875,297.0229797363281,284.8939819335937,1.0,0.6198002696037292,0.3556295037269592,0.3556295037269592,1.0,1.0,-3.036318778991699,0.7758740782737732,2.260444641113281,0.0935036391019821,0.8197546005249023,0.8197546005249023,0.0,231.8859100341797,210.0,49809.00390625,0.0,2795.9296875,1.0,279.7588195800781,283.2269897460937,295.80255126953125,299.0637512207031,293.1499938964844,293.1499938964844,280.04998779296875,40224.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801755905151367,1.0,0.0,0.0,3.431276798248291,3.4312994480133057,7.856060051381064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.4775390625,0.0,1332.886474609375,1895.4371337890625,0.0,3218.225830078125,0.8605367541313171,1.0,0.0,3.0,1.0,0.0
17863500,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7318971157073975,0.3202401101589203,0.2940244674682617,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8471047878265381,0.5066980123519897,0.4850459396839142,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9261459708213806,0.6596629023551941,0.4636334180831909,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7747313976287842,0.3837042450904846,0.3693095445632934,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6227266788482666,0.1945416182279586,0.9065687656402588,285.0028686523437,284.95001220703125,298.69024658203125,292.7792053222656,297.44952392578125,297.02215576171875,285.0045471191406,1.0,0.6164095997810364,0.3559799492359161,0.3559799492359161,1.0,1.0,-3.024104118347168,0.772929310798645,2.2511749267578125,0.0932065472006797,0.8919668197631836,0.8919668197631836,0.0,228.5153961181641,210.0,48875.6875,0.0,2754.475830078125,1.0,279.9962158203125,283.3548583984375,295.7322692871094,298.8349914550781,293.1499938964844,293.1499938964844,280.04998779296875,34812.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722648620605469,1.0,0.0,0.0,3.471353530883789,3.471375703811645,8.040647117013577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.68310546875,0.0,1334.9029541015625,1895.4371337890625,0.0,3144.055419921875,0.8665961623191833,1.0,0.0,3.0,1.0,0.0
17863560,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.733767569065094,0.3193036615848541,0.2930337786674499,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8494130969047546,0.5052356719970703,0.4835114181041717,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9300716519355774,0.6592677235603333,0.4632642865180969,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7770640254020691,0.3827879726886749,0.3682816326618194,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6240063309669495,0.1936880201101303,0.901915729045868,284.9865417480469,284.95001220703125,298.6768493652344,292.7692565917969,297.4466552734375,297.0226745605469,284.9847412109375,1.0,0.612726092338562,0.3563641905784607,0.3563641905784607,1.0,1.0,-3.0137939453125,0.770674467086792,2.243119478225708,0.0932058095932006,0.8967036604881287,0.8967036604881287,0.0,224.2172393798828,198.0,48806.109375,0.0,2712.241943359375,1.0,280.041259765625,283.3431396484375,295.729248046875,298.8605651855469,293.1499938964844,293.1499938964844,280.3500061035156,33910.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868306577205658,1.0,0.0,0.0,3.5342581272125244,3.53428053855896,8.33469698591216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.95068359375,0.0,1393.034423828125,1895.4371337890625,0.0,3106.9248046875,0.8775901198387146,1.0,0.0,3.0,1.0,0.0
17863620,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7387261390686035,0.3175654709339142,0.291115939617157,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8555209040641785,0.5024667978286743,0.4805269837379455,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9396966099739076,0.6584916114807129,0.4624823927879333,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7831503748893738,0.3810781240463257,0.3662919700145721,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.6276154518127441,0.1921187490224838,0.8930143117904663,285.0498962402344,284.95001220703125,298.64862060546875,292.7485046386719,297.4413146972656,297.0246276855469,285.0466613769531,1.0,0.6046898365020752,0.3571326732635498,0.3571326732635498,1.0,1.0,-2.993868112564087,0.7663773894309998,2.2274906635284424,0.0932802259922027,1.0,1.0,0.0,214.35232543945312,186.0,48038.51171875,0.0,2623.40380859375,1.0,280.3413391113281,283.43072509765625,295.7145080566406,298.7822265625,293.1499938964844,293.1499938964844,280.04998779296875,31259.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585724234580994,1.0,0.0,0.0,3.721258640289306,3.721282482147217,9.24002165447746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.18115234375,0.0,1577.7427978515625,1895.4371337890625,0.0,3015.616943359375,0.917807400226593,1.0,0.0,3.0,1.0,0.0
17863680,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7387261390686035,0.3175654709339142,0.291115939617157,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8555209040641785,0.5024667978286743,0.4805269837379455,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9396966099739076,0.6584916114807129,0.4624823927879333,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7831503748893738,0.3810781240463257,0.3662919700145721,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.6276154518127441,0.1921187490224838,0.8930143117904663,285.0498962402344,284.95001220703125,298.64862060546875,292.7485046386719,297.4413146972656,297.0246276855469,285.0466613769531,1.0,0.6046898365020752,0.3571326732635498,0.3571326732635498,1.0,1.0,-2.993868112564087,0.7663773894309998,2.2274906635284424,0.0932802259922027,1.0,1.0,0.0,214.35232543945312,186.0,48038.51171875,0.0,2623.40380859375,1.0,280.3413391113281,283.43072509765625,295.7145080566406,298.7822265625,293.1499938964844,293.1499938964844,280.04998779296875,31259.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585724234580994,1.0,0.0,0.0,3.721258640289306,3.721282482147217,9.24002165447746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.18115234375,0.0,1577.7427978515625,1895.4371337890625,0.0,3015.616943359375,0.917807400226593,1.0,0.0,3.0,1.0,0.0
17863740,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7433905005455017,0.3145175278186798,0.288387268781662,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8615684509277344,0.4983107447624206,0.4766543507575989,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9487562775611876,0.6555301547050476,0.4605892598628998,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.789114773273468,0.3782529532909393,0.3635961413383484,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6311191916465759,0.1899752020835876,0.8825904726982117,284.8710632324219,284.95001220703125,298.6186218261719,292.7266845703125,297.4270935058594,297.015625,284.8722839355469,1.0,0.5957574844360352,0.3579011857509613,0.3579011857509613,1.0,1.0,-2.967897415161133,0.7600898146629333,2.2078075408935547,0.0928515940904617,0.8636593818664551,0.8636593818664551,0.0,204.40118408203125,174.0,48585.91015625,0.0,2523.950439453125,1.0,280.0577087402344,283.2481689453125,295.7626647949219,298.94696044921875,293.1499938964844,293.1499938964844,280.3500061035156,38821.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706059455871582,1.0,0.0,0.0,3.637337684631348,3.637362003326416,8.827963711155462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.22705078125,0.0,1540.162353515625,1895.4371337890625,0.0,3128.49462890625,0.9042590856552124,1.0,0.0,3.0,1.0,0.0
17863800,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7433905005455017,0.3145175278186798,0.288387268781662,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8615684509277344,0.4983107447624206,0.4766543507575989,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9487562775611876,0.6555301547050476,0.4605892598628998,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.789114773273468,0.3782529532909393,0.3635961413383484,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6311191916465759,0.1899752020835876,0.8825904726982117,284.8710632324219,284.95001220703125,298.6186218261719,292.7266845703125,297.4270935058594,297.015625,284.8722839355469,1.0,0.5957574844360352,0.3579011857509613,0.3579011857509613,1.0,1.0,-2.967897415161133,0.7600898146629333,2.2078075408935547,0.0928515940904617,0.8636593818664551,0.8636593818664551,0.0,204.40118408203125,174.0,48585.91015625,0.0,2523.950439453125,1.0,280.0577087402344,283.2481689453125,295.7626647949219,298.94696044921875,293.1499938964844,293.1499938964844,280.3500061035156,38821.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706059455871582,1.0,0.0,0.0,3.637337684631348,3.637362003326416,8.827963711155462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.22705078125,0.0,1540.162353515625,1895.4371337890625,0.0,3128.49462890625,0.9042590856552124,1.0,0.0,3.0,1.0,0.0
17863860,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.747765302658081,0.3128458857536316,0.2863170802593231,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.867156982421875,0.4957683682441711,0.4736633896827698,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9565691351890564,0.6541904807090759,0.4591169953346252,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7945032119750977,0.376535564661026,0.3614499866962433,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6343294382095337,0.1885414570569992,0.8741744756698608,284.9947204589844,284.95001220703125,298.5946960449219,292.7094421386719,297.4198303222656,297.0137939453125,284.9931945800781,1.0,0.5884885787963867,0.3585418462753296,0.3585418462753296,1.0,1.0,-2.947339534759521,0.755177915096283,2.192161798477173,0.0923628732562065,0.9477236866950988,0.9477236866950988,0.0,196.22352600097656,174.0,47469.79296875,0.0,2444.8466796875,1.0,280.33123779296875,283.3921203613281,295.6723937988281,298.71343994140625,293.1499938964844,293.1499938964844,280.3500061035156,33761.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614317178726196,1.0,0.0,0.0,3.706233978271485,3.7062580585479736,9.165558481072368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.42431640625,0.0,1579.6256103515625,1895.4371337890625,0.0,3042.43310546875,0.91646808385849,1.0,0.0,3.0,1.0,0.0
17863920,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7495543360710144,0.3123650848865509,0.2858055830001831,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8693666458129883,0.4950160086154938,0.4728710949420929,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.959482967853546,0.6538164019584656,0.4588100016117096,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7966124415397644,0.3760374188423157,0.3608889877796173,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6356453895568848,0.188122808933258,0.8718146681785583,284.98553466796875,284.95001220703125,298.5869445800781,292.7038879394531,297.4179077148437,297.01373291015625,284.98406982421875,1.0,0.5861926078796387,0.3587441444396972,0.3587441444396972,1.0,1.0,-2.941892385482788,0.753960907459259,2.187931537628174,0.0923358798027038,0.9480744004249572,0.9480744004249572,0.0,193.4476318359375,162.0,47417.41796875,0.0,2420.9970703125,1.0,280.3422241210937,283.38604736328125,295.6731872558594,298.7235412597656,293.1499938964844,293.1499938964844,280.04998779296875,33912.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604117631912231,1.0,0.0,0.0,3.72452974319458,3.724554061889648,9.256273187929764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.806640625,0.0,1601.74267578125,1895.4371337890625,0.0,3032.86669921875,0.9204866290092468,1.0,0.0,3.0,1.0,0.0
17863980,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.7533959150314331,0.3109230101108551,0.2845296561717987,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.874160647392273,0.4929628074169159,0.4709677696228027,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.9655752778053284,0.6523546576499939,0.4579229056835174,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8011664152145386,0.3746341466903686,0.3595382273197174,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.6385050415992737,0.1870481222867965,0.8664169311523438,284.8439636230469,284.95001220703125,298.569580078125,292.6914978027344,297.41162109375,297.0111083984375,284.8409118652344,1.0,0.5810589790344238,0.3591890633106231,0.3591890633106231,1.0,1.0,-2.9288980960845947,0.7509440183639526,2.1779539585113525,0.0922288075089454,0.8419438600540161,0.8419438600540161,0.0,187.4818725585937,162.0,48036.859375,0.0,2367.708740234375,1.0,280.091552734375,283.2328796386719,295.72332763671875,298.90924072265625,293.1499938964844,293.1499938964844,280.04998779296875,39239.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669983744621277,1.0,0.0,0.0,3.6596758365631104,3.659700393676758,8.936727340369544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.48388671875,0.0,1568.260498046875,1895.4371337890625,0.0,3094.652587890625,0.9071300625801086,1.0,0.0,3.0,1.0,0.0
17864040,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7564913034439087,0.3095119893550873,0.2830926775932312,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8781290650367737,0.4909886717796325,0.4689380228519439,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9704050421714784,0.6508306860923767,0.4567411541938782,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8049067854881287,0.3732566237449646,0.3580723404884338,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6408310532569885,0.1860084235668182,0.8609643578529358,284.8719482421875,284.95001220703125,298.5536804199219,292.6802062988281,297.4051818847656,297.0078125,284.8747863769531,1.0,0.5762930512428284,0.3595871031284332,0.3595871031284332,1.0,1.0,-2.9149961471557617,0.7474972605705261,2.167498826980591,0.0918594822287559,0.8302127122879028,0.8302127122879028,0.0,182.3778686523437,150.0,47500.47265625,0.0,2317.541748046875,1.0,280.0575561523437,283.2704162597656,295.69842529296875,298.8202209472656,293.1499938964844,293.1499938964844,280.3500061035156,41069.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868286669254303,1.0,0.0,0.0,3.5291900634765625,3.5292139053344727,8.31081081287266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.7568359375,0.0,1439.541748046875,1895.4371337890625,0.0,3106.738037109375,0.8825984597206116,1.0,0.0,3.0,1.0,0.0
17864100,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7604625821113586,0.3084655404090881,0.2817427217960357,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8830882906913757,0.4893541038036346,0.4669645428657532,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9760881066322328,0.6498998999595642,0.4556877613067627,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8094602227210999,0.3721453845500946,0.3566417694091797,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6437918543815613,0.1850873976945877,0.8554163575172424,284.995849609375,284.95001220703125,298.5364685058594,292.6680603027344,297.4005432128906,297.00738525390625,284.9986877441406,1.0,0.571198046207428,0.3600085973739624,0.3600085973739624,1.0,1.0,-2.901341676712036,0.7441880702972412,2.157153606414795,0.0914779901504516,0.9072345495224,0.9072345495224,0.0,176.69137573242188,150.0,46502.28515625,0.0,2265.3671875,1.0,280.2984924316406,283.4117126464844,295.61932373046875,298.5794372558594,293.1499938964844,293.1499938964844,280.3500061035156,35309.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859853208065033,1.0,0.0,0.0,3.5609793663024902,3.561002492904663,8.46120542519202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.09619140625,0.0,1431.3240966796875,1895.4371337890625,0.0,3027.628173828125,0.8869985342025757,1.0,0.0,3.0,1.0,0.0
17864160,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7654879689216614,0.3075746893882751,0.2807129025459289,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8891690373420715,0.487887442111969,0.4653394818305969,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9825565218925476,0.6491814851760864,0.4550122916698456,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8148095011711121,0.3711778819561004,0.3554823994636535,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6475551724433899,0.1842661201953888,0.8505614399909973,284.986572265625,284.95001220703125,298.5188903808594,292.6557312011719,297.3970642089844,297.00836181640625,284.9847717285156,1.0,0.5661609768867493,0.3605160713195801,0.3605160713195801,1.0,1.0,-2.8901073932647705,0.7418695688247681,2.148237705230713,0.09157545119524,0.9158374071121216,0.9158374071121216,0.0,170.661376953125,138.0,46394.546875,0.0,2216.114990234375,1.0,280.3420104980469,283.4051513671875,295.61181640625,298.5970458984375,293.1499938964844,293.1499938964844,280.04998779296875,34118.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553756475448608,1.0,0.0,0.0,3.621500015258789,3.621523380279541,8.751253517402802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.11572265625,0.0,1487.72412109375,1895.4371337890625,0.0,2985.6435546875,0.8973492980003357,1.0,0.0,3.0,1.0,0.0
17864220,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7752622365951538,0.3048590421676636,0.2781054973602295,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9010937809944152,0.4839823544025421,0.461500883102417,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9939573407173156,0.6461920142173767,0.4529184699058532,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8249313831329346,0.3684841990470886,0.3527279496192932,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.655060887336731,0.1822371035814285,0.8400116562843323,284.8882751464844,284.95001220703125,298.4826965332031,292.63055419921875,297.3855895996094,297.0048828125,284.8898620605469,1.0,0.5558526515960693,0.3615310192108154,0.3615310192108154,1.0,1.0,-2.863858938217163,0.7359868884086609,2.1278719902038574,0.091490626335144,0.8139949440956116,0.8139949440956116,0.0,159.23489379882812,126.0,46414.53515625,0.0,2115.429443359375,1.0,280.0588684082031,283.3039855957031,295.642578125,298.6949462890625,293.1499938964844,293.1499938964844,280.3500061035156,40778.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862182080745697,1.0,0.0,0.0,3.41648530960083,3.4165079593658447,7.788474931658129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.6328125,0.0,1322.026611328125,1895.4371337890625,0.0,3049.471923828125,0.8578340411186218,1.0,0.0,3.0,1.0,0.0
17864280,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7752622365951538,0.3048590421676636,0.2781054973602295,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9010937809944152,0.4839823544025421,0.461500883102417,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9939573407173156,0.6461920142173767,0.4529184699058532,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8249313831329346,0.3684841990470886,0.3527279496192932,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.655060887336731,0.1822371035814285,0.8400116562843323,284.8882751464844,284.95001220703125,298.4826965332031,292.63055419921875,297.3855895996094,297.0048828125,284.8898620605469,1.0,0.5558526515960693,0.3615310192108154,0.3615310192108154,1.0,1.0,-2.863858938217163,0.7359868884086609,2.1278719902038574,0.091490626335144,0.8139949440956116,0.8139949440956116,0.0,159.23489379882812,126.0,46414.53515625,0.0,2115.429443359375,1.0,280.0588684082031,283.3039855957031,295.642578125,298.6949462890625,293.1499938964844,293.1499938964844,280.3500061035156,40778.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862182080745697,1.0,0.0,0.0,3.41648530960083,3.4165079593658447,7.788474931658129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.6328125,0.0,1322.026611328125,1895.4371337890625,0.0,3049.471923828125,0.8578340411186218,1.0,0.0,3.0,1.0,0.0
17864340,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7884739637374878,0.3029247522354126,0.2757441699504852,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9177748560905457,0.4808665215969085,0.4579070508480072,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9990000128746032,0.644719660282135,0.4381690919399261,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8380472660064697,0.3663845956325531,0.3501259088516235,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6653798222541809,0.1805141866207122,0.8296374082565308,284.9831237792969,284.95001220703125,298.4451599121094,292.6047668457031,297.3774108886719,297.0062255859375,284.9826965332031,1.0,0.545478105545044,0.3625459372997284,0.3625459372997284,1.0,1.0,-2.839362859725952,0.7306647896766663,2.1086981296539307,0.090959645807743,0.8901382684707642,0.8901382684707642,0.0,146.70343017578125,114.0,45355.16796875,0.0,2002.640380859375,1.0,280.3404846191406,283.4223022460937,295.5599975585937,298.480224609375,293.1499938964844,293.1499938964844,280.6499938964844,34165.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491342067718506,1.0,0.0,0.0,3.516160726547241,3.5161831378936768,8.249559186879196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.28857421875,0.0,1376.079833984375,1895.4371337890625,0.0,2927.161865234375,0.8737834692001343,1.0,0.0,3.0,1.0,0.0
17864400,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7884739637374878,0.3029247522354126,0.2757441699504852,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9177748560905457,0.4808665215969085,0.4579070508480072,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9990000128746032,0.644719660282135,0.4381690919399261,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8380472660064697,0.3663845956325531,0.3501259088516235,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6653798222541809,0.1805141866207122,0.8296374082565308,284.9831237792969,284.95001220703125,298.4451599121094,292.6047668457031,297.3774108886719,297.0062255859375,284.9826965332031,1.0,0.545478105545044,0.3625459372997284,0.3625459372997284,1.0,1.0,-2.839362859725952,0.7306647896766663,2.1086981296539307,0.090959645807743,0.8901382684707642,0.8901382684707642,0.0,146.70343017578125,114.0,45355.16796875,0.0,2002.640380859375,1.0,280.3404846191406,283.4223022460937,295.5599975585937,298.480224609375,293.1499938964844,293.1499938964844,280.6499938964844,34165.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491342067718506,1.0,0.0,0.0,3.516160726547241,3.5161831378936768,8.249559186879196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.28857421875,0.0,1376.079833984375,1895.4371337890625,0.0,2927.161865234375,0.8737834692001343,1.0,0.0,3.0,1.0,0.0
17864460,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7940776944160461,0.3010574281215668,0.2739031016826629,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9251878261566162,0.4778719246387481,0.4549059569835663,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9990000128746032,0.6482012271881104,0.4263533651828766,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8437135815620422,0.3643565773963928,0.3480364978313446,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6693743467330933,0.1788371503353119,0.8212361931800842,285.0350952148437,284.95001220703125,298.4063720703125,292.5784606933594,297.3735046386719,297.01519775390625,285.0311584472656,1.0,0.532496452331543,0.3635985553264618,0.3635985553264618,1.0,1.0,-2.779843330383301,0.7136006951332092,2.0662426948547363,0.0908804982900619,0.9825757145881652,0.9825757145881652,0.0,139.67942810058594,102.0,44080.99609375,0.0,1892.6962890625,1.0,280.6409606933594,283.5010681152344,295.5322265625,298.3668212890625,293.1499938964844,293.1499938964844,280.3500061035156,31550.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370065689086914,1.0,0.0,0.0,3.6923773288726807,3.692401170730591,9.097152542381082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.75830078125,0.0,1547.1480712890625,1895.4371337890625,0.0,2813.760498046875,0.9115309715270996,1.0,0.0,3.0,1.0,0.0
17864520,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7940776944160461,0.3010574281215668,0.2739031016826629,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9251878261566162,0.4778719246387481,0.4549059569835663,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9990000128746032,0.6482012271881104,0.4263533651828766,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8437135815620422,0.3643565773963928,0.3480364978313446,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6693743467330933,0.1788371503353119,0.8212361931800842,285.0350952148437,284.95001220703125,298.4063720703125,292.5784606933594,297.3735046386719,297.01519775390625,285.0311584472656,1.0,0.532496452331543,0.3635985553264618,0.3635985553264618,1.0,1.0,-2.779843330383301,0.7136006951332092,2.0662426948547363,0.0908804982900619,0.9825757145881652,0.9825757145881652,0.0,139.67942810058594,102.0,44080.99609375,0.0,1892.6962890625,1.0,280.6409606933594,283.5010681152344,295.5322265625,298.3668212890625,293.1499938964844,293.1499938964844,280.3500061035156,31550.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370065689086914,1.0,0.0,0.0,3.6923773288726807,3.692401170730591,9.097152542381082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.75830078125,0.0,1547.1480712890625,1895.4371337890625,0.0,2813.760498046875,0.9115309715270996,1.0,0.0,3.0,1.0,0.0
17864580,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.806938886642456,0.2980222702026367,0.2711241841316223,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9426271319389344,0.4736629128456116,0.4509114623069763,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9990000128746032,0.652062714099884,0.4026831686496734,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.857039749622345,0.3613220453262329,0.3450890779495239,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.6798232197761536,0.1766645312309265,0.8104355931282043,284.85546875,284.95001220703125,298.366455078125,292.5517272949219,297.3712463378906,297.0263671875,284.8575134277344,1.0,0.5200067758560181,0.3646511435508728,0.3646511435508728,1.0,1.0,-2.7376632690429688,0.7025362253189087,2.0351271629333496,0.0862338468432426,0.8300701975822449,0.8300701975822449,0.0,128.39584350585938,105.0,44033.69921875,0.0,1767.5977783203125,1.0,280.3578796386719,283.3285217285156,295.5746154785156,298.48846435546875,293.1499938964844,293.1499938964844,280.6499938964844,40719.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466202020645142,1.0,0.0,0.0,3.5385258197784424,3.5385496616363525,8.354837746082922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.21044921875,0.0,1446.88134765625,1895.4371337890625,0.0,2903.625732421875,0.8837988972663879,1.0,0.0,3.0,1.0,0.0
17864640,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.806938886642456,0.2980222702026367,0.2711241841316223,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9426271319389344,0.4736629128456116,0.4509114623069763,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9990000128746032,0.652062714099884,0.4026831686496734,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.857039749622345,0.3613220453262329,0.3450890779495239,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.6798232197761536,0.1766645312309265,0.8104355931282043,284.85546875,284.95001220703125,298.366455078125,292.5517272949219,297.3712463378906,297.0263671875,284.8575134277344,1.0,0.5200067758560181,0.3646511435508728,0.3646511435508728,1.0,1.0,-2.7376632690429688,0.7025362253189087,2.0351271629333496,0.0862338468432426,0.8300701975822449,0.8300701975822449,0.0,128.39584350585938,105.0,44033.69921875,0.0,1767.5977783203125,1.0,280.3578796386719,283.3285217285156,295.5746154785156,298.48846435546875,293.1499938964844,293.1499938964844,280.6499938964844,40719.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466202020645142,1.0,0.0,0.0,3.5385258197784424,3.5385496616363525,8.354837746082922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.21044921875,0.0,1446.88134765625,1895.4371337890625,0.0,2903.625732421875,0.8837988972663879,1.0,0.0,3.0,1.0,0.0
17864700,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.810238778591156,0.2968619465827942,0.2697487771511078,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9472115635871888,0.4719089269638061,0.448905736207962,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.6547105312347412,0.3957577049732208,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8607022762298584,0.3600349426269531,0.3435834646224975,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.6824139952659607,0.1756840199232101,0.8050655126571655,284.9814453125,284.95001220703125,298.3460693359375,292.5382385253906,297.3746032714844,297.0379638671875,284.9852600097656,1.0,0.5153743028640747,0.3651774525642395,0.3651774525642395,1.0,1.0,-2.716999053955078,0.6970374584197998,2.0199615955352783,0.0851413160562515,0.9025943279266356,0.9025943279266356,0.0,124.93777465820312,105.0,42896.7109375,0.0,1720.7451171875,1.0,280.5985107421875,283.4749450683594,295.48712158203125,298.2337951660156,293.1499938964844,293.1499938964844,280.6499938964844,35613.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376414179801941,1.0,0.0,0.0,3.5536487102508545,3.553671836853028,8.426404178862867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.33447265625,0.0,1425.7733154296875,1895.4371337890625,0.0,2819.68701171875,0.8856588006019592,1.0,0.0,3.0,1.0,0.0
