time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8128476142883301,0.2959056794643402,0.2687741816043854,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9507228136062622,0.4703825116157532,0.4473390877246856,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9990000128746032,0.6572726368904114,0.3904551565647125,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.86358243227005,0.3589321672916412,0.3424196243286133,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6843611598014832,0.1748260408639907,0.8006621599197388,284.9750366210937,284.95001220703125,298.325439453125,292.524658203125,297.3797912597656,297.0516357421875,284.9731140136719,1.0,0.5116599798202515,0.3659936189651489,0.3659936189651489,1.0,1.0,-2.700876235961914,0.693696916103363,2.0071792602539062,0.0853001847863197,0.9090130925178528,0.9090130925178528,0.0,122.31800842285156,123.0,42709.7265625,0.0,1684.989013671875,1.0,280.64190673828125,283.46978759765625,295.47369384765625,298.2380676269531,293.1499938964844,293.1499938964844,280.3500061035156,34374.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321810960769653,1.0,0.0,0.0,3.611010789871216,3.6110339164733887,8.700632747604686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.0234375,0.0,1478.1881103515625,1895.4371337890625,0.0,2768.758544921875,0.8951523303985596,1.0,0.0,3.0,1.0,0.0
17864820,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.80718994140625,0.2931742072105407,0.2665849924087524,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9434387683868408,0.4664874374866485,0.4439602494239807,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9990000128746032,0.6587128639221191,0.3955760896205902,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8578412532806396,0.3560734093189239,0.339967131614685,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6786709427833557,0.1727937757968902,0.7923367619514465,284.8871154785156,284.95001220703125,298.2834777832031,292.497314453125,297.374267578125,297.0570983886719,284.88995361328125,1.0,0.5115051865577698,0.3676259517669678,0.3676259517669678,1.0,1.0,-2.687364339828491,0.6932904720306396,1.994073867797852,0.0876002237200737,0.8088123798370361,0.8088123798370361,0.0,123.7999038696289,141.0,42835.5234375,0.0,1672.1663818359375,1.0,280.3590393066406,283.37939453125,295.5057983398437,298.3327331542969,293.1499938964844,293.1499938964844,280.6499938964844,41106.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382472395896912,1.0,0.0,0.0,3.386542320251465,3.3865647315979004,7.652552653780731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.8701171875,0.0,1294.784912109375,1895.4371337890625,0.0,2825.34326171875,0.8517838716506958,1.0,0.0,3.0,1.0,0.0
17864880,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.80718994140625,0.2931742072105407,0.2665849924087524,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9434387683868408,0.4664874374866485,0.4439602494239807,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9990000128746032,0.6587128639221191,0.3955760896205902,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8578412532806396,0.3560734093189239,0.339967131614685,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6786709427833557,0.1727937757968902,0.7923367619514465,284.8871154785156,284.95001220703125,298.2834777832031,292.497314453125,297.374267578125,297.0570983886719,284.88995361328125,1.0,0.5115051865577698,0.3676259517669678,0.3676259517669678,1.0,1.0,-2.687364339828491,0.6932904720306396,1.994073867797852,0.0876002237200737,0.8088123798370361,0.8088123798370361,0.0,123.7999038696289,141.0,42835.5234375,0.0,1672.1663818359375,1.0,280.3590393066406,283.37939453125,295.5057983398437,298.3327331542969,293.1499938964844,293.1499938964844,280.6499938964844,41106.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382472395896912,1.0,0.0,0.0,3.386542320251465,3.3865647315979004,7.652552653780731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.8701171875,0.0,1294.784912109375,1895.4371337890625,0.0,2825.34326171875,0.8517838716506958,1.0,0.0,3.0,1.0,0.0
17864940,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7941032648086548,0.2911888659000397,0.264880508184433,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9261821508407592,0.4633688926696777,0.4410940110683441,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.6564880609512329,0.4122700691223144,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.844842791557312,0.3538452684879303,0.3379591405391693,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6667425632476807,0.1710069924592971,0.7852045893669128,285.00555419921875,284.95001220703125,298.2406005859375,292.4698181152344,297.35888671875,297.0487670898437,285.0047302246094,1.0,0.5167357921600342,0.3692582845687866,0.3692582845687866,1.0,1.0,-2.6909339427948,0.69855135679245,1.992382526397705,0.0918690860271453,0.9071488380432128,0.9071488380432128,0.0,130.52627563476562,159.0,42253.74609375,0.0,1708.18359375,1.0,280.64031982421875,283.5088806152344,295.42633056640625,298.1460876464844,293.1499938964844,293.1499938964844,280.3500061035156,33132.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252052068710327,1.0,0.0,0.0,3.520946502685547,3.5209689140319824,8.272031664091628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.59716796875,0.0,1373.5745849609375,1895.4371337890625,0.0,2703.857666015625,0.8743226528167725,1.0,0.0,3.0,1.0,0.0
17865000,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7941032648086548,0.2911888659000397,0.264880508184433,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9261821508407592,0.4633688926696777,0.4410940110683441,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.6564880609512329,0.4122700691223144,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.844842791557312,0.3538452684879303,0.3379591405391693,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6667425632476807,0.1710069924592971,0.7852045893669128,285.00555419921875,284.95001220703125,298.2406005859375,292.4698181152344,297.35888671875,297.0487670898437,285.0047302246094,1.0,0.5167357921600342,0.3692582845687866,0.3692582845687866,1.0,1.0,-2.6909339427948,0.69855135679245,1.992382526397705,0.0918690860271453,0.9071488380432128,0.9071488380432128,0.0,130.52627563476562,159.0,42253.74609375,0.0,1708.18359375,1.0,280.64031982421875,283.5088806152344,295.42633056640625,298.1460876464844,293.1499938964844,293.1499938964844,280.3500061035156,33132.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252052068710327,1.0,0.0,0.0,3.520946502685547,3.5209689140319824,8.272031664091628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.59716796875,0.0,1373.5745849609375,1895.4371337890625,0.0,2703.857666015625,0.8743226528167725,1.0,0.0,3.0,1.0,0.0
17865060,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7794923186302185,0.2887545526027679,0.263279527425766,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9073359966278076,0.4599496126174927,0.438510537147522,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.6503143906593323,0.4326168894767761,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8308093547821045,0.351404458284378,0.3362156748771667,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6540892720222473,0.1691574603319168,0.7791568636894226,284.89190673828125,284.95001220703125,298.2039489746094,292.4466857910156,297.3299865722656,297.0210266113281,284.896484375,1.0,0.5239531397819519,0.3700594902038574,0.3700594902038574,1.0,1.0,-2.70099139213562,0.7039679884910583,1.997023344039917,0.0950162559747695,0.8142510056495667,0.8142510056495667,0.0,139.30514526367188,159.0,42879.625,0.0,1763.34912109375,1.0,280.3660583496094,283.38800048828125,295.4823913574219,298.313720703125,293.1499938964844,293.1499938964844,280.3500061035156,40207.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352363109588623,1.0,0.0,0.0,3.3861403465271,3.386162757873535,7.650736506548128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.68310546875,0.0,1288.15380859375,1895.4371337890625,0.0,2797.2421875,0.8501684665679932,1.0,0.0,3.0,1.0,0.0
17865120,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7764313220977783,0.288287878036499,0.2629074156284332,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9036532640457152,0.4592881798744201,0.4379396438598633,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.6487841010093689,0.437033087015152,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8278942108154297,0.3509320616722107,0.3358266353607178,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6514976620674133,0.1687866449356079,0.7778350114822388,284.9056396484375,284.95001220703125,298.1968994140625,292.4422607421875,297.3243103027344,297.0154724121094,284.9080505371094,1.0,0.5255240797996521,0.3702120780944824,0.3702120780944824,1.0,1.0,-2.703108310699463,0.7050583958625793,1.9980499744415283,0.095624141395092,0.817933201789856,0.817933201789856,0.0,141.26177978515625,162.0,42898.14453125,0.0,1775.5130615234375,1.0,280.3594665527344,283.398193359375,295.4721069335937,298.29473876953125,293.1499938964844,293.1499938964844,280.6499938964844,39462.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357065320014954,1.0,0.0,0.0,3.3720619678497314,3.372084140777588,7.587250365759246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.3466796875,0.0,1269.306884765625,1895.4371337890625,0.0,2801.62890625,0.8470407724380493,1.0,0.0,3.0,1.0,0.0
17865180,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7616949677467346,0.285957783460617,0.2610413730144501,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8861000537872314,0.4557459056377411,0.4348458647727966,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9945268630981444,0.6392208337783813,0.4491583108901977,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8134035468101501,0.3484560549259186,0.3337569832801819,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6388480067253113,0.166680246591568,0.7699897289276123,285.0094299316406,284.95001220703125,298.1524963378906,292.4147033691406,297.3002624511719,296.99725341796875,285.00665283203125,1.0,0.5309951305389404,0.3711659014225006,0.3711659014225006,1.0,1.0,-2.699167490005493,0.7060800790786743,1.9930874109268188,0.0979971140623092,0.914782702922821,0.914782702922821,0.0,150.99557495117188,165.0,42367.34765625,0.0,1814.848388671875,1.0,280.64031982421875,283.51318359375,295.3891906738281,298.1205139160156,293.1499938964844,293.1499938964844,280.3500061035156,32554.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265113830566406,1.0,0.0,0.0,3.527852296829224,3.527874708175659,8.304511993628694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.14794921875,0.0,1376.5531005859375,1895.4371337890625,0.0,2715.994384765625,0.8753204941749573,1.0,0.0,3.0,1.0,0.0
17865240,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7616949677467346,0.285957783460617,0.2610413730144501,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8861000537872314,0.4557459056377411,0.4348458647727966,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9945268630981444,0.6392208337783813,0.4491583108901977,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8134035468101501,0.3484560549259186,0.3337569832801819,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6388480067253113,0.166680246591568,0.7699897289276123,285.0094299316406,284.95001220703125,298.1524963378906,292.4147033691406,297.3002624511719,296.99725341796875,285.00665283203125,1.0,0.5309951305389404,0.3711659014225006,0.3711659014225006,1.0,1.0,-2.699167490005493,0.7060800790786743,1.9930874109268188,0.0979971140623092,0.914782702922821,0.914782702922821,0.0,150.99557495117188,165.0,42367.34765625,0.0,1814.848388671875,1.0,280.64031982421875,283.51318359375,295.3891906738281,298.1205139160156,293.1499938964844,293.1499938964844,280.3500061035156,32554.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265113830566406,1.0,0.0,0.0,3.527852296829224,3.527874708175659,8.304511993628694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.14794921875,0.0,1376.5531005859375,1895.4371337890625,0.0,2715.994384765625,0.8753204941749573,1.0,0.0,3.0,1.0,0.0
17865300,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7547080516815186,0.2844095528125763,0.2600640952587127,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8776594996452332,0.4535726606845855,0.4332456588745117,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9864550828933716,0.6350997686386108,0.4462971091270447,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.806026816368103,0.3469114005565643,0.3326920568943023,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6328964233398438,0.1654650121927261,0.7659792304039001,284.8663635253906,284.95001220703125,298.13006591796875,292.4009704589844,297.2926940917969,296.99481201171875,284.8599853515625,1.0,0.532497763633728,0.3716427981853485,0.3716427981853485,1.0,1.0,-2.687209129333496,0.7032404541969299,1.9839686155319207,0.0978477597236633,0.8171617388725281,0.8171617388725281,0.0,155.74627685546875,165.0,43003.671875,0.0,1818.2236328125,1.0,280.4004821777344,283.3583374023437,295.4442138671875,298.3163757324219,293.1499938964844,293.1499938964844,280.3500061035156,38006.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344356417655945,1.0,0.0,0.0,3.484912395477295,3.4849352836608887,8.103582445073698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.37109375,0.0,1371.4700927734375,1895.4371337890625,0.0,2789.77490234375,0.8670767545700073,1.0,0.0,3.0,1.0,0.0
17865360,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7482877373695374,0.2826879024505615,0.2587258219718933,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8699836730957031,0.4512244760990143,0.4312512874603271,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.97873717546463,0.631615161895752,0.4437525570392608,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7989965081214905,0.3451990783214569,0.3313030004501343,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6274015307426453,0.1641298830509185,0.7610493302345276,284.885009765625,284.95001220703125,298.10748291015625,292.38726806640625,297.2841186523437,296.99127197265625,284.8879089355469,1.0,0.5333783626556396,0.3720426857471466,0.3720426857471466,1.0,1.0,-2.6725549697875977,0.699304461479187,1.973250389099121,0.0972088649868965,0.8024252653121948,0.8024252653121948,0.0,159.9833984375,168.0,42433.36328125,0.0,1815.6134033203125,1.0,280.35894775390625,283.3915405273437,295.4188232421875,298.2296142578125,293.1499938964844,293.1499938964844,280.6499938964844,40795.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374403119087219,1.0,0.0,0.0,3.3406083583831787,3.340630292892456,7.446367362717865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.36328125,0.0,1248.265869140625,1895.4371337890625,0.0,2817.8095703125,0.8409982323646545,1.0,0.0,3.0,1.0,0.0
17865420,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7393385767936707,0.2801930010318756,0.2565361559391022,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8591498732566833,0.4475251734256744,0.4278155565261841,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9673599600791932,0.6274572610855103,0.4405621886253357,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.78889000415802,0.3425033390522003,0.3288626968860626,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6190674304962158,0.1618226170539856,0.7515473961830139,284.9841003417969,284.95001220703125,298.0619201660156,292.36004638671875,297.27001953125,296.98828125,284.9825134277344,1.0,0.5342181324958801,0.3728424906730652,0.3728424906730652,1.0,1.0,-2.64760422706604,0.6928548812866211,1.954749345779419,0.0962639078497886,0.8803582191467285,0.8803582191467285,0.0,166.04823303222656,171.0,41453.296875,0.0,1805.951416015625,1.0,280.6398010253906,283.50885009765625,295.3183898925781,298.0018615722656,293.1499938964844,293.1499938964844,280.95001220703125,33811.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247804045677185,1.0,0.0,0.0,3.453934907913208,3.4539566040039062,7.960156267472485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.42822265625,0.0,1310.2864990234375,1895.4371337890625,0.0,2699.911865234375,0.8596588373184204,1.0,0.0,3.0,1.0,0.0
17865480,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7393385767936707,0.2801930010318756,0.2565361559391022,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8591498732566833,0.4475251734256744,0.4278155565261841,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9673599600791932,0.6274572610855103,0.4405621886253357,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.78889000415802,0.3425033390522003,0.3288626968860626,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6190674304962158,0.1618226170539856,0.7515473961830139,284.9841003417969,284.95001220703125,298.0619201660156,292.36004638671875,297.27001953125,296.98828125,284.9825134277344,1.0,0.5342181324958801,0.3728424906730652,0.3728424906730652,1.0,1.0,-2.64760422706604,0.6928548812866211,1.954749345779419,0.0962639078497886,0.8803582191467285,0.8803582191467285,0.0,166.04823303222656,171.0,41453.296875,0.0,1805.951416015625,1.0,280.6398010253906,283.50885009765625,295.3183898925781,298.0018615722656,293.1499938964844,293.1499938964844,280.95001220703125,33811.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247804045677185,1.0,0.0,0.0,3.453934907913208,3.4539566040039062,7.960156267472485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.42822265625,0.0,1310.2864990234375,1895.4371337890625,0.0,2699.911865234375,0.8596588373184204,1.0,0.0,3.0,1.0,0.0
17865540,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7330139875411987,0.2780199944972992,0.25473752617836,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8514062762260437,0.4441491067409515,0.424800843000412,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.958968222141266,0.6243564486503601,0.4384558498859405,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7815913558006287,0.340084969997406,0.3267455995082855,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.6124660968780518,0.1597351282835006,0.7429508566856384,285.0548400878906,284.95001220703125,298.015869140625,292.33306884765625,297.2578125,296.9878845214844,285.0509948730469,1.0,0.5344620943069458,0.3736422955989837,0.3736422955989837,1.0,1.0,-2.6264138221740723,0.6876383423805237,1.9387755393981927,0.0957791805267334,0.9931613802909852,0.9931613802909852,0.0,170.40025329589844,174.0,40669.7890625,0.0,1794.2042236328125,1.0,280.94073486328125,283.5993347167969,295.2891845703125,297.9049377441406,293.1499938964844,293.1499938964844,280.6499938964844,30635.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126398921012878,1.0,0.0,0.0,3.662113904953003,3.662137269973755,8.948639447226014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.2373046875,0.0,1506.4161376953125,1895.4371337890625,0.0,2587.525146484375,0.9040773510932922,1.0,0.0,3.0,1.0,0.0
17865600,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7330139875411987,0.2780199944972992,0.25473752617836,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8514062762260437,0.4441491067409515,0.424800843000412,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.958968222141266,0.6243564486503601,0.4384558498859405,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7815913558006287,0.340084969997406,0.3267455995082855,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.6124660968780518,0.1597351282835006,0.7429508566856384,285.0548400878906,284.95001220703125,298.015869140625,292.33306884765625,297.2578125,296.9878845214844,285.0509948730469,1.0,0.5344620943069458,0.3736422955989837,0.3736422955989837,1.0,1.0,-2.6264138221740723,0.6876383423805237,1.9387755393981927,0.0957791805267334,0.9931613802909852,0.9931613802909852,0.0,170.40025329589844,174.0,40669.7890625,0.0,1794.2042236328125,1.0,280.94073486328125,283.5993347167969,295.2891845703125,297.9049377441406,293.1499938964844,293.1499938964844,280.6499938964844,30635.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126398921012878,1.0,0.0,0.0,3.662113904953003,3.662137269973755,8.948639447226014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.2373046875,0.0,1506.4161376953125,1895.4371337890625,0.0,2587.525146484375,0.9040773510932922,1.0,0.0,3.0,1.0,0.0
17865660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7262063026428223,0.2746521234512329,0.252249926328659,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8434445261955261,0.4395471215248108,0.4210388362407684,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9496718645095824,0.6194026470184326,0.4355840981006622,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7739816904067993,0.3366608619689941,0.3240334987640381,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.6051591038703918,0.1571542620658874,0.7331538796424866,284.8601989746094,284.95001220703125,297.969482421875,292.3064880371094,297.2422790527344,296.9827880859375,284.8624267578125,1.0,0.5341365337371826,0.3749776780605316,0.3749776780605316,1.0,1.0,-2.6004326343536377,0.6820039749145508,1.9184285402297967,0.096079908311367,0.8433537483215332,0.8433537483215332,0.0,174.74986267089844,162.0,41075.21875,0.0,1775.5400390625,1.0,280.6569519042969,283.4060363769531,295.3468933105469,298.06939697265625,293.1499938964844,293.1499938964844,280.95001220703125,39541.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257583379745483,1.0,0.0,0.0,3.5666158199310303,3.5666396617889404,8.488011076224211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.83154296875,0.0,1468.2593994140625,1895.4371337890625,0.0,2708.99609375,0.8886338472366333,1.0,0.0,3.0,1.0,0.0
17865720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7262063026428223,0.2746521234512329,0.252249926328659,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8434445261955261,0.4395471215248108,0.4210388362407684,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9496718645095824,0.6194026470184326,0.4355840981006622,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7739816904067993,0.3366608619689941,0.3240334987640381,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.6051591038703918,0.1571542620658874,0.7331538796424866,284.8601989746094,284.95001220703125,297.969482421875,292.3064880371094,297.2422790527344,296.9827880859375,284.8624267578125,1.0,0.5341365337371826,0.3749776780605316,0.3749776780605316,1.0,1.0,-2.6004326343536377,0.6820039749145508,1.9184285402297967,0.096079908311367,0.8433537483215332,0.8433537483215332,0.0,174.74986267089844,162.0,41075.21875,0.0,1775.5400390625,1.0,280.6569519042969,283.4060363769531,295.3468933105469,298.06939697265625,293.1499938964844,293.1499938964844,280.95001220703125,39541.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257583379745483,1.0,0.0,0.0,3.5666158199310303,3.5666396617889404,8.488011076224211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.83154296875,0.0,1468.2593994140625,1895.4371337890625,0.0,2708.99609375,0.8886338472366333,1.0,0.0,3.0,1.0,0.0
17865780,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7250494360923767,0.272076815366745,0.2496087849140167,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8423661589622498,0.435716837644577,0.4170951545238495,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.949211359024048,0.6157557964324951,0.4326812028884887,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.77294921875,0.3337647318840027,0.321026474237442,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.602888822555542,0.1547958552837371,0.721745491027832,284.9852294921875,284.95001220703125,297.9228210449219,292.2803649902344,297.2286071777344,296.9803466796875,284.9833984375,1.0,0.5288181304931641,0.3763130605220794,0.3763130605220794,1.0,1.0,-2.571707248687744,0.6754289269447327,1.8962782621383667,0.0958841145038604,0.931645929813385,0.931645929813385,0.0,172.3777313232422,150.0,39918.90234375,0.0,1723.6923828125,1.0,280.941650390625,283.5506591796875,295.2411499023437,297.8328857421875,293.1499938964844,293.1499938964844,280.6499938964844,33739.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135637044906616,1.0,0.0,0.0,3.658334016799927,3.658357858657837,8.930176136345835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.66650390625,0.0,1525.50634765625,1895.4371337890625,0.0,2596.049072265625,0.9054465889930724,1.0,0.0,3.0,1.0,0.0
17865840,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7250494360923767,0.272076815366745,0.2496087849140167,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8423661589622498,0.435716837644577,0.4170951545238495,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.949211359024048,0.6157557964324951,0.4326812028884887,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.77294921875,0.3337647318840027,0.321026474237442,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.602888822555542,0.1547958552837371,0.721745491027832,284.9852294921875,284.95001220703125,297.9228210449219,292.2803649902344,297.2286071777344,296.9803466796875,284.9833984375,1.0,0.5288181304931641,0.3763130605220794,0.3763130605220794,1.0,1.0,-2.571707248687744,0.6754289269447327,1.8962782621383667,0.0958841145038604,0.931645929813385,0.931645929813385,0.0,172.3777313232422,150.0,39918.90234375,0.0,1723.6923828125,1.0,280.941650390625,283.5506591796875,295.2411499023437,297.8328857421875,293.1499938964844,293.1499938964844,280.6499938964844,33739.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135637044906616,1.0,0.0,0.0,3.658334016799927,3.658357858657837,8.930176136345835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.66650390625,0.0,1525.50634765625,1895.4371337890625,0.0,2596.049072265625,0.9054465889930724,1.0,0.0,3.0,1.0,0.0
17865900,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7260832190513611,0.2705881893634796,0.2483584284782409,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.8437122106552124,0.4335770606994629,0.4151856005191803,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.9514638781547546,0.6135135889053345,0.4313056468963623,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7742730379104614,0.3321525156497955,0.3195648491382599,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.6032859683036804,0.1535723805427551,0.7161185145378113,284.8428039550781,284.95001220703125,297.8994140625,292.2675170898437,297.2215576171875,296.9789428710937,284.8354187011719,1.0,0.5251643657684326,0.3769807815551758,0.3769807815551758,1.0,1.0,-2.557744264602661,0.6722491383552551,1.8854951858520508,0.0958749428391456,0.8270444869995117,0.8270444869995117,0.0,169.4467315673828,150.0,40482.984375,0.0,1691.0841064453125,1.0,280.6976013183594,283.39422607421875,295.296142578125,298.016845703125,293.1499938964844,293.1499938964844,280.6499938964844,39014.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199415802955627,1.0,0.0,0.0,3.5995492935180664,3.599573373794556,8.645488378533628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.046875,0.0,1500.0054931640625,1895.4371337890625,0.0,2655.028076171875,0.8932248950004578,1.0,0.0,3.0,1.0,0.0
17865960,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7272089719772339,0.2689472734928131,0.2468004673719406,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.845284104347229,0.4312646985054016,0.4129267632961273,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9539391398429872,0.6110056042671204,0.4295125007629394,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7758083939552307,0.330396831035614,0.3178246915340423,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.6038297414779663,0.1522635519504547,0.7098144888877869,284.86248779296875,284.95001220703125,297.8759765625,292.2547912597656,297.2138061523437,296.9765930175781,284.8668212890625,1.0,0.5209202766418457,0.3776868879795074,0.3776868879795074,1.0,1.0,-2.5413410663604736,0.6683065891265869,1.8730344772338867,0.0956258699297905,0.804702639579773,0.804702639579773,0.0,166.0653076171875,138.0,39834.19921875,0.0,1653.4449462890625,1.0,280.6579895019531,283.4345092773437,295.2719116210937,297.9234619140625,293.1499938964844,293.1499938964844,280.95001220703125,42346.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215124607086182,1.0,0.0,0.0,3.422201633453369,3.422224760055542,7.814559808139165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.01416015625,0.0,1338.7138671875,1895.4371337890625,0.0,2669.586669921875,0.8600924611091614,1.0,0.0,3.0,1.0,0.0
17866020,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7322777509689331,0.2666832208633423,0.2442398220300674,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8516572117805481,0.4276864528656006,0.4089969992637634,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9628233313560486,0.6076216101646423,0.4266625344753265,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7819852828979492,0.3276955485343933,0.3147673010826111,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.607376754283905,0.1500882059335708,0.6980019211769104,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.201904296875,296.97674560546875,284.9824523925781,1.0,0.5114573836326599,0.3790991306304931,0.3790991306304931,1.0,1.0,-2.512246370315552,0.6616582870483398,1.8505879640579224,0.0953938737511634,0.8916394710540771,0.8916394710540771,0.0,157.1920623779297,126.0,38755.26953125,0.0,1575.421875,1.0,280.9404602050781,283.57244873046875,295.17333984375,297.69091796875,293.1499938964844,293.1499938964844,281.25,34151.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056330680847168,1.0,0.0,0.0,3.519763231277466,3.5197856426239014,8.266471809292852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.96533203125,0.0,1379.7093505859375,1895.4371337890625,0.0,2523.037841796875,0.8747081756591797,1.0,0.0,3.0,1.0,0.0
17866080,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7322777509689331,0.2666832208633423,0.2442398220300674,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8516572117805481,0.4276864528656006,0.4089969992637634,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9628233313560486,0.6076216101646423,0.4266625344753265,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7819852828979492,0.3276955485343933,0.3147673010826111,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.607376754283905,0.1500882059335708,0.6980019211769104,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.201904296875,296.97674560546875,284.9824523925781,1.0,0.5114573836326599,0.3790991306304931,0.3790991306304931,1.0,1.0,-2.512246370315552,0.6616582870483398,1.8505879640579224,0.0953938737511634,0.8916394710540771,0.8916394710540771,0.0,157.1920623779297,126.0,38755.26953125,0.0,1575.421875,1.0,280.9404602050781,283.57244873046875,295.17333984375,297.69091796875,293.1499938964844,293.1499938964844,281.25,34151.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056330680847168,1.0,0.0,0.0,3.519763231277466,3.5197856426239014,8.266471809292852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.96533203125,0.0,1379.7093505859375,1895.4371337890625,0.0,2523.037841796875,0.8747081756591797,1.0,0.0,3.0,1.0,0.0
17866140,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7400903701782227,0.2647602558135986,0.2421082705259323,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8613312840461731,0.4244823455810547,0.4055487811565399,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9747141003608704,0.6046425104141235,0.4242841303348541,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7912758588790894,0.3253097236156463,0.3120919466018677,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.6133472919464111,0.148185908794403,0.687437117099762,285.0721740722656,284.95001220703125,297.7820129394531,292.2056579589844,297.1920166015625,296.9795837402344,285.0684509277344,1.0,0.501273512840271,0.3805113732814789,0.3805113732814789,1.0,1.0,-2.4867753982543945,0.6561862230300903,1.830589175224304,0.0955715551972389,1.0,1.0,0.0,146.79293823242188,114.0,37842.55078125,0.0,1497.2889404296875,1.0,281.24188232421875,283.6802978515625,295.1488037109375,297.5920104980469,293.1499938964844,293.1499938964844,280.95001220703125,31080.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790861964225769,1.0,0.0,0.0,3.714652299880981,3.714675903320313,9.207242896991374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.74951171875,0.0,1568.834716796875,1895.4371337890625,0.0,2388.18896484375,0.9160322546958924,1.0,0.0,3.0,1.0,0.0
17866200,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7400903701782227,0.2647602558135986,0.2421082705259323,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8613312840461731,0.4244823455810547,0.4055487811565399,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9747141003608704,0.6046425104141235,0.4242841303348541,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7912758588790894,0.3253097236156463,0.3120919466018677,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.6133472919464111,0.148185908794403,0.687437117099762,285.0721740722656,284.95001220703125,297.7820129394531,292.2056579589844,297.1920166015625,296.9795837402344,285.0684509277344,1.0,0.501273512840271,0.3805113732814789,0.3805113732814789,1.0,1.0,-2.4867753982543945,0.6561862230300903,1.830589175224304,0.0955715551972389,1.0,1.0,0.0,146.79293823242188,114.0,37842.55078125,0.0,1497.2889404296875,1.0,281.24188232421875,283.6802978515625,295.1488037109375,297.5920104980469,293.1499938964844,293.1499938964844,280.95001220703125,31080.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790861964225769,1.0,0.0,0.0,3.714652299880981,3.714675903320313,9.207242896991374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.74951171875,0.0,1568.834716796875,1895.4371337890625,0.0,2388.18896484375,0.9160322546958924,1.0,0.0,3.0,1.0,0.0
17866260,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7475954294204712,0.2619315087795257,0.2395975142717361,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8708946108818054,0.4204257428646087,0.4017799198627472,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9850403666496276,0.600061297416687,0.4213083386421203,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8002996444702148,0.322236031293869,0.3091677129268646,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6188774704933167,0.1460344791412353,0.6769396066665649,284.85797119140625,284.95001220703125,297.7388610839844,292.1841125488281,297.1797790527344,296.9780578613281,284.8582763671875,1.0,0.4912826418876648,0.3819162249565124,0.3819162249565124,1.0,1.0,-2.4595391750335693,0.6500163078308105,1.8095228672027588,0.0955571457743644,0.8636165857315063,0.8636165857315063,0.0,137.24905395507812,114.0,38376.15625,0.0,1421.9576416015625,1.0,280.95977783203125,283.4648132324219,295.2259216308594,297.7826538085937,293.1499938964844,293.1499938964844,280.95001220703125,38660.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803525984287262,1.0,0.0,0.0,3.6596856117248535,3.659710168838501,8.936775657275575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.419921875,0.0,1563.9278564453125,1895.4371337890625,0.0,2503.706298828125,0.9082924127578736,1.0,0.0,3.0,1.0,0.0
17866320,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.7482011914253235,0.2616643607616424,0.239326536655426,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8716897964477539,0.4200489819049835,0.4013935029506683,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9858444929122924,0.599634051322937,0.4209831357002258,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8010397553443909,0.3219463229179382,0.3088653683662414,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6193059682846069,0.1458309441804886,0.675903856754303,284.8592834472656,284.95001220703125,297.7351379394531,292.1822814941406,297.1785888671875,296.9777526855469,284.8601379394531,1.0,0.4903726279735565,0.3820383846759796,0.3820383846759796,1.0,1.0,-2.456751108169556,0.6493338346481323,1.807417392730713,0.0954947769641876,0.8595455288887024,0.8595455288887024,0.0,136.44325256347656,102.0,38307.84375,0.0,1415.04931640625,1.0,280.9573974609375,283.4678955078125,295.2206115722656,297.77105712890625,293.1499938964844,293.1499938964844,281.25,39012.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038262128829956,1.0,0.0,0.0,3.6442370414733887,3.644261360168457,8.861484843691869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.66796875,0.0,1549.2720947265625,1895.4371337890625,0.0,2506.459228515625,0.9054088592529296,1.0,0.0,3.0,1.0,0.0
17866380,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7583816051483154,0.2592413425445556,0.2365109324455261,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8845247030258179,0.4162768721580505,0.3971662223339081,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.997669279575348,0.5957949757575989,0.417697012424469,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8126251101493835,0.3190448880195617,0.3055196106433868,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6262957453727722,0.1436392068862915,0.6637009978294373,284.994140625,284.95001220703125,297.6883850097656,292.1597900390625,297.1663818359375,296.97760009765625,284.9914855957031,1.0,0.4788151085376739,0.3835654258728027,0.3835654258728027,1.0,1.0,-2.4256515502929688,0.6420629620552063,1.7835885286331177,0.0950316190719604,0.9550343751907348,0.9550343751907348,0.0,125.56944274902344,90.0,37100.36328125,0.0,1331.1650390625,1.0,281.2430419921875,283.6227111816406,295.1148986816406,297.5350646972656,293.1499938964844,293.1499938964844,280.95001220703125,33563.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906025052070618,1.0,0.0,0.0,3.729272365570069,3.7292966842651367,9.279861501454434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.4912109375,0.0,1604.53564453125,1895.4371337890625,0.0,2385.835693359375,0.9211708307266236,1.0,0.0,3.0,1.0,0.0
17866440,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7583816051483154,0.2592413425445556,0.2365109324455261,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8845247030258179,0.4162768721580505,0.3971662223339081,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.997669279575348,0.5957949757575989,0.417697012424469,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8126251101493835,0.3190448880195617,0.3055196106433868,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6262957453727722,0.1436392068862915,0.6637009978294373,284.994140625,284.95001220703125,297.6883850097656,292.1597900390625,297.1663818359375,296.97760009765625,284.9914855957031,1.0,0.4788151085376739,0.3835654258728027,0.3835654258728027,1.0,1.0,-2.4256515502929688,0.6420629620552063,1.7835885286331177,0.0950316190719604,0.9550343751907348,0.9550343751907348,0.0,125.56944274902344,90.0,37100.36328125,0.0,1331.1650390625,1.0,281.2430419921875,283.6227111816406,295.1148986816406,297.5350646972656,293.1499938964844,293.1499938964844,280.95001220703125,33563.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906025052070618,1.0,0.0,0.0,3.729272365570069,3.7292966842651367,9.279861501454434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.4912109375,0.0,1604.53564453125,1895.4371337890625,0.0,2385.835693359375,0.9211708307266236,1.0,0.0,3.0,1.0,0.0
17866500,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.763408362865448,0.2578211724758148,0.2352707982063293,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8907279372215271,0.4141702651977539,0.3952289223670959,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.9990000128746032,0.5937601923942566,0.4112968444824219,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.8179019093513489,0.3174239695072174,0.3039907217025757,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.6295950412750244,0.142483651638031,0.6580823659896851,284.84033203125,284.95001220703125,297.66510009765625,292.14892578125,297.1598205566406,296.9770812988281,284.8296203613281,1.0,0.4727092385292053,0.3843289315700531,0.3843289315700531,1.0,1.0,-2.4056079387664795,0.6368299126625061,1.7687780857086182,0.0944526717066764,0.8445676565170288,0.8445676565170288,0.0,120.6431655883789,90.0,37659.62109375,0.0,1286.6485595703125,1.0,280.9960021972656,283.45263671875,295.1767578125,297.7244567871094,293.1499938964844,293.1499938964844,280.95001220703125,38494.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971495985984802,1.0,0.0,0.0,3.681288480758667,3.6813132762908936,9.04259366052429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.826171875,0.0,1587.0811767578125,1895.4371337890625,0.0,2445.393798828125,0.9111523032188416,1.0,0.0,3.0,1.0,0.0
17866560,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.7675893306732178,0.256170243024826,0.2337047159671783,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8960183262825012,0.4118183851242065,0.3929318189620971,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.9990000128746032,0.5923658013343811,0.4019145369529724,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8222963213920593,0.3155946135520935,0.3021764457225799,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.6322731375694275,0.1412157118320465,0.651849627494812,284.84088134765625,284.95001220703125,297.6418762207031,292.1383056640625,297.1523132324219,296.97528076171875,284.8454895019531,1.0,0.4661663770675659,0.3851741254329681,0.3851741254329681,1.0,1.0,-2.380004405975342,0.6298354268074036,1.750169038772583,0.0931446999311447,0.8045386672019958,0.8045386672019958,0.0,116.10468292236328,78.0,36891.54296875,0.0,1237.9189453125,1.0,280.9573669433594,283.48370361328125,295.1548767089844,297.63055419921875,293.1499938964844,293.1499938964844,281.25,43319.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987391948699951,1.0,0.0,0.0,3.4810636043548584,3.481087446212769,8.085693252724013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.7470703125,0.0,1405.448974609375,1895.4371337890625,0.0,2459.9033203125,0.8732802867889404,1.0,0.0,3.0,1.0,0.0
