time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.779037594795227,0.2538808584213257,0.2311030626296997,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9101961851119996,0.4081625938415527,0.388907790184021,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.9990000128746032,0.5937321186065674,0.3803963661193847,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8337047696113586,0.3127298951148987,0.2989540696144104,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.6397665143013,0.1391402035951614,0.640369713306427,284.9709167480469,284.95001220703125,297.5957336425781,292.117919921875,297.1408996582031,296.9765625,284.9687194824219,1.0,0.4523354172706604,0.3868644833564758,0.3868644833564758,1.0,1.0,-2.328531742095948,0.615705668926239,1.712826132774353,0.0903320387005806,0.8868126273155212,0.8868126273155212,0.0,106.27278900146484,66.0,35495.43359375,0.0,1139.939208984375,1.0,281.24078369140625,283.634765625,295.0480041503906,297.374267578125,293.1499938964844,293.1499938964844,281.54998779296875,34907.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800168395042419,1.0,0.0,0.0,3.5443506240844727,3.5443735122680664,8.382367013837211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.9619140625,0.0,1410.8365478515625,1895.4371337890625,0.0,2290.291259765625,0.880690336227417,1.0,0.0,3.0,1.0,0.0
17866680,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.779037594795227,0.2538808584213257,0.2311030626296997,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9101961851119996,0.4081625938415527,0.388907790184021,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.9990000128746032,0.5937321186065674,0.3803963661193847,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8337047696113586,0.3127298951148987,0.2989540696144104,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.6397665143013,0.1391402035951614,0.640369713306427,284.9709167480469,284.95001220703125,297.5957336425781,292.117919921875,297.1408996582031,296.9765625,284.9687194824219,1.0,0.4523354172706604,0.3868644833564758,0.3868644833564758,1.0,1.0,-2.328531742095948,0.615705668926239,1.712826132774353,0.0903320387005806,0.8868126273155212,0.8868126273155212,0.0,106.27278900146484,66.0,35495.43359375,0.0,1139.939208984375,1.0,281.24078369140625,283.634765625,295.0480041503906,297.374267578125,293.1499938964844,293.1499938964844,281.54998779296875,34907.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800168395042419,1.0,0.0,0.0,3.5443506240844727,3.5443735122680664,8.382367013837211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.9619140625,0.0,1410.8365478515625,1895.4371337890625,0.0,2290.291259765625,0.880690336227417,1.0,0.0,3.0,1.0,0.0
17866740,296.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.7945781946182251,0.0,0.2289817631244659,296.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.9306820034980774,0.0,0.3854146003723144,296.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.9990000128746032,0.0,0.3557758033275604,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.848992109298706,0.0,0.2961500883102417,296.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.6505742073059082,0.0,0.630519688129425,285.05743408203125,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.0519714355469,0.0,0.4377653002738952,0.3885548710823059,0.3885548710823059,1.0,1.0,-2.27701187133789,0.6014615297317505,1.67555034160614,0.0873869433999061,0.0,0.0,0.0,95.8456039428711,60.0,34239.9375,0.0,1043.447998046875,0.0,281.54229736328125,283.7447509765625,295.0200500488281,297.25128173828125,293.1499938964844,293.1499938964844,278.1499938964844,31240.294921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.723814010620117,3.7238378524780273,9.252716495211644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1580.5181884765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.7945781946182251,0.0,0.2289817631244659,296.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.9306820034980774,0.0,0.3854146003723144,296.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.9990000128746032,0.0,0.3557758033275604,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.848992109298706,0.0,0.2961500883102417,296.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.6505742073059082,0.0,0.630519688129425,285.05743408203125,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.0519714355469,0.0,0.4377653002738952,0.3885548710823059,0.3885548710823059,1.0,1.0,-2.27701187133789,0.6014615297317505,1.67555034160614,0.0873869433999061,0.0,0.0,0.0,95.8456039428711,60.0,34239.9375,0.0,1043.447998046875,0.0,281.54229736328125,283.7447509765625,295.0200500488281,297.25128173828125,293.1499938964844,293.1499938964844,278.1499938964844,31240.294921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.723814010620117,3.7238378524780273,9.252716495211644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1580.5181884765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40338134765625,0.0,0.0,0.0011295425938442,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.376099944114685,0.0,0.001189466798678,297.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.376099944114685,0.0,0.0008785372483544,297.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996276855469,0.3104207515716553,0.0,0.0011894676135852,297.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846740722656,0.0,0.0,0.0056422026827931,286.834228515625,294.1499938964844,297.5238037109375,292.0899963378906,296.0076904296875,296.9347229003906,284.0881042480469,0.0,0.0,0.3005573749542236,0.3005573749542236,1.0,1.0,-0.0120362481102347,0.0032634895760565,0.0087727578356862,-0.0242216493934392,0.0,0.0,0.0,-0.0667730867862701,60.0,1758.28125,0.0,-9.878079254121984e-06,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,-5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3769939837301386e-17,-2.377558617216267e-17,-1.03483417257391e-22,-8.334608854008855e-16,-8.334588736976359e-16,-1.97770988279312e-21,0.0,0.0,-0.0,0.0,0.0,1.5879892363789423e-30,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,0.0008770511485636,297.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905639648437,0.0,0.0,0.001423992565833,297.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.416259765625,0.0,0.0,0.0015169571852311,297.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901062011719,0.0,0.0,0.0011141886934638,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778381347656,0.0,0.0,0.0026045553386211,286.7850646972656,294.1499938964844,297.5031433105469,292.0857849121094,296.138427734375,297.00164794921875,283.7054443359375,0.0,0.0,0.2331329137086868,0.2331329137086868,1.0,1.0,-0.0078450879082083,0.0017345463857054,0.0061105415225028,-0.0255467891693115,0.0,0.0,0.0,-0.0452771373093128,60.0,896.1428833007812,0.0,-5.578210220846813e-06,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3756198764309217e-25,-3.9759883848061614e-25,-5.067204980152912e-28,-2.589340428677301e-18,-2.5872890207581684e-18,-2.051389945724644e-21,0.0,0.0,-0.0,0.0,0.0,2.788583944006386e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.0,9.272097668144852e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,9.787054295884444e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,7.250143244164065e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064697265625,0.0,0.0,9.77278978098184e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940490722656,0.0,0.0,0.0004623343993443,286.9339294433594,294.1499938964844,297.45367431640625,292.083740234375,295.51959228515625,296.3895874023437,283.48663330078125,0.0,0.0,0.0777109712362289,0.0777109712362289,1.0,1.0,-0.0127885295078158,4.738813368021511e-05,0.0127411419525742,-0.0288202427327632,0.0,0.0,0.0,-0.0716084092855453,60.0,205.8013458251953,0.0,-6.654124007354767e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.694556817050191e-41,-3.2948730791669424e-41,-1.7448968477772622e-41,6.945977775275556e-21,3.527773043451294e-21,3.4182047318242615e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.0,9.272097668144852e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,9.787054295884444e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,7.250143244164065e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064697265625,0.0,0.0,9.77278978098184e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940490722656,0.0,0.0,0.0004623343993443,286.9339294433594,294.1499938964844,297.45367431640625,292.083740234375,295.51959228515625,296.3895874023437,283.48663330078125,0.0,0.0,0.0777109712362289,0.0777109712362289,1.0,1.0,-0.0127885295078158,4.738813368021511e-05,0.0127411419525742,-0.0288202427327632,0.0,0.0,0.0,-0.0716084092855453,60.0,205.8013458251953,0.0,-6.654124007354767e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.694556817050191e-41,-3.2948730791669424e-41,-1.7448968477772622e-41,6.945977775275556e-21,3.527773043451294e-21,3.4182047318242615e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.605224609375,0.0,0.0,0.0001041305076796,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995178222656,0.0,0.0,0.0001096603882615,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62921142578125,0.0,0.0,8.100015111267567e-05,297.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979309082031,0.0,0.0,0.000109657041321,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,0.0005201252643018,287.05450439453125,294.1499938964844,297.42803955078125,292.0865173339844,295.1251525878906,296.0527648925781,283.4882202148437,0.0,0.0,0.0,0.0,1.0,1.0,0.0133580788969993,7.731425277768267e-09,-0.0133580872789025,-0.024303937330842,0.0,0.0,0.0,0.0653665736317634,60.0,122.00299835205078,-0.0,-8.394744099859963e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.02232557646192e-21,3.512502917758524e-21,3.50982306260018e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060241699219,0.0,0.0,9.78965690592304e-05,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006225585937,0.0,0.0,0.0001030902712955,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7335510253906,0.0,0.0,7.614239439135417e-05,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977233886719,0.0,0.0,0.0001030902858474,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810302734375,0.0,0.0,0.000489005469717,287.18389892578125,294.1499938964844,297.40185546875,292.0917358398437,294.85797119140625,296.0048828125,283.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003504031046759,1.022133666594982e-08,0.0003503928601276,-0.026509866118431,0.0,0.0,0.0,-0.0064270007424056,60.0,80.50042724609375,0.0,-7.41972954187986e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024210966647173e-21,3.5121252742659766e-21,3.512085692381196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463928222656,0.0,0.0,9.842466533882543e-05,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.640869140625,0.0,0.0,0.0001036462999763,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716003417969,0.0,0.0,7.655299850739539e-05,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63873291015625,0.0,0.0,0.00010364636546,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234741210937,0.0,0.0,0.0004916437319479,287.094970703125,294.1499938964844,297.347900390625,292.1089172363281,294.871337890625,296.464599609375,283.5682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488168336451,1.1572621083644208e-08,0.0010488053085282,-0.0293633360415697,0.0,0.0,0.0,-0.0105498488992452,60.0,37.23533630371094,0.0,-7.499983922798492e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024238431628449e-21,3.5121192158142245e-21,3.5121192158142245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463928222656,0.0,0.0,9.842466533882543e-05,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.640869140625,0.0,0.0,0.0001036462999763,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716003417969,0.0,0.0,7.655299850739539e-05,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63873291015625,0.0,0.0,0.00010364636546,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234741210937,0.0,0.0,0.0004916437319479,287.094970703125,294.1499938964844,297.347900390625,292.1089172363281,294.871337890625,296.464599609375,283.5682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488168336451,1.1572621083644208e-08,0.0010488053085282,-0.0293633360415697,0.0,0.0,0.0,-0.0105498488992452,60.0,37.23533630371094,0.0,-7.499983922798492e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024238431628449e-21,3.5121192158142245e-21,3.5121192158142245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,9.89639011095278e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365966796875,0.0,0.0,0.0001042141302605,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669006347656,0.0,0.0,7.697239198023453e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344909667969,0.0,0.0,0.0001042141957441,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194152832031,0.0,0.0,0.0004943373496644,287.0804138183594,294.1499938964844,297.29205322265625,292.1344299316406,294.9168701171875,296.8077087402344,283.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,25.03605461120605,0.0,-7.58236566866799e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024238431628449e-21,3.5121192158142245e-21,3.5121192158142245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,9.89639011095278e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365966796875,0.0,0.0,0.0001042141302605,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669006347656,0.0,0.0,7.697239198023453e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344909667969,0.0,0.0,0.0001042141957441,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194152832031,0.0,0.0,0.0004943373496644,287.0804138183594,294.1499938964844,297.29205322265625,292.1344299316406,294.9168701171875,296.8077087402344,283.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,25.03605461120605,0.0,-7.58236566866799e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024238431628449e-21,3.5121192158142245e-21,3.5121192158142245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371459960937,0.0,0.0,9.957372822100297e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317749023437,0.0,0.0,0.0001048563062795,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,7.744670438114554e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62969970703125,0.0,0.0,0.0001048563790391,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,0.0004973836475983,287.06524658203125,294.1499938964844,297.2345275878906,292.16748046875,294.9607238769531,296.99627685546875,283.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.300409646631806e-08,0.0010610449826344,-0.0331090614199638,0.0,0.0,0.0,-0.0112594896927475,60.0,22.32875061035156,0.0,-7.676079150087389e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024238431628449e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371459960937,0.0,0.0,9.957372822100297e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317749023437,0.0,0.0,0.0001048563062795,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,7.744670438114554e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62969970703125,0.0,0.0,0.0001048563790391,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,0.0004973836475983,287.06524658203125,294.1499938964844,297.2345275878906,292.16748046875,294.9607238769531,296.99627685546875,283.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.300409646631806e-08,0.0010610449826344,-0.0331090614199638,0.0,0.0,0.0,-0.0112594896927475,60.0,22.32875061035156,0.0,-7.676079150087389e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024238431628449e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318054199219,0.0,0.0,0.0001002524877549,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264953613281,0.0,0.0,0.0001055710672517,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.656005859375,0.0,0.0,7.797462603775784e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244506835937,0.0,0.0,0.0001055711400113,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097717285156,0.0,0.0,0.0005007742438465,287.0495300292969,294.1499938964844,297.175537109375,292.2071838378906,295.0030212402344,297.0895080566406,283.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849717817038254e-08,0.0010682753054425,-0.0353211537003517,0.0,0.0,0.0,-0.011678697541356,60.0,21.283811569213867,0.0,-7.781063260381418e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318054199219,0.0,0.0,0.0001002524877549,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264953613281,0.0,0.0,0.0001055710672517,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.656005859375,0.0,0.0,7.797462603775784e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244506835937,0.0,0.0,0.0001055711400113,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097717285156,0.0,0.0,0.0005007742438465,287.0495300292969,294.1499938964844,297.175537109375,292.2071838378906,295.0030212402344,297.0895080566406,283.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849717817038254e-08,0.0010682753054425,-0.0353211537003517,0.0,0.0,0.0,-0.011678697541356,60.0,21.283811569213867,0.0,-7.781063260381418e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6289367675781,0.0,0.0,0.0001006168095045,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236572265625,0.0,0.0,0.0001059547212207,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529846191406,0.0,0.0,7.825798820704222e-05,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216125488281,0.0,0.0,0.0001059547867043,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070556640625,0.0,0.0,0.0005025941063649,287.0414733886719,294.1499938964844,297.1455993652344,292.2292785644531,295.02349853515625,297.1069641113281,283.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721704456955,1.4303616069355485e-08,0.0010721562430262,-0.0365083143115043,0.0,0.0,0.0,-0.0119037125259637,60.0,20.96943473815918,0.0,-7.837709148361682e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259155273437,0.0,0.0,0.0001009972329484,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62066650390625,0.0,0.0,0.000106355320895,299.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,7.85538722993806e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61865234375,0.0,0.0,0.0001063553936546,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60418701171875,0.0,0.0,0.0005044944118708,287.03326416015625,294.1499938964844,297.1153564453125,292.2527160644531,295.0435485839844,297.1116027832031,283.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762234451249,1.4777575607638482e-08,0.001076208660379,-0.0377477817237377,0.0,0.0,0.0,-0.0121386731043457,60.0,20.69922065734864,0.0,-7.897077125562647e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195678710937,0.0,0.0,0.0001017997637973,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144104003906,0.0,0.0,0.0001072004233719,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6431579589844,0.0,0.0,7.917805487522855e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124267578125,0.0,0.0,0.0001072004888555,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59814453125,0.0,0.0,0.0005085032898932,287.0164489746094,294.1499938964844,297.05419921875,292.3033142089844,295.0824584960937,297.0953369140625,283.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777445128151157e-08,0.0010847577359527,-0.0403620079159736,0.0,0.0,0.0,-0.012634347192943,60.0,20.658063888549805,0.0,-8.023054220984704e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195678710937,0.0,0.0,0.0001017997637973,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144104003906,0.0,0.0,0.0001072004233719,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6431579589844,0.0,0.0,7.917805487522855e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124267578125,0.0,0.0,0.0001072004888555,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59814453125,0.0,0.0,0.0005085032898932,287.0164489746094,294.1499938964844,297.05419921875,292.3033142089844,295.0824584960937,297.0953369140625,283.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777445128151157e-08,0.0010847577359527,-0.0403620079159736,0.0,0.0,0.0,-0.012634347192943,60.0,20.658063888549805,0.0,-8.023054220984704e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61279296875,0.0,0.0,0.0001026508398354,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076965332031,0.0,0.0,0.000108096646727,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63604736328125,0.0,0.0,7.983999967109412e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6057434082031,0.0,0.0,0.0001080967122106,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,0.0005127546028234,286.9991455078125,294.1499938964844,296.9922790527344,292.358154296875,295.1198425292969,297.0556640625,283.9528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6837814698078546e-08,0.0010938239283859,-0.0431335270404815,0.0,0.0,0.0,-0.0131600135937333,60.0,20.402063369750977,0.0,-8.157741859804447e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61279296875,0.0,0.0,0.0001026508398354,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076965332031,0.0,0.0,0.000108096646727,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63604736328125,0.0,0.0,7.983999967109412e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6057434082031,0.0,0.0,0.0001080967122106,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,0.0005127546028234,286.9991455078125,294.1499938964844,296.9922790527344,292.358154296875,295.1198425292969,297.0556640625,283.9528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6837814698078546e-08,0.0010938239283859,-0.0431335270404815,0.0,0.0,0.0,-0.0131600135937333,60.0,20.402063369750977,0.0,-8.157741859804447e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055908203125,0.0,0.0,0.0001035339591908,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005554199219,0.0,0.0,0.0001090266086976,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285400390625,0.0,0.0,8.052687189774588e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986328125,0.0,0.0,0.0001090266741812,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5847473144531,0.0,0.0,0.0005171660450287,286.9813537597656,294.1499938964844,296.9298095703125,292.4164733886719,295.1556091308594,297.0021667480469,284.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032497277483,1.7938127427896692e-08,0.0011032316833734,-0.0460084117949008,0.0,0.0,0.0,-0.013705481775105,60.0,20.161977767944336,0.0,-8.298687248498028e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055908203125,0.0,0.0,0.0001035339591908,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005554199219,0.0,0.0,0.0001090266086976,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285400390625,0.0,0.0,8.052687189774588e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986328125,0.0,0.0,0.0001090266741812,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5847473144531,0.0,0.0,0.0005171660450287,286.9813537597656,294.1499938964844,296.9298095703125,292.4164733886719,295.1556091308594,297.0021667480469,284.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032497277483,1.7938127427896692e-08,0.0011032316833734,-0.0460084117949008,0.0,0.0,0.0,-0.013705481775105,60.0,20.161977767944336,0.0,-8.298687248498028e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979309082031,0.0,0.0,0.0001044282471411,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929870605469,0.0,0.0,0.0001099683358916,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205749511719,0.0,0.0,8.122242434183136e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.591064453125,0.0,0.0,0.0001099684013752,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,0.0005216332501731,286.9631042480469,294.1499938964844,296.8670959472656,292.4775390625,295.1897277832031,296.9410705566406,284.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127776233479,1.905236857169257e-08,0.0011127585312351,-0.0489185489714145,0.0,0.0,0.0,-0.0142578538507223,60.0,19.951465606689453,0.0,-8.442644627848497e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979309082031,0.0,0.0,0.0001044282471411,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929870605469,0.0,0.0,0.0001099683358916,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205749511719,0.0,0.0,8.122242434183136e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.591064453125,0.0,0.0,0.0001099684013752,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,0.0005216332501731,286.9631042480469,294.1499938964844,296.8670959472656,292.4775390625,295.1897277832031,296.9410705566406,284.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127776233479,1.905236857169257e-08,0.0011127585312351,-0.0489185489714145,0.0,0.0,0.0,-0.0142578538507223,60.0,19.951465606689453,0.0,-8.442644627848497e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939636230469,0.0,0.0,0.0001048715421347,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890197753906,0.0,0.0,0.0001104351467802,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164245605469,0.0,0.0,8.156721014529467e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871276855469,0.0,0.0,0.0001104352122638,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735168457031,0.0,0.0,0.0005238475860096,286.95379638671875,294.1499938964844,296.8356628417969,292.5088806152344,295.20611572265625,296.9090270996094,284.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175005929544,1.9604698309194652e-08,0.0011174810351803,-0.0503606535494327,0.0,0.0,0.0,-0.0145316645503044,60.0,19.858158111572266,0.0,-8.514462024322712e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898742675781,0.0,0.0,0.0001053074738592,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849609375,0.0,0.0,0.0001108942087739,299.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121826171875,0.0,0.0,8.190626977011561e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58306884765625,0.0,0.0,0.0001108942742575,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.569580078125,0.0,0.0,0.000526025192812,286.94439697265625,294.1499938964844,296.8042907714844,292.5406188964844,295.2221069335937,296.87646484375,284.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221452150493,2.014785316362122e-08,0.0011221250751987,-0.0517785064876079,0.0,0.0,0.0,-0.0148009276017546,60.0,19.771787643432617,0.0,-8.585383426407135e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813903808594,0.0,0.0,0.0001061422080965,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,0.0001117732172133,299.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033935546875,0.0,0.0,8.255549619207159e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57470703125,0.0,0.0,0.0001117732826969,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,0.0005301948986016,286.9252624511719,294.1499938964844,296.7416381835937,292.60504150390625,295.2528991699219,296.81072998046875,284.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310385307297,2.1187895882235352e-08,0.0011310173431411,-0.0544925741851329,0.0,0.0,0.0,-0.0153165180236101,60.0,19.61633682250977,0.0,-8.72200445201088e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813903808594,0.0,0.0,0.0001061422080965,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,0.0001117732172133,299.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033935546875,0.0,0.0,8.255549619207159e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57470703125,0.0,0.0,0.0001117732826969,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,0.0005301948986016,286.9252624511719,294.1499938964844,296.7416381835937,292.60504150390625,295.2528991699219,296.81072998046875,284.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310385307297,2.1187895882235352e-08,0.0011310173431411,-0.0544925741851329,0.0,0.0,0.0,-0.0153165180236101,60.0,19.61633682250977,0.0,-8.72200445201088e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57257080078125,0.0,0.0,0.0001068994533852,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678100585937,0.0,0.0,0.000112570625788,299.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59423828125,0.0,0.0,8.314446313306689e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56597900390625,0.0,0.0,0.0001125706912716,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528259277344,0.0,0.0,0.000533977523446,286.9057922363281,294.1499938964844,296.6794128417969,292.6700744628906,295.28204345703125,296.7450561523437,284.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391063453629,2.2131386501200733e-08,0.0011390842264518,-0.0569536611437797,0.0,0.0,0.0,-0.0157842431217432,60.0,19.480926513671875,0.0,-8.846873811307887e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57257080078125,0.0,0.0,0.0001068994533852,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678100585937,0.0,0.0,0.000112570625788,299.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59423828125,0.0,0.0,8.314446313306689e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56597900390625,0.0,0.0,0.0001125706912716,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528259277344,0.0,0.0,0.000533977523446,286.9057922363281,294.1499938964844,296.6794128417969,292.6700744628906,295.28204345703125,296.7450561523437,284.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391063453629,2.2131386501200733e-08,0.0011390842264518,-0.0569536611437797,0.0,0.0,0.0,-0.0157842431217432,60.0,19.480926513671875,0.0,-8.846873811307887e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633544921875,0.0,0.0,0.0001075772161129,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55865478515625,0.0,0.0,0.0001132843462983,299.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5847473144531,0.0,0.0,8.36716135381721e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5568542480469,0.0,0.0,0.0001132844117819,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439147949219,0.0,0.0,0.0005373631720431,286.885986328125,294.1499938964844,296.6177978515625,292.735107421875,295.3094787597656,296.6801147460937,284.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463271221145,2.2975836344585332e-08,0.0011463041882961,-0.0591555386781692,0.0,0.0,0.0,-0.0162028670310974,60.0,19.36082649230957,0.0,-8.959386832430027e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633544921875,0.0,0.0,0.0001075772161129,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55865478515625,0.0,0.0,0.0001132843462983,299.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5847473144531,0.0,0.0,8.36716135381721e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5568542480469,0.0,0.0,0.0001132844117819,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439147949219,0.0,0.0,0.0005373631720431,286.885986328125,294.1499938964844,296.6177978515625,292.735107421875,295.3094787597656,296.6801147460937,284.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463271221145,2.2975836344585332e-08,0.0011463041882961,-0.0591555386781692,0.0,0.0,0.0,-0.0162028670310974,60.0,19.36082649230957,0.0,-8.959386832430027e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538330078125,0.0,0.0,0.0001081587251974,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492248535156,0.0,0.0,0.000113896698167,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749206542969,0.0,0.0,8.412389433942735e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,0.0001138967636507,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346984863281,0.0,0.0,0.000540268025361,286.8658752441406,294.1499938964844,296.5570373535156,292.79949951171875,295.3353271484375,296.6162414550781,284.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525226291269,2.3700339468746282e-08,0.0011524989968165,-0.0610439889132976,0.0,0.0,0.0,-0.016562033444643,60.0,19.25278091430664,0.0,-9.056483918357117e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538330078125,0.0,0.0,0.0001081587251974,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492248535156,0.0,0.0,0.000113896698167,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749206542969,0.0,0.0,8.412389433942735e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,0.0001138967636507,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346984863281,0.0,0.0,0.000540268025361,286.8658752441406,294.1499938964844,296.5570373535156,292.79949951171875,295.3353271484375,296.6162414550781,284.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525226291269,2.3700339468746282e-08,0.0011524989968165,-0.0610439889132976,0.0,0.0,0.0,-0.016562033444643,60.0,19.25278091430664,0.0,-9.056483918357117e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
