time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489807128906,0.0,0.0,0.0001083274037227,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443725585937,0.0,0.0,0.0001140743261203,299.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,8.42550871311687e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426330566406,0.0,0.0,0.0001140743843279,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52996826171875,0.0,0.0,0.0005411106394603,286.8557434082031,294.1499938964844,296.5270690917969,292.8312683105469,295.3476257324219,296.5848388671875,284.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543200816959,2.3910455837494737e-08,0.0011542962165549,-0.0615915469825267,0.0,0.0,0.0,-0.0166662000119686,60.0,19.19782447814941,0.0,-9.08474149241556e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440368652344,0.0,0.0,0.0001084107716451,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,0.0001141621105489,299.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648193359375,0.0,0.0,8.431992318946868e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377197265625,0.0,0.0,0.0001141621687565,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.525146484375,0.0,0.0,0.0005415271152742,286.8455505371094,294.1499938964844,296.49737548828125,292.8626708984375,295.3595275878906,296.5539855957031,284.3312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552079813554,2.401425724940509e-08,0.0011551839997991,-0.0618620328605175,0.0,0.0,0.0,-0.0167176593095064,60.0,19.137943267822266,0.0,-9.098717157485224e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,0.0001083327806554,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,0.0001140799795393,299.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55450439453125,0.0,0.0,8.425925625488162e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,0.000114080045023,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,0.000541137647815,286.8251342773437,294.1499938964844,296.4390563964844,292.9239807128906,295.3821105957031,296.4937744140625,284.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154376543127,2.3916888025610212e-08,0.0011543525615707,-0.0616083070635795,0.0,0.0,0.0,-0.0166693963110446,60.0,19.000864028930664,0.0,-9.085606933467717e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,0.0001083327806554,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,0.0001140799795393,299.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55450439453125,0.0,0.0,8.425925625488162e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,0.000114080045023,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,0.000541137647815,286.8251342773437,294.1499938964844,296.4390563964844,292.9239807128906,295.3821105957031,296.4937744140625,284.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154376543127,2.3916888025610212e-08,0.0011543525615707,-0.0616083070635795,0.0,0.0,0.0,-0.0166693963110446,60.0,19.000864028930664,0.0,-9.085606933467717e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,0.0001079735448001,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193786621094,0.0,0.0,0.0001137016806751,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,8.397984493058175e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176696777344,0.0,0.0,0.0001137017461587,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50543212890625,0.0,0.0,0.0005393433384597,286.8046264648437,294.1499938964844,296.3822326660156,292.9829406738281,295.40301513671875,296.43585205078125,284.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505475267767,2.3469025833833257e-08,0.0011505241272971,-0.0604411251842975,0.0,0.0,0.0,-0.0164473764598369,60.0,18.83707427978516,0.0,-9.025426805919778e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,0.0001079735448001,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193786621094,0.0,0.0,0.0001137016806751,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,8.397984493058175e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176696777344,0.0,0.0,0.0001137017461587,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50543212890625,0.0,0.0,0.0005393433384597,286.8046264648437,294.1499938964844,296.3822326660156,292.9829406738281,295.40301513671875,296.43585205078125,284.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505475267767,2.3469025833833257e-08,0.0011505241272971,-0.0604411251842975,0.0,0.0,0.0,-0.0164473764598369,60.0,18.83707427978516,0.0,-9.025426805919778e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,0.0001075546024367,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,0.0001132605102611,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332946777344,0.0,0.0,8.365399116883054e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,0.0001132605684688,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,0.0005372507148422,286.7841491699219,294.1499938964844,296.32720947265625,293.0390014648437,295.4223022460937,296.3800964355469,284.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.66220664978028,0.0,-8.955500874208155e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,0.0001075546024367,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,0.0001132605102611,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332946777344,0.0,0.0,8.365399116883054e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,0.0001132605684688,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,0.0005372507148422,286.7841491699219,294.1499938964844,296.32720947265625,293.0390014648437,295.4223022460937,296.3800964355469,284.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.66220664978028,0.0,-8.955500874208155e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028991699219,0.0,0.0,0.0001070362850441,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49859619140625,0.0,0.0,0.0001127146824728,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,8.325084490934387e-05,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,0.0001127147406805,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850769042969,0.0,0.0,0.0005346617545001,286.7637023925781,294.1499938964844,296.2742004394531,293.0915832519531,295.4400634765625,296.3264465332031,284.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.483678817749023,0.0,-8.86937030486479e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028991699219,0.0,0.0,0.0001070362850441,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49859619140625,0.0,0.0,0.0001127146824728,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,8.325084490934387e-05,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,0.0001127147406805,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850769042969,0.0,0.0,0.0005346617545001,286.7637023925781,294.1499938964844,296.2742004394531,293.0915832519531,295.4400634765625,296.3264465332031,284.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.483678817749023,0.0,-8.86937030486479e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49761962890625,0.0,0.0,0.0001067457415047,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49334716796875,0.0,0.0,0.0001124087284551,299.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51708984375,0.0,0.0,8.302486094180495e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,0.0001124087793868,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799194335937,0.0,0.0,0.0005332104628905,286.7535095214844,294.1499938964844,296.24853515625,293.1164245605469,295.4483947753906,296.30047607421875,284.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938504346508125e-08,0.0011374392779543,-0.056450605392456,0.0,0.0,0.0,-0.015688644722104,60.0,18.39239501953125,0.0,-8.821273667081186e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922790527344,0.0,0.0,0.0001064395255525,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.488037109375,0.0,0.0,0.0001120862580137,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,8.278668974526227e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,0.0001120863162213,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,0.0005316809401847,286.74334716796875,294.1499938964844,296.22344970703125,293.14019775390625,295.4563293457031,296.2751159667969,284.5059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341975769028,2.1556820328783043e-08,0.0011341760400682,-0.0554550215601921,0.0,0.0,0.0,-0.015499428845942,60.0,18.30191230773925,0.0,-8.770724946316477e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,0.0001057954868883,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,0.0001114080514525,299.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006408691406,0.0,0.0,8.228576916735619e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,0.0001114081096602,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642639160156,0.0,0.0,0.000528463977389,286.7230834960937,294.1499938964844,296.1751403808594,293.1843566894531,295.4711303710937,296.2262268066406,284.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273336131125,2.0754077567630705e-08,0.0011273128911852,-0.0533606298267841,0.0,0.0,0.0,-0.0151014802977442,60.0,18.16341781616211,0.0,-8.664886053111331e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,0.0001057954868883,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,0.0001114080514525,299.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006408691406,0.0,0.0,8.228576916735619e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,0.0001114081096602,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642639160156,0.0,0.0,0.000528463977389,286.7230834960937,294.1499938964844,296.1751403808594,293.1843566894531,295.4711303710937,296.2262268066406,284.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273336131125,2.0754077567630705e-08,0.0011273128911852,-0.0533606298267841,0.0,0.0,0.0,-0.0151014802977442,60.0,18.16341781616211,0.0,-8.664886053111331e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0001051319413818,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,0.0001107093048631,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,8.176967094186693e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651184082031,0.0,0.0,0.0001107093557948,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,0.0005251495749689,286.7030029296875,294.1499938964844,296.1295166015625,293.2235717773437,295.4844665527344,296.18017578125,284.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202616151422,1.9927041350342733e-08,0.0011202417081221,-0.0512021332979202,0.0,0.0,0.0,-0.014691486954689,60.0,18.024303436279297,0.0,-8.556515496138672e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0001051319413818,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,0.0001107093048631,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,8.176967094186693e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651184082031,0.0,0.0,0.0001107093557948,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,0.0005251495749689,286.7030029296875,294.1499938964844,296.1295166015625,293.2235717773437,295.4844665527344,296.18017578125,284.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202616151422,1.9927041350342733e-08,0.0011202417081221,-0.0512021332979202,0.0,0.0,0.0,-0.014691486954689,60.0,18.024303436279297,0.0,-8.556515496138672e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46002197265625,0.0,0.0,0.000104477367131,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559326171875,0.0,0.0,0.0001100199951906,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,8.126055035972968e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543762207031,0.0,0.0,0.0001100200533983,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4431457519531,0.0,0.0,0.0005218799342401,286.6830749511719,294.1499938964844,296.0868530273437,293.2573547363281,295.4964904785156,296.1368713378906,284.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132853105664,1.9111192628429308e-08,0.0011132662184536,-0.0490721426904201,0.0,0.0,0.0,-0.014287038706243,60.0,17.881839752197266,0.0,-8.450277988458765e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46002197265625,0.0,0.0,0.000104477367131,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559326171875,0.0,0.0,0.0001100199951906,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,8.126055035972968e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543762207031,0.0,0.0,0.0001100200533983,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4431457519531,0.0,0.0,0.0005218799342401,286.6830749511719,294.1499938964844,296.0868530273437,293.2573547363281,295.4964904785156,296.1368713378906,284.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132853105664,1.9111192628429308e-08,0.0011132662184536,-0.0490721426904201,0.0,0.0,0.0,-0.014287038706243,60.0,17.881839752197266,0.0,-8.450277988458765e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491577148437,0.0,0.0,0.000103846679849,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,0.0001093558457796,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46746826171875,0.0,0.0,8.077000529738143e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,0.0001093558967113,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325561523437,0.0,0.0,0.0005187296192161,286.6632995605469,294.1499938964844,296.0473327636719,293.2851867675781,295.5074462890625,296.0960998535156,284.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065630242228,1.8325120976214748e-08,0.001106544630602,-0.0470192767679691,0.0,0.0,0.0,-0.0138973500579595,60.0,17.737140655517578,0.0,-8.348544611180841e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491577148437,0.0,0.0,0.000103846679849,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,0.0001093558457796,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46746826171875,0.0,0.0,8.077000529738143e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,0.0001093558967113,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325561523437,0.0,0.0,0.0005187296192161,286.6632995605469,294.1499938964844,296.0473327636719,293.2851867675781,295.5074462890625,296.0960998535156,284.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065630242228,1.8325120976214748e-08,0.001106544630602,-0.0470192767679691,0.0,0.0,0.0,-0.0138973500579595,60.0,17.737140655517578,0.0,-8.348544611180841e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,0.0001035472596413,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,0.0001090405421564,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619140625,0.0,0.0,8.053711644606665e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.438232421875,0.0,0.0,0.0001090405930881,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,0.0005172340315766,286.6534729003906,294.1499938964844,296.02880859375,293.2967529296875,295.5125427246094,296.0768127441406,284.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033723130822,1.7951936825966186e-08,0.0011033543851226,-0.0460444800555706,0.0,0.0,0.0,-0.0137123502790927,60.0,17.664098739624023,0.0,-8.300462894794691e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,0.0001032616419252,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.0,0.0001087397686205,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45635986328125,0.0,0.0,8.031497418414801e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328308105469,0.0,0.0,0.0001087398268282,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,0.0005158073618076,286.6436767578125,294.1499938964844,296.0111694335937,293.306640625,295.51739501953125,296.05828857421875,284.64599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100328285247,1.7595953138993536e-08,0.0011003107065334,-0.0451144948601722,0.0,0.0,0.0,-0.013535875827074,60.0,17.59078025817871,0.0,-8.25472596943655e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,0.0001027389807859,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42352294921875,0.0,0.0,0.0001081893788068,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,7.990844460437074e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220275878906,0.0,0.0,0.0001081894297385,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,0.000513196690008,286.6242370605469,294.1499938964844,295.9786682128906,293.3212280273437,295.5264587402344,296.02362060546875,284.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.69445151243508e-08,0.0010947404662147,-0.0434123575687408,0.0,0.0,0.0,-0.0132129304111003,60.0,17.443647384643555,0.0,-8.171356569164345e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,0.0001027389807859,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42352294921875,0.0,0.0,0.0001081893788068,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,7.990844460437074e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220275878906,0.0,0.0,0.0001081894297385,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,0.000513196690008,286.6242370605469,294.1499938964844,295.9786682128906,293.3212280273437,295.5264587402344,296.02362060546875,284.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.69445151243508e-08,0.0010947404662147,-0.0434123575687408,0.0,0.0,0.0,-0.0132129304111003,60.0,17.443647384643555,0.0,-8.171356569164345e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,0.0001022812721203,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,0.0001077073829947,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341125488281,0.0,0.0,7.955244655022398e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112243652344,0.0,0.0,0.0001077074266504,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006042480469,0.0,0.0,0.0005109104095026,286.60498046875,294.1499938964844,295.95001220703125,293.3283996582031,295.5347595214844,295.99200439453125,284.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898784967139,1.6374023914522695e-08,0.0010898620821535,-0.0419214144349098,0.0,0.0,0.0,-0.0129301128908991,60.0,17.29638671875,0.0,-8.09869291629184e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,0.0001022812721203,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,0.0001077073829947,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341125488281,0.0,0.0,7.955244655022398e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112243652344,0.0,0.0,0.0001077074266504,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006042480469,0.0,0.0,0.0005109104095026,286.60498046875,294.1499938964844,295.95001220703125,293.3283996582031,295.5347595214844,295.99200439453125,284.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898784967139,1.6374023914522695e-08,0.0010898620821535,-0.0419214144349098,0.0,0.0,0.0,-0.0129301128908991,60.0,17.29638671875,0.0,-8.09869291629184e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056701660156,0.0,0.0,0.0001018710318021,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40185546875,0.0,0.0,0.0001072753730113,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,7.923335942905396e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,0.000107275423943,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899230957031,0.0,0.0,0.0005088612670078,286.5858764648437,294.1499938964844,295.9237365722656,293.33184814453125,295.5423583984375,295.9633483886719,284.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862690716517136e-08,0.0010854902211576,-0.0405848510563373,0.0,0.0,0.0,-0.0126766255125403,60.0,17.15086555480957,0.0,-8.033840259713544e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056701660156,0.0,0.0,0.0001018710318021,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40185546875,0.0,0.0,0.0001072753730113,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,7.923335942905396e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,0.000107275423943,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899230957031,0.0,0.0,0.0005088612670078,286.5858764648437,294.1499938964844,295.9237365722656,293.33184814453125,295.5423583984375,295.9633483886719,284.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862690716517136e-08,0.0010854902211576,-0.0405848510563373,0.0,0.0,0.0,-0.0126766255125403,60.0,17.15086555480957,0.0,-8.033840259713544e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.394775390625,0.0,0.0,0.0001014810914057,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,0.0001068647470674,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,7.893007568782195e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,0.0001068647907231,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792419433594,0.0,0.0,0.000506913580466,286.56695556640625,294.1499938964844,295.898193359375,293.3355712890625,295.5491943359375,295.936767578125,284.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376665274402512e-08,0.0010813345434144,-0.0393142364919185,0.0,0.0,0.0,-0.0124356839805841,60.0,17.011362075805664,0.0,-7.972438709202835e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.394775390625,0.0,0.0,0.0001014810914057,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,0.0001068647470674,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,7.893007568782195e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,0.0001068647907231,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792419433594,0.0,0.0,0.000506913580466,286.56695556640625,294.1499938964844,295.898193359375,293.3355712890625,295.5491943359375,295.936767578125,284.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376665274402512e-08,0.0010813345434144,-0.0393142364919185,0.0,0.0,0.0,-0.0124356839805841,60.0,17.011362075805664,0.0,-7.972438709202835e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,0.0001012931752484,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855895996094,0.0,0.0,0.0001066668555722,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062805175781,0.0,0.0,7.878390897531062e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,0.000106666899228,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,0.0005059749237261,286.5575866699219,294.1499938964844,295.8857116699219,293.3375244140625,295.5523376464844,295.92401123046875,284.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793473338708,1.5142440190629713e-08,0.0010793321998789,-0.0387018322944641,0.0,0.0,0.0,-0.0123195694759488,60.0,16.944171905517578,0.0,-7.942932001014924e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,0.0001011106214718,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38018798828125,0.0,0.0,0.0001064746174961,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007263183594,0.0,0.0,7.864192593842745e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,0.0001064746611518,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,0.0005050631007179,286.5482482910156,294.1499938964844,295.8733825683594,293.33953857421875,295.55535888671875,295.9114990234375,284.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774015681818,1.4914903090357257e-08,0.0010773866670206,-0.0381068773567676,0.0,0.0,0.0,-0.0122067714110016,60.0,16.87876319885254,0.0,-7.914319866131336e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.0,0.0001007606988423,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3693542480469,0.0,0.0,0.0001061061266227,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,7.836975419195369e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,0.0001061061702785,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,0.000503315241076,286.5296936035156,294.1499938964844,295.8492736816406,293.3436584472656,295.5609436035156,295.8871459960937,284.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736713884398,1.4478746201973536e-08,0.0010736568365246,-0.0369663201272487,0.0,0.0,0.0,-0.0119905481114983,60.0,16.75281524658203,0.0,-7.859619444161582e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.0,0.0001007606988423,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3693542480469,0.0,0.0,0.0001061061266227,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,7.836975419195369e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,0.0001061061702785,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,0.000503315241076,286.5296936035156,294.1499938964844,295.8492736816406,293.3436584472656,295.5609436035156,295.8871459960937,284.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736713884398,1.4478746201973536e-08,0.0010736568365246,-0.0369663201272487,0.0,0.0,0.0,-0.0119905481114983,60.0,16.75281524658203,0.0,-7.859619444161582e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,0.0001004325895337,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35858154296875,0.0,0.0,0.0001057606132235,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,7.811455725459382e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,0.0001057606568792,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,0.0005016763461753,286.5113220214844,294.1499938964844,295.8258056640625,293.34796142578125,295.56597900390625,295.86358642578125,284.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069783560444192e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,16.633949279785156,0.0,-7.80850157866553e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,0.0001004325895337,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35858154296875,0.0,0.0,0.0001057606132235,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,7.811455725459382e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,0.0001057606568792,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,0.0005016763461753,286.5113220214844,294.1499938964844,295.8258056640625,293.34796142578125,295.56597900390625,295.86358642578125,284.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069783560444192e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,16.633949279785156,0.0,-7.80850157866553e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,0.0001001259443,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,0.0001054376916727,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,7.787604408804327e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,0.0001054377353284,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,0.000500144669786,286.4931640625,294.1499938964844,295.8029479980469,293.3523864746094,295.5704345703125,295.8406982421875,284.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687563082953602e-08,0.0010668918257579,-0.0348970033228397,0.0,0.0,0.0,-0.0115983262658119,60.0,16.52191925048828,0.0,-7.760876030715735e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,0.0001001259443,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,0.0001054376916727,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,7.787604408804327e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,0.0001054377353284,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,0.000500144669786,286.4931640625,294.1499938964844,295.8029479980469,293.3523864746094,295.5704345703125,295.8406982421875,284.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687563082953602e-08,0.0010668918257579,-0.0348970033228397,0.0,0.0,0.0,-0.0115983262658119,60.0,16.52191925048828,0.0,-7.760876030715735e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3405456542969,0.0,0.0,9.984096686821432e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,0.0001051375948009,299.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565368652344,0.0,0.0,7.76543965912424e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.335693359375,0.0,0.0,0.0001051376384566,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,0.0004987212596461,286.47515869140625,294.1499938964844,295.7806701660156,293.3568725585937,295.5743713378906,295.8184509277344,284.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332350334849252e-08,0.0010638545500114,-0.0339678078889846,0.0,0.0,0.0,-0.0114222327247262,60.0,16.41653060913086,0.0,-7.71674706356862e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
