time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3405456542969,0.0,0.0,9.984096686821432e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,0.0001051375948009,299.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565368652344,0.0,0.0,7.76543965912424e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.335693359375,0.0,0.0,0.0001051376384566,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,0.0004987212596461,286.47515869140625,294.1499938964844,295.7806701660156,293.3568725585937,295.5743713378906,295.8184509277344,284.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332350334849252e-08,0.0010638545500114,-0.0339678078889846,0.0,0.0,0.0,-0.0114222327247262,60.0,16.41653060913086,0.0,-7.71674706356862e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,9.970858081942424e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316955566406,0.0,0.0,0.000104998180177,299.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,7.755142723908648e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3303527832031,0.0,0.0,0.0001049982238328,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207397460937,0.0,0.0,0.0004980599624104,286.4662780761719,294.1499938964844,295.7697448730469,293.3591613769531,295.5761108398437,295.8076171875,284.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624569840729,1.3167333889896328e-08,0.0010624438291415,-0.0335361137986183,0.0,0.0,0.0,-0.0113404281437397,60.0,16.36688995361328,0.0,-7.696289117120615e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298034667969,0.0,0.0,9.95801601675339e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,0.0001048629419528,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455810546875,0.0,0.0,7.745153561700135e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32501220703125,0.0,0.0,0.0001048629856086,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154602050781,0.0,0.0,0.0004974185139872,286.4574279785156,294.1499938964844,295.7589416503906,293.3614196777344,295.5777282714844,295.796875,284.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610888712108,1.3007255716956934e-08,0.0010610758326947,-0.0331173241138458,0.0,0.0,0.0,-0.0112610748037695,60.0,16.31861686706543,0.0,-7.676469238049324e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.319091796875,0.0,0.0,9.933525143424048e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,0.0001046050383592,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,7.726104377070442e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143615722656,0.0,0.0,0.000104605082015,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.304931640625,0.0,0.0,0.0004961952217854,286.4398193359375,294.1499938964844,295.7377319335937,293.3659973144531,295.5807189941406,295.7756652832031,284.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701974583251284e-08,0.0010584644041955,-0.0323186069726944,0.0,0.0,0.0,-0.0111097292974591,60.0,16.225427627563477,0.0,-7.638742971494139e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.319091796875,0.0,0.0,9.933525143424048e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,0.0001046050383592,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,7.726104377070442e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143615722656,0.0,0.0,0.000104605082015,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.304931640625,0.0,0.0,0.0004961952217854,286.4398193359375,294.1499938964844,295.7377319335937,293.3659973144531,295.5807189941406,295.7756652832031,284.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701974583251284e-08,0.0010584644041955,-0.0323186069726944,0.0,0.0,0.0,-0.0111097292974591,60.0,16.225427627563477,0.0,-7.638742971494139e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,9.911312372423708e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,0.0001043711235979,299.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3237609863281,0.0,0.0,7.708827615715563e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037414550781,0.0,0.0,0.0001043711672537,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,0.0004950857255607,286.42242431640625,294.1499938964844,295.7170104980469,293.3705749511719,295.5832214355469,295.7549743652344,284.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561093222349,1.242508762544503e-08,0.0010560968657955,-0.031594131141901,0.0,0.0,0.0,-0.0109724644571542,60.0,16.138389587402344,0.0,-7.604604945754545e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,9.911312372423708e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,0.0001043711235979,299.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3237609863281,0.0,0.0,7.708827615715563e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037414550781,0.0,0.0,0.0001043711672537,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,0.0004950857255607,286.42242431640625,294.1499938964844,295.7170104980469,293.3705749511719,295.5832214355469,295.7549743652344,284.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561093222349,1.242508762544503e-08,0.0010560968657955,-0.031594131141901,0.0,0.0,0.0,-0.0109724644571542,60.0,16.138389587402344,0.0,-7.604604945754545e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977600097656,0.0,0.0,9.891133231576532e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,0.0001041586292558,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,7.693132647546008e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,0.0001041586729115,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,0.0004940778017044,286.4052124023437,294.1499938964844,295.6967163085937,293.3750915527344,295.58526611328125,295.7347412109375,284.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539581999182,1.217354217430966e-08,0.0010539459763094,-0.030935913324356,0.0,0.0,0.0,-0.0108477631583809,60.0,16.05709457397461,0.0,-7.57365796744125e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977600097656,0.0,0.0,9.891133231576532e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,0.0001041586292558,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,7.693132647546008e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,0.0001041586729115,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,0.0004940778017044,286.4052124023437,294.1499938964844,295.6967163085937,293.3750915527344,295.58526611328125,295.7347412109375,284.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539581999182,1.217354217430966e-08,0.0010539459763094,-0.030935913324356,0.0,0.0,0.0,-0.0108477631583809,60.0,16.05709457397461,0.0,-7.57365796744125e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28717041015625,0.0,0.0,9.872805821942164e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839050292969,0.0,0.0,0.0001039656272041,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,7.6788775913883e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826232910156,0.0,0.0,0.0001039656708599,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735900878906,0.0,0.0,0.0004931624280288,286.3882141113281,294.1499938964844,295.6768493652344,293.3795166015625,295.5868835449219,295.71490478515625,284.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004401572,1.1945070710339678e-08,0.0010519924107939,-0.030338043347001,0.0,0.0,0.0,-0.0107345003634691,60.0,15.980969429016112,0.0,-7.54560431914797e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28717041015625,0.0,0.0,9.872805821942164e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839050292969,0.0,0.0,0.0001039656272041,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,7.6788775913883e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826232910156,0.0,0.0,0.0001039656708599,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735900878906,0.0,0.0,0.0004931624280288,286.3882141113281,294.1499938964844,295.6768493652344,293.3795166015625,295.5868835449219,295.71490478515625,284.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004401572,1.1945070710339678e-08,0.0010519924107939,-0.030338043347001,0.0,0.0,0.0,-0.0107345003634691,60.0,15.980969429016112,0.0,-7.54560431914797e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28192138671875,0.0,0.0,9.864517778623848e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786560058594,0.0,0.0,0.0001038783448166,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,7.672431092942134e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,0.0001038783884723,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,0.0004927483969368,286.3798217773437,294.1499938964844,295.66705322265625,293.3816833496094,295.5874938964844,295.7051696777344,284.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511215077713,1.1841744473883864e-08,0.0010511096334084,-0.0300676431506872,0.0,0.0,0.0,-0.0106832804158329,60.0,15.94528102874756,0.0,-7.532933921083895e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2766418457031,0.0,0.0,9.856406541075556e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734069824219,0.0,0.0,0.0001037929323501,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914428710937,0.0,0.0,7.666122110094875e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27215576171875,0.0,0.0,0.0001037929687299,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,0.0004923432716168,286.3714294433594,294.1499938964844,295.6573486328125,293.3838195800781,295.5880432128906,295.6954650878906,284.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740626248979424e-08,0.0010502455988898,-0.0298030171543359,0.0,0.0,0.0,-0.0106331557035446,60.0,15.91024684906006,0.0,-7.520544897943182e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,9.841212158789858e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,0.0001036329267662,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28076171875,0.0,0.0,7.654303772142157e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.000103632963146,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,0.0004915843601338,286.35479736328125,294.1499938964844,295.63818359375,293.3879699707031,295.5889587402344,295.6762390136719,284.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551194667447362e-08,0.0010486241662874,-0.0293072611093521,0.0,0.0,0.0,-0.0105392383411526,60.0,15.842645645141602,0.0,-7.49736344118901e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,9.841212158789858e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,0.0001036329267662,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28076171875,0.0,0.0,7.654303772142157e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.000103632963146,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,0.0004915843601338,286.35479736328125,294.1499938964844,295.63818359375,293.3879699707031,295.5889587402344,295.6762390136719,284.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551194667447362e-08,0.0010486241662874,-0.0293072611093521,0.0,0.0,0.0,-0.0105392383411526,60.0,15.842645645141602,0.0,-7.49736344118901e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,9.828309703152628e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,0.0001034970555338,299.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701416015625,0.0,0.0,7.644268043804914e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,0.0001034970919135,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24267578125,0.0,0.0,0.0004909399431198,286.33843994140625,294.1499938964844,295.61932373046875,293.3919372558594,295.58935546875,295.6574401855469,284.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472602443769,1.1390331344784954e-08,0.0010472488356754,-0.0288862511515617,0.0,0.0,0.0,-0.010459491983056,60.0,15.78071117401123,0.0,-7.47770556586147e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,9.828309703152628e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,0.0001034970555338,299.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701416015625,0.0,0.0,7.644268043804914e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,0.0001034970919135,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24267578125,0.0,0.0,0.0004909399431198,286.33843994140625,294.1499938964844,295.61932373046875,293.3919372558594,295.58935546875,295.6574401855469,284.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472602443769,1.1390331344784954e-08,0.0010472488356754,-0.0288862511515617,0.0,0.0,0.0,-0.010459491983056,60.0,15.78071117401123,0.0,-7.47770556586147e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,9.81625635176897e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,0.0001033701264532,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,7.634892972419038e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,0.000103370162833,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,0.000490337901283,286.3221740722656,294.1499938964844,295.6007385253906,293.3956604003906,295.58953857421875,295.6387634277344,284.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459747863933,1.1240044450744337e-08,0.0010459634941071,-0.0284929070621728,0.0,0.0,0.0,-0.0103849871084094,60.0,15.721125602722168,0.0,-7.45936361568056e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,9.81625635176897e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,0.0001033701264532,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,7.634892972419038e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,0.000103370162833,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,0.000490337901283,286.3221740722656,294.1499938964844,295.6007385253906,293.3956604003906,295.58953857421875,295.6387634277344,284.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459747863933,1.1240044450744337e-08,0.0010459634941071,-0.0284929070621728,0.0,0.0,0.0,-0.0103849871084094,60.0,15.721125602722168,0.0,-7.45936361568056e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,9.806331945583224e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23199462890625,0.0,0.0,0.000103265614598,299.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,7.627173908986151e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,0.0001032656509778,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223205566406,0.0,0.0,0.0004898422048427,286.30621337890625,294.1499938964844,295.5823974609375,293.3991394042969,295.5892028808594,295.6204833984375,285.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449166875332,1.1116289222457e-08,0.0010449055116623,-0.0281689949333667,0.0,0.0,0.0,-0.0103236371651291,60.0,15.666664123535156,0.0,-7.44427595122943e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,9.806331945583224e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23199462890625,0.0,0.0,0.000103265614598,299.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,7.627173908986151e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,0.0001032656509778,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223205566406,0.0,0.0,0.0004898422048427,286.30621337890625,294.1499938964844,295.5823974609375,293.3991394042969,295.5892028808594,295.6204833984375,285.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449166875332,1.1116289222457e-08,0.0010449055116623,-0.0281689949333667,0.0,0.0,0.0,-0.0103236371651291,60.0,15.666664123535156,0.0,-7.44427595122943e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299499511719,0.0,0.0,9.801621490623802e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,0.000103216007119,299.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,7.623509736731648e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,0.0001032160434988,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,0.0004896069294773,286.2982788085937,294.1499938964844,295.57330322265625,293.4007873535156,295.5889892578125,295.6113586425781,285.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057545101778032e-08,0.0010444046929478,-0.0280152354389429,0.0,0.0,0.0,-0.0102945230901241,60.0,15.640132904052734,0.0,-7.437119364794853e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,9.79731194092892e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,0.0001031706269714,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,7.620157703058794e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206420898437,0.0,0.0,0.0001031706633511,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,0.0004893917357549,286.2903747558594,294.1499938964844,295.5642395019531,293.4023132324219,295.5886535644531,295.602294921875,285.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439560282975,1.1003803201958816e-08,0.0010439449688419,-0.0278745684772729,0.0,0.0,0.0,-0.0102678798139095,60.0,15.61448097229004,0.0,-7.430575976741238e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21466064453125,0.0,0.0,9.789386967895553e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,0.0001030871644616,299.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,7.613993511768058e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,0.0001030872008414,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0004889959236606,286.27471923828125,294.1499938964844,295.5462951660156,293.4051818847656,295.5878601074219,295.5842590332031,285.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904960490165653e-08,0.001043098163791,-0.0276158507913351,0.0,0.0,0.0,-0.0102188717573881,60.0,15.564699172973633,0.0,-7.418547909310291e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21466064453125,0.0,0.0,9.789386967895553e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,0.0001030871644616,299.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,7.613993511768058e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,0.0001030872008414,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0004889959236606,286.27471923828125,294.1499938964844,295.5462951660156,293.4051818847656,295.5878601074219,295.5842590332031,285.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904960490165653e-08,0.001043098163791,-0.0276158507913351,0.0,0.0,0.0,-0.0102188717573881,60.0,15.564699172973633,0.0,-7.418547909310291e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,9.783189307199792e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015991210937,0.0,0.0,0.0001030218991218,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,7.6091724622529e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.0001030219355016,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,0.0004886863753199,286.2593078613281,294.1499938964844,295.5284423828125,293.4076843261719,295.5865783691406,295.5664367675781,285.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424481006339,1.0827642782373914e-08,0.0010424372740089,-0.0274134688079357,0.0,0.0,0.0,-0.0101805422455072,60.0,15.518806457519531,0.0,-7.409146007830715e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,9.783189307199792e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015991210937,0.0,0.0,0.0001030218991218,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,7.6091724622529e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.0001030219355016,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,0.0004886863753199,286.2593078613281,294.1499938964844,295.5284423828125,293.4076843261719,295.5865783691406,295.5664367675781,285.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424481006339,1.0827642782373914e-08,0.0010424372740089,-0.0274134688079357,0.0,0.0,0.0,-0.0101805422455072,60.0,15.518806457519531,0.0,-7.409146007830715e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,9.77755116764456e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,0.0001029625200317,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077941894531,0.0,0.0,7.604787242598832e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,0.0001029625564115,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,0.0004884047666564,286.2440185546875,294.1499938964844,295.5107116699219,293.4097595214844,295.5851745605469,295.5486755371094,285.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757297275176825e-08,0.0010418354067951,-0.0272293351590633,0.0,0.0,0.0,-0.0101456679403781,60.0,15.474053382873535,0.0,-7.400597468176785e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,9.77755116764456e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,0.0001029625200317,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077941894531,0.0,0.0,7.604787242598832e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,0.0001029625564115,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,0.0004884047666564,286.2440185546875,294.1499938964844,295.5107116699219,293.4097595214844,295.5851745605469,295.5486755371094,285.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757297275176825e-08,0.0010418354067951,-0.0272293351590633,0.0,0.0,0.0,-0.0101456679403781,60.0,15.474053382873535,0.0,-7.400597468176785e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,9.773562487680464e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,0.0001029205232043,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976928710937,0.0,0.0,7.601684774272144e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805419921875,0.0,0.0,0.0001029205595841,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,0.0004882056091446,286.2290344238281,294.1499938964844,295.4930419921875,293.4114074707031,295.58331298828125,295.5310363769531,285.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414207354187,1.0707513098395792e-08,0.0010414100252091,-0.0270990207791328,0.0,0.0,0.0,-0.010120989754796,60.0,15.43265151977539,0.0,-7.39455003895273e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,9.773562487680464e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,0.0001029205232043,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976928710937,0.0,0.0,7.601684774272144e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805419921875,0.0,0.0,0.0001029205595841,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,0.0004882056091446,286.2290344238281,294.1499938964844,295.4930419921875,293.4114074707031,295.58331298828125,295.5310363769531,285.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414207354187,1.0707513098395792e-08,0.0010414100252091,-0.0270990207791328,0.0,0.0,0.0,-0.010120989754796,60.0,15.43265151977539,0.0,-7.39455003895273e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,9.771761688170956e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,0.0001029015547828,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.192626953125,0.0,0.0,7.600283424835652e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,0.0001029015838867,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676940917969,0.0,0.0,0.0004881156783085,286.2215881347656,294.1499938964844,295.4842224121094,293.4120483398437,295.5823059082031,295.522216796875,285.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412296978756,1.0685025308987406e-08,0.001041218987666,-0.0270401537418365,0.0,0.0,0.0,-0.0101098474115133,60.0,15.412330627441406,0.0,-7.391819423219206e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17462158203125,0.0,0.0,9.77024610619992e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,0.0001028855913318,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875915527344,0.0,0.0,7.599104719702154e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,0.0001028856277116,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628112792969,0.0,0.0,0.0004880400083493,286.21417236328125,294.1499938964844,295.47540283203125,293.4125671386719,295.58123779296875,295.513427734375,285.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041067764163,1.0666100891398857e-08,0.0010410570539534,-0.0269906148314476,0.0,0.0,0.0,-0.0101004652678966,60.0,15.392507553100586,0.0,-7.389521528011755e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,9.767751180334015e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,0.0001028593178489,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,7.597164221806452e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,0.0001028593542287,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,0.0004879154148511,286.199462890625,294.1499938964844,295.4577941894531,293.4132385253906,295.5789489746094,295.495849609375,285.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407996596768,1.0634921387975282e-08,0.0010407890658825,-0.0269089993089437,0.0,0.0,0.0,-0.0100850006565451,60.0,15.353751182556152,0.0,-7.385737177401097e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,9.767751180334015e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,0.0001028593178489,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,7.597164221806452e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,0.0001028593542287,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,0.0004879154148511,286.199462890625,294.1499938964844,295.4577941894531,293.4132385253906,295.5789489746094,295.495849609375,285.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407996596768,1.0634921387975282e-08,0.0010407890658825,-0.0269089993089437,0.0,0.0,0.0,-0.0100850006565451,60.0,15.353751182556152,0.0,-7.385737177401097e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549987792969,0.0,0.0,9.766493167262524e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,0.0001028460610541,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,7.596184877911583e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,0.0001028460974339,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,0.000487852608785,286.1849975585937,294.1499938964844,295.44012451171875,293.4133605957031,295.5762939453125,295.4782409667969,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406650835648,1.0619156221025604e-08,0.0010406543733552,-0.0268677324056625,0.0,0.0,0.0,-0.0100771868601441,60.0,15.316976547241213,0.0,-7.383823685813695e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549987792969,0.0,0.0,9.766493167262524e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,0.0001028460610541,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,7.596184877911583e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,0.0001028460974339,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,0.000487852608785,286.1849975585937,294.1499938964844,295.44012451171875,293.4133605957031,295.5762939453125,295.4782409667969,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406650835648,1.0619156221025604e-08,0.0010406543733552,-0.0268677324056625,0.0,0.0,0.0,-0.0100771868601441,60.0,15.316976547241213,0.0,-7.383823685813695e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,9.765836875885724e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,0.0001028391561703,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578063964844,0.0,0.0,7.595674833282828e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415100097656,0.0,0.0,0.0001028391925501,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,0.0004878199251834,286.1706848144531,294.1499938964844,295.42236328125,293.41290283203125,295.57342529296875,295.4606018066406,285.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405943030491,1.0610901490792912e-08,0.0010405835928395,-0.0268461238592863,0.0,0.0,0.0,-0.0100730936974287,60.0,15.281095504760742,0.0,-7.382822531099009e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,9.765836875885724e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,0.0001028391561703,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578063964844,0.0,0.0,7.595674833282828e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415100097656,0.0,0.0,0.0001028391925501,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,0.0004878199251834,286.1706848144531,294.1499938964844,295.42236328125,293.41290283203125,295.57342529296875,295.4606018066406,285.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405943030491,1.0610901490792912e-08,0.0010405835928395,-0.0268461238592863,0.0,0.0,0.0,-0.0100730936974287,60.0,15.281095504760742,0.0,-7.382822531099009e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
