time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,9.76617811829783e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0001028427432174,299.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,7.595939678139985e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,0.0001028427795972,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,0.0004878370091319,286.1566162109375,294.1499938964844,295.4045104980469,293.4118347167969,295.5702514648437,295.44287109375,285.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406299261376,1.0615065271224466e-08,0.0010406193323433,-0.0268570240586996,0.0,0.0,0.0,-0.010075157508254,60.0,15.246448516845703,0.0,-7.383327726984136e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,9.76617811829783e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0001028427432174,299.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,7.595939678139985e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,0.0001028427795972,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,0.0004878370091319,286.1566162109375,294.1499938964844,295.4045104980469,293.4118347167969,295.5702514648437,295.44287109375,285.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406299261376,1.0615065271224466e-08,0.0010406193323433,-0.0268570240586996,0.0,0.0,0.0,-0.010075157508254,60.0,15.246448516845703,0.0,-7.383327726984136e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,9.766669973032548e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12823486328125,0.0,0.0,0.0001028479236993,299.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,7.596321665914729e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,0.0001028479528031,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197814941406,0.0,0.0,0.0004878616018686,286.149658203125,294.1499938964844,295.3955383300781,293.4110412597656,295.56854248046875,295.4339599609375,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406827786937,1.0621151957934671e-08,0.0010406721848994,-0.0268729552626609,0.0,0.0,0.0,-0.0100781796500086,60.0,15.229511260986328,0.0,-7.38406598088659e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,9.767297160578892e-05,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,0.0001028545302688,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,7.596809882670641e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,0.0001028545593726,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.000487892946694,286.1427307128906,294.1499938964844,295.38653564453125,293.4100952148437,295.5667724609375,295.4250183105469,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407494846731,1.0628927071820726e-08,0.0010407388908788,-0.0268933083862066,0.0,0.0,0.0,-0.010082034394145,60.0,15.212736129760742,0.0,-7.38500958163968e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,9.76894370978698e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,0.0001028718615998,299.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12872314453125,0.0,0.0,7.598089723614976e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,0.0001028718979796,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,0.0004879752523265,286.12896728515625,294.1499938964844,295.3683776855469,293.4076843261719,295.5631408691406,295.4071044921875,285.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409229435026,1.0649358728187508e-08,0.0010409123497083,-0.0269467923790216,0.0,0.0,0.0,-0.010092157870531,60.0,15.179523468017578,0.0,-7.387489375787484e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,9.76894370978698e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,0.0001028718615998,299.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12872314453125,0.0,0.0,7.598089723614976e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,0.0001028718979796,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,0.0004879752523265,286.12896728515625,294.1499938964844,295.3683776855469,293.4076843261719,295.5631408691406,295.4071044921875,285.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409229435026,1.0649358728187508e-08,0.0010409123497083,-0.0269467923790216,0.0,0.0,0.0,-0.010092157870531,60.0,15.179523468017578,0.0,-7.387489375787484e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,9.771875193109736e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047058105469,0.0,0.0,0.000102902733488,299.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,7.600370008731261e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10369873046875,0.0,0.0,0.0001029027625918,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,0.0004881217319052,286.1153869628906,294.1499938964844,295.3500061035156,293.404541015625,295.5592346191406,295.3890075683594,285.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412347037345,1.0685805129639904e-08,0.0010412239935249,-0.0270421952009201,0.0,0.0,0.0,-0.0101102255284786,60.0,15.146900177001951,0.0,-7.391914635945795e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,9.771875193109736e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047058105469,0.0,0.0,0.000102902733488,299.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,7.600370008731261e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10369873046875,0.0,0.0,0.0001029027625918,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,0.0004881217319052,286.1153869628906,294.1499938964844,295.3500061035156,293.404541015625,295.5592346191406,295.3890075683594,285.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412347037345,1.0685805129639904e-08,0.0010412239935249,-0.0270421952009201,0.0,0.0,0.0,-0.0101102255284786,60.0,15.146900177001951,0.0,-7.391914635945795e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,9.782514098333196e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,0.0001030147614073,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,7.60864422773011e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,0.0001030147977871,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0004886531969532,286.1019897460937,294.1499938964844,295.3316955566406,293.4010009765625,295.5550842285156,295.37066650390625,285.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423674248158,1.0818284934543954e-08,0.0010423565981909,-0.0273889750242233,0.0,0.0,0.0,-0.0101759005337953,60.0,15.12039852142334,0.0,-7.408009139453497e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,9.782514098333196e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,0.0001030147614073,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,7.60864422773011e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,0.0001030147977871,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0004886531969532,286.1019897460937,294.1499938964844,295.3316955566406,293.4010009765625,295.5550842285156,295.37066650390625,285.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423674248158,1.0818284934543954e-08,0.0010423565981909,-0.0273889750242233,0.0,0.0,0.0,-0.0101759005337953,60.0,15.12039852142334,0.0,-7.408009139453497e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,9.807546302909032e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,0.0001032783547998,299.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,7.628113235114142e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,0.0001032783911796,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07818603515625,0.0,0.0,0.0004899036139249,286.0887451171875,294.1499938964844,295.31378173828125,293.3973999023437,295.5506896972656,295.3520812988281,285.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450332192704,1.1130097732348077e-08,0.0010450221598148,-0.0282051395624876,0.0,0.0,0.0,-0.0103304758667945,60.0,15.10781478881836,-0.0,-7.445959226970444e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,9.807546302909032e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,0.0001032783547998,299.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,7.628113235114142e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,0.0001032783911796,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07818603515625,0.0,0.0,0.0004899036139249,286.0887451171875,294.1499938964844,295.31378173828125,293.3973999023437,295.5506896972656,295.3520812988281,285.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450332192704,1.1130097732348077e-08,0.0010450221598148,-0.0282051395624876,0.0,0.0,0.0,-0.0103304758667945,60.0,15.10781478881836,-0.0,-7.445959226970444e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840759277344,0.0,0.0,9.825334564084189e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815734863281,0.0,0.0,0.0001034656743286,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,7.641948468517512e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,0.0001034657107084,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736389160156,0.0,0.0,0.0004907922120764,286.0821533203125,294.1499938964844,295.304931640625,293.39556884765625,295.54840087890625,295.3426818847656,285.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046929275617,1.1351703577133776e-08,0.0010469179833307,-0.0287851504981517,0.0,0.0,0.0,-0.0104403393343091,60.0,15.107823371887209,-0.0,-7.472988983181494e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794677734375,0.0,0.0,9.846520697465166e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,0.0001036887770169,299.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,7.658426329726353e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,0.0001036888061207,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691223144531,0.0,0.0,0.0004918505437672,286.0756225585937,294.1499938964844,295.2961730957031,293.3937683105469,295.5460510253906,295.333251953125,285.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491864522919,1.1615640893580805e-08,0.001049174927175,-0.0294759236276149,0.0,0.0,0.0,-0.0105711845681071,60.0,15.112302780151367,-0.0,-7.505246202299531e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703125,0.0,0.0,9.900084842229262e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678405761719,0.0,0.0,0.000104252831079,299.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815734863281,0.0,0.0,7.700087007833645e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,0.0001042528601828,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0004945261753164,286.0626525878906,294.1499938964844,295.2789001464844,293.3900756835937,295.5411682128906,295.3142395019531,285.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548908030614,1.2282974637400912e-08,0.0010548784630373,-0.0312222726643085,0.0,0.0,0.0,-0.0109019968658685,60.0,15.135167121887209,-0.0,-7.587114225771074e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703125,0.0,0.0,9.900084842229262e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678405761719,0.0,0.0,0.000104252831079,299.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815734863281,0.0,0.0,7.700087007833645e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,0.0001042528601828,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0004945261753164,286.0626525878906,294.1499938964844,295.2789001464844,293.3900756835937,295.5411682128906,295.3142395019531,285.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548908030614,1.2282974637400912e-08,0.0010548784630373,-0.0312222726643085,0.0,0.0,0.0,-0.0109019968658685,60.0,15.135167121887209,-0.0,-7.587114225771074e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,9.967745427275077e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587158203125,0.0,0.0,0.0001049653365043,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,7.75271255406551e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,0.0001049653656082,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,0.0004979060031473,286.0497741699219,294.1499938964844,295.26190185546875,293.3863830566406,295.5360107421875,295.2950744628906,285.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620995890349,1.3125963427285114e-08,0.0010620864341035,-0.0334278866648674,0.0,0.0,0.0,-0.0113199008628726,60.0,15.177793502807615,-0.0,-7.691165393453049e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,9.967745427275077e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587158203125,0.0,0.0,0.0001049653365043,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,7.75271255406551e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,0.0001049653656082,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,0.0004979060031473,286.0497741699219,294.1499938964844,295.26190185546875,293.3863830566406,295.5360107421875,295.2950744628906,285.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620995890349,1.3125963427285114e-08,0.0010620864341035,-0.0334278866648674,0.0,0.0,0.0,-0.0113199008628726,60.0,15.177793502807615,-0.0,-7.691165393453049e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,0.00010047784599,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,0.0001058081761584,299.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,7.814964919816703e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487060546875,0.0,0.0,0.0001058082125382,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420837402344,0.0,0.0,0.0005019041709601,286.0370483398437,294.1499938964844,295.2451477050781,293.3826599121094,295.5306091308594,295.27587890625,285.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706266621127,1.4123188840642342e-08,0.0010706125758588,-0.0360364280641078,0.0,0.0,0.0,-0.0118142627179622,60.0,15.238153457641602,-0.0,-7.81516789061243e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,0.00010047784599,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,0.0001058081761584,299.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,7.814964919816703e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487060546875,0.0,0.0,0.0001058082125382,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420837402344,0.0,0.0,0.0005019041709601,286.0370483398437,294.1499938964844,295.2451477050781,293.3826599121094,295.5306091308594,295.27587890625,285.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706266621127,1.4123188840642342e-08,0.0010706125758588,-0.0360364280641078,0.0,0.0,0.0,-0.0118142627179622,60.0,15.238153457641602,-0.0,-7.81516789061243e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,0.0001013877335935,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04058837890625,0.0,0.0,0.0001067663397407,299.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,7.885733793955296e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396728515625,0.0,0.0,0.0001067663688445,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331115722656,0.0,0.0,0.0005064492579549,286.0243835449219,294.1499938964844,295.2286376953125,293.37890625,295.5249328613281,295.2568054199219,285.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803211480379,1.52568695455102e-08,0.0010803058976307,-0.039001028984785,0.0,0.0,0.0,-0.0123762739822268,60.0,15.315128326416016,-0.0,-7.957341097153403e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,0.0001013877335935,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04058837890625,0.0,0.0,0.0001067663397407,299.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,7.885733793955296e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396728515625,0.0,0.0,0.0001067663688445,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331115722656,0.0,0.0,0.0005064492579549,286.0243835449219,294.1499938964844,295.2286376953125,293.37890625,295.5249328613281,295.2568054199219,285.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803211480379,1.52568695455102e-08,0.0010803058976307,-0.039001028984785,0.0,0.0,0.0,-0.0123762739822268,60.0,15.315128326416016,-0.0,-7.957341097153403e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,0.0001018749535433,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,0.0001072793966159,299.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,7.923628436401486e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03515625,0.0,0.0,0.0001072794329957,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.0,0.0,0.0005088829784654,286.0180969238281,294.1499938964844,295.220458984375,293.37701416015625,295.52197265625,295.2473449707031,285.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085513154976,1.5863925284520526e-08,0.0010854973224923,-0.0405880808830261,0.0,0.0,0.0,-0.0126772196963429,60.0,15.359319686889648,-0.0,-8.033997289658147e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,0.000102376936411,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,0.0001078080167644,299.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,7.962671952554956e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306396484375,0.0,0.0,0.0001078080458682,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,0.0005113905644975,286.0118408203125,294.1499938964844,295.2123107910156,293.3751525878906,295.5189819335937,295.2379455566406,285.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908616241067,1.6489391185814384e-08,0.001090845093131,-0.0422229468822479,0.0,0.0,0.0,-0.0129872877150774,60.0,15.406177520751951,-0.0,-8.113362071071607e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248107910156,0.0,0.0,0.0001034008746501,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,0.0001088862700271,299.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,8.042311674216762e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0001088862991309,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,0.0005165053298696,285.9993896484375,294.1499938964844,295.1961669921875,293.3713684082031,295.5127868652344,295.21942138671875,285.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017703218385,1.7765206195008432e-08,0.0011017526267096,-0.0455566793680191,0.0,0.0,0.0,-0.0136197544634342,60.0,15.505023956298828,-0.0,-8.2764564979243e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248107910156,0.0,0.0,0.0001034008746501,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,0.0001088862700271,299.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,8.042311674216762e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0001088862991309,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,0.0005165053298696,285.9993896484375,294.1499938964844,295.1961669921875,293.3713684082031,295.5127868652344,295.21942138671875,285.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017703218385,1.7765206195008432e-08,0.0011017526267096,-0.0455566793680191,0.0,0.0,0.0,-0.0136197544634342,60.0,15.505023956298828,-0.0,-8.2764564979243e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157775878906,0.0,0.0,0.0001044127857312,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0001099518558476,299.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,8.121014980133623e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,0.0001099518922274,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,0.0005215600249357,285.9870300292969,294.1499938964844,295.18017578125,293.3676147460937,295.50634765625,295.2013244628906,285.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125527089461,1.902604829240317e-08,0.0011125337332487,-0.0488498173654079,0.0,0.0,0.0,-0.0142448069527745,60.0,15.607284545898438,-0.0,-8.439229759460434e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157775878906,0.0,0.0,0.0001044127857312,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0001099518558476,299.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,8.121014980133623e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,0.0001099518922274,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,0.0005215600249357,285.9870300292969,294.1499938964844,295.18017578125,293.3676147460937,295.50634765625,295.2013244628906,285.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125527089461,1.902604829240317e-08,0.0011125337332487,-0.0488498173654079,0.0,0.0,0.0,-0.0142448069527745,60.0,15.607284545898438,-0.0,-8.439229759460434e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,0.0001053432642947,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.0001109316945075,299.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,8.193385292543098e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0001109317236114,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,0.0005262079648673,285.97479248046875,294.1499938964844,295.164306640625,293.36383056640625,295.4996643066406,295.1837158203125,285.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224664049223,2.0185431992558733e-08,0.0011224462650716,-0.0518765933811664,0.0,0.0,0.0,-0.0148195568472146,60.0,15.705245971679688,-0.0,-8.59030109268133e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,0.0001053432642947,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.0001109316945075,299.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,8.193385292543098e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0001109317236114,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,0.0005262079648673,285.97479248046875,294.1499938964844,295.164306640625,293.36383056640625,295.4996643066406,295.1837158203125,285.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224664049223,2.0185431992558733e-08,0.0011224462650716,-0.0518765933811664,0.0,0.0,0.0,-0.0148195568472146,60.0,15.705245971679688,-0.0,-8.59030109268133e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,0.000106111394416,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99560546875,0.0,0.0,0.0001117405772674,299.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,8.253129635704681e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947509765625,0.0,0.0,0.0001117406063713,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,0.0005300450138747,285.96270751953125,294.1499938964844,295.1485595703125,293.3600769042969,295.49273681640625,295.1665344238281,285.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306509841233,2.1142533057627588e-08,0.00113062991295,-0.0543742179870605,0.0,0.0,0.0,-0.015294031240046,60.0,15.789417266845703,-0.0,-8.71602310326125e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,0.000106111394416,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99560546875,0.0,0.0,0.0001117405772674,299.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,8.253129635704681e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947509765625,0.0,0.0,0.0001117406063713,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,0.0005300450138747,285.96270751953125,294.1499938964844,295.1485595703125,293.3600769042969,295.49273681640625,295.1665344238281,285.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306509841233,2.1142533057627588e-08,0.00113062991295,-0.0543742179870605,0.0,0.0,0.0,-0.015294031240046,60.0,15.789417266845703,-0.0,-8.71602310326125e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,0.0001064138195943,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911499023437,0.0,0.0,0.0001120590386562,299.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033874511719,0.0,0.0,8.276650623884052e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,0.0001120590677601,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,0.0005315556772984,285.9566955566406,294.1499938964844,295.14068603515625,293.35821533203125,295.4891967773437,295.1581420898437,285.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338766198605,2.1519344528542212e-08,0.0011338550830259,-0.0553572624921798,0.0,0.0,0.0,-0.0154808480292558,60.0,15.823559761047363,-0.0,-8.765769621277286e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.0,0.0001066529148374,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,0.0001123108158935,299.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,8.295247243950143e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,0.0001123108449974,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,0.0005327500402927,285.9507751464844,294.1499938964844,295.1328430175781,293.3563232421875,295.485595703125,295.1498107910156,285.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364198289811,2.181724312322332e-08,0.0011363979429006,-0.0561343319714069,0.0,0.0,0.0,-0.015628507360816,60.0,15.850857734680176,-0.0,-8.805199058770088e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,0.0001069691352313,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,0.0001126438146457,299.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,8.319842163473368e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,0.0001126438437495,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,0.0005343296215869,285.93902587890625,294.1499938964844,295.1171569824219,293.35260009765625,295.478271484375,295.1334533691406,285.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397911002859,2.221121420120653e-08,0.0011397689813748,-0.0571618415415287,0.0,0.0,0.0,-0.0158238261938095,60.0,15.885863304138184,-0.0,-8.857479372181842e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,0.0001069691352313,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,0.0001126438146457,299.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,8.319842163473368e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,0.0001126438437495,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,0.0005343296215869,285.93902587890625,294.1499938964844,295.1171569824219,293.35260009765625,295.478271484375,295.1334533691406,285.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397911002859,2.221121420120653e-08,0.0011397689813748,-0.0571618415415287,0.0,0.0,0.0,-0.0158238261938095,60.0,15.885863304138184,-0.0,-8.857479372181842e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,0.0001067402190528,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,0.0001124027548939,299.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,8.3020371675957e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685363769531,0.0,0.0,0.0001124027839978,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,0.0005331862485036,285.92755126953125,294.1499938964844,295.1015014648437,293.3489074707031,295.4707946777344,295.1175537109375,285.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373541783541,2.1925878002093668e-08,0.0011373322922736,-0.0564176701009273,0.0,0.0,0.0,-0.0156823899596929,60.0,15.869880676269531,-0.0,-8.819598917853e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,0.0001067402190528,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,0.0001124027548939,299.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,8.3020371675957e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685363769531,0.0,0.0,0.0001124027839978,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,0.0005331862485036,285.92755126953125,294.1499938964844,295.1015014648437,293.3489074707031,295.4707946777344,295.1175537109375,285.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373541783541,2.1925878002093668e-08,0.0011373322922736,-0.0564176701009273,0.0,0.0,0.0,-0.0156823899596929,60.0,15.869880676269531,-0.0,-8.819598917853e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,0.0001058988200384,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,0.0001115167178795,299.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,8.236594294430688e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,0.0001115167397074,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543151855469,0.0,0.0,0.0005289833061397,285.9163818359375,294.1499938964844,295.0858459472656,293.3452453613281,295.46319580078125,295.1021728515625,285.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283900821581,2.0877308770650416e-08,0.0011283692438155,-0.0536821894347667,0.0,0.0,0.0,-0.0151625853031873,60.0,15.784337043762209,-0.0,-8.681092111828549e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
