time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,0.0001058988200384,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,0.0001115167178795,299.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,8.236594294430688e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,0.0001115167397074,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543151855469,0.0,0.0,0.0005289833061397,285.9163818359375,294.1499938964844,295.0858459472656,293.3452453613281,295.46319580078125,295.1021728515625,285.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283900821581,2.0877308770650416e-08,0.0011283692438155,-0.0536821894347667,0.0,0.0,0.0,-0.0151625853031873,60.0,15.784337043762209,-0.0,-8.681092111828549e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583435058594,0.0,0.0,0.0001053503074217,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,0.0001109391014324,299.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678039550781,0.0,0.0,8.193932444555685e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.0,0.0,0.0001109391305362,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497375488281,0.0,0.0,0.0005262434133328,285.9102783203125,294.1499938964844,295.0770568847656,293.3432006835937,295.4588928222656,295.0937194824219,285.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225426569581,2.0193754224351324e-08,0.0011225224006921,-0.0518983080983161,0.0,0.0,0.0,-0.0148237077519297,60.0,15.716558456420898,-0.0,-8.591389644152515e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,0.0001048881167662,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,0.0001104523835238,299.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,8.157983393175527e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518737792969,0.0,0.0,0.0001104524126276,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461669921875,0.0,0.0,0.000523934722878,285.9055480957031,294.1499938964844,295.07012939453125,293.34161376953125,295.4555053710937,295.0871276855469,285.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176184052601,1.9617777624603163e-08,0.001117598847486,-0.0503947995603084,0.0,0.0,0.0,-0.0145381800830364,60.0,15.655930519104004,-0.0,-8.516165905803066e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95068359375,0.0,0.0,0.0001043385491357,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,0.000109873668407,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,8.115239324979484e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,0.0001098736975109,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,0.0005211895913816,285.9002685546875,294.1499938964844,295.062255859375,293.3398132324219,295.4516296386719,295.0797424316406,285.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117610847577,1.8932933443238653e-08,0.0011117421090602,-0.0486066676676273,0.0,0.0,0.0,-0.014198669232428,60.0,15.580921173095703,-0.0,-8.42715408566619e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466857910156,0.0,0.0,0.000103770471469,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,0.0001092754537239,299.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,8.071055344771594e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0001092754828277,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382629394531,0.0,0.0,0.0005183519679121,285.89508056640625,294.1499938964844,295.0543518066406,293.3380126953125,295.4477233886719,295.0724182128906,285.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057077208533,1.8225023268314544e-08,0.0011056895600631,-0.0467578284442424,0.0,0.0,0.0,-0.0138477310538291,60.0,15.501619338989258,-0.0,-8.335634760214816e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,0.0001026121608447,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,0.0001080556903616,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,7.980963709997013e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,0.0001080557194654,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,0.000512566010002,285.8849182128906,294.1499938964844,295.0384826660156,293.3344421386719,295.4399108886719,295.0578918457031,285.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933666490018,1.6781617873107283e-08,0.0010933498851954,-0.042986661195755,0.0,0.0,0.0,-0.0131321875378489,60.0,15.334803581237791,-0.0,-8.15057532577157e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,0.0001026121608447,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,0.0001080556903616,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,7.980963709997013e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,0.0001080557194654,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,0.000512566010002,285.8849182128906,294.1499938964844,295.0384826660156,293.3344421386719,295.4399108886719,295.0578918457031,285.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933666490018,1.6781617873107283e-08,0.0010933498851954,-0.042986661195755,0.0,0.0,0.0,-0.0131321875378489,60.0,15.334803581237791,-0.0,-8.15057532577157e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,0.000101472796814,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,0.0001068558776751,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,7.892346184235066e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,0.0001068559067789,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,0.0005068746977485,285.8750915527344,294.1499938964844,295.0224914550781,293.3309326171875,295.4319763183594,295.04351806640625,285.42559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812255786731,1.5361841576577717e-08,0.0010812102118507,-0.039275474846363,0.0,0.0,0.0,-0.0124283460900187,60.0,15.163762092590332,-0.0,-7.97056927126505e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,0.000101472796814,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,0.0001068558776751,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,7.892346184235066e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,0.0001068559067789,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,0.0005068746977485,285.8750915527344,294.1499938964844,295.0224914550781,293.3309326171875,295.4319763183594,295.04351806640625,285.42559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812255786731,1.5361841576577717e-08,0.0010812102118507,-0.039275474846363,0.0,0.0,0.0,-0.0124283460900187,60.0,15.163762092590332,-0.0,-7.97056927126505e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,0.0001003998913802,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218139648437,0.0,0.0,0.0001057260597008,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,7.808898226357996e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210510253906,0.0,0.0,0.0001057260888046,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156494140625,0.0,0.0,0.0005015154019929,285.8655700683594,294.1499938964844,295.0063781738281,293.32745361328125,295.42401123046875,295.029296875,285.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697928955778,1.4024907457610425e-08,0.0010697788093239,-0.0357793718576431,0.0,0.0,0.0,-0.0117655741050839,60.0,14.995211601257324,-0.0,-7.802901791365002e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,0.0001003998913802,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218139648437,0.0,0.0,0.0001057260597008,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,7.808898226357996e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210510253906,0.0,0.0,0.0001057260888046,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156494140625,0.0,0.0,0.0005015154019929,285.8655700683594,294.1499938964844,295.0063781738281,293.32745361328125,295.42401123046875,295.029296875,285.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697928955778,1.4024907457610425e-08,0.0010697788093239,-0.0357793718576431,0.0,0.0,0.0,-0.0117655741050839,60.0,14.995211601257324,-0.0,-7.802901791365002e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,9.942767064785583e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,0.0001047022597049,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,7.73327992646955e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,0.0001047022815328,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90850830078125,0.0,0.0,0.0004966590204276,285.8563232421875,294.1499938964844,294.99005126953125,293.3240661621094,295.4159545898437,295.01513671875,285.44842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594326304271,1.2813439198566812e-08,0.0010594198247417,-0.0326102413237094,0.0,0.0,0.0,-0.0111649986356496,60.0,14.835030555725098,-0.0,-7.652506894828549e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,9.942767064785583e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,0.0001047022597049,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,7.73327992646955e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,0.0001047022815328,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90850830078125,0.0,0.0,0.0004966590204276,285.8563232421875,294.1499938964844,294.99005126953125,293.3240661621094,295.4159545898437,295.01513671875,285.44842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594326304271,1.2813439198566812e-08,0.0010594198247417,-0.0326102413237094,0.0,0.0,0.0,-0.0111649986356496,60.0,14.835030555725098,-0.0,-7.652506894828549e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,9.8984943178948e-05,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,0.0001042360454448,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216613769531,0.0,0.0,7.698845729464665e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0001042360672727,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0004944475367665,285.851806640625,294.1499938964844,294.9818115234375,293.3223571777344,295.4118957519531,295.0081481933594,285.4541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547169949859,1.2261767601273732e-08,0.0010547046549618,-0.031166773289442,0.0,0.0,0.0,-0.0108915213495492,60.0,14.75936794281006,-0.0,-7.58450440230263e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.909423828125,0.0,0.0,9.857380791800097e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,0.0001038030968629,299.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,7.666867895750329e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,0.0001038031259668,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,0.0004923938540741,285.8473815917969,294.1499938964844,294.9735412597656,293.3207092285156,295.4078063964844,295.0011291503906,285.4598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503357043489,1.174946717696912e-08,0.0010503239464014,-0.0298261512070894,0.0,0.0,0.0,-0.0106375524774193,60.0,14.687095642089844,-0.0,-7.52162776507248e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,9.784388385014609e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,0.0001030344501486,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,7.61009578127414e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998718261719,0.0,0.0,0.0001030344792525,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0004887477844022,285.8386535644531,294.1499938964844,294.956787109375,293.3174133300781,295.3995666503906,294.98699951171875,285.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425554355606,1.0839930730810464e-08,0.0010425446089357,-0.0274456311017274,0.0,0.0,0.0,-0.0101866461336612,60.0,14.552992820739746,-0.0,-7.410639568661281e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,9.784388385014609e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,0.0001030344501486,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,7.61009578127414e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998718261719,0.0,0.0,0.0001030344792525,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0004887477844022,285.8386535644531,294.1499938964844,294.956787109375,293.3174133300781,295.3995666503906,294.98699951171875,285.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425554355606,1.0839930730810464e-08,0.0010425446089357,-0.0274456311017274,0.0,0.0,0.0,-0.0101866461336612,60.0,14.552992820739746,-0.0,-7.410639568661281e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,9.72351335803978e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89385986328125,0.0,0.0,0.000102393409179,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,7.562748214695603e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,0.0001023934310069,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880310058594,0.0,0.0,0.0004857070161961,285.8302001953125,294.1499938964844,294.9397888183594,293.3141784667969,295.3912353515625,294.9727478027344,285.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360680753365,1.0081382839643991e-08,0.0010360579472035,-0.0254599377512931,0.0,0.0,0.0,-0.0098105994984507,60.0,14.433797836303713,-0.0,-7.318706707337699e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,9.72351335803978e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89385986328125,0.0,0.0,0.000102393409179,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,7.562748214695603e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,0.0001023934310069,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880310058594,0.0,0.0,0.0004857070161961,285.8302001953125,294.1499938964844,294.9397888183594,293.3141784667969,295.3912353515625,294.9727478027344,285.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360680753365,1.0081382839643991e-08,0.0010360579472035,-0.0254599377512931,0.0,0.0,0.0,-0.0098105994984507,60.0,14.433797836303713,-0.0,-7.318706707337699e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,9.673928434494884e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88726806640625,0.0,0.0,0.0001018712500808,299.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,7.524182001361623e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,0.0001018712719087,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815002441406,0.0,0.0,0.0004832301929127,285.82196044921875,294.1499938964844,294.9225158691406,293.3110046386719,295.3827514648437,294.9582824707031,285.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307837510481,9.463515304730665e-09,0.001030774321407,-0.023842291906476,0.0,0.0,0.0,-0.0095042940229177,60.0,14.329218864440918,-0.0,-7.244247512971924e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,9.673928434494884e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88726806640625,0.0,0.0,0.0001018712500808,299.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,7.524182001361623e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,0.0001018712719087,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815002441406,0.0,0.0,0.0004832301929127,285.82196044921875,294.1499938964844,294.9225158691406,293.3110046386719,295.3827514648437,294.9582824707031,285.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307837510481,9.463515304730665e-09,0.001030774321407,-0.023842291906476,0.0,0.0,0.0,-0.0095042940229177,60.0,14.329218864440918,-0.0,-7.244247512971924e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,9.647366823628543e-05,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,0.0001015915404423,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,7.503522647311911e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,0.0001015915622701,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,0.0004819034074898,285.8168029785156,294.1499938964844,294.9112854003906,293.3090209960937,295.3772888183594,294.9489440917969,285.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279532289132,9.132530287558892e-09,0.0010279441485181,-0.0229756589978933,0.0,0.0,0.0,-0.0093402108177542,60.0,14.269220352172852,-0.0,-7.204516805359162e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,9.634574234951288e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,0.000101456833363,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,7.493572775274515e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800964355469,0.0,0.0,0.0001014568551909,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0004812644037883,285.8139343261719,294.1499938964844,294.9049072265625,293.30792236328125,295.3741760253906,294.9435729980469,285.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265895398333,8.973120024791115e-09,0.0010265805758535,-0.0225582495331764,0.0,0.0,0.0,-0.0092611825093626,60.0,14.23836612701416,-0.0,-7.185420258792875e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87939453125,0.0,0.0,9.618567128200084e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,0.0001012882712529,299.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,7.481122884200886e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769226074219,0.0,0.0,0.0001012882930808,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,0.000480464863358,285.8099975585937,294.1499938964844,294.89599609375,293.306396484375,295.36981201171875,294.93609619140625,285.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248852195218,8.7736546916517e-09,0.0010248764883726,-0.0220359414815902,0.0,0.0,0.0,-0.0091623067855834,60.0,14.198038101196287,-0.0,-7.161560944268788e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,9.604501246940345e-05,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744506835937,0.0,0.0,0.0001011401473078,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,7.4701827543322e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,0.0001011401691357,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,0.000479762267787,285.8061218261719,294.1499938964844,294.8869934082031,293.3049011230469,295.36541748046875,294.92852783203125,285.5160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233862558379,8.5983735687023e-09,0.0010233776411041,-0.0215769447386264,0.0,0.0,0.0,-0.0090754115954041,60.0,14.160442352294922,-0.0,-7.140627644730557e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,9.582861821400002e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,0.0001009122715913,299.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,7.45335200917907e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,0.0001009122934192,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627014160156,0.0,0.0,0.0004786813515238,285.79852294921875,294.1499938964844,294.8686828613281,293.3019714355469,295.3565368652344,294.9129333496094,285.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210780892521,8.328702172377689e-09,0.0010210697073489,-0.0208707507699728,0.0,0.0,0.0,-0.0089417146518826,60.0,14.09467601776123,-0.0,-7.1084812702793e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,9.582861821400002e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,0.0001009122715913,299.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,7.45335200917907e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,0.0001009122934192,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627014160156,0.0,0.0,0.0004786813515238,285.79852294921875,294.1499938964844,294.8686828613281,293.3019714355469,295.3565368652344,294.9129333496094,285.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210780892521,8.328702172377689e-09,0.0010210697073489,-0.0208707507699728,0.0,0.0,0.0,-0.0089417146518826,60.0,14.09467601776123,-0.0,-7.1084812702793e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,9.568361565470695e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,0.0001007595783448,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,7.442073547281325e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,0.0001007595928967,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8566589355469,0.0,0.0,0.0004779570735991,285.7911376953125,294.1499938964844,294.8500061035156,293.2991027832031,295.3474426269531,294.89666748046875,285.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195324430242,8.147985397499724e-09,0.0010195242939516,-0.020397488027811,0.0,0.0,0.0,-0.0088521242141723,60.0,14.038649559020996,-0.0,-7.086978826009728e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,9.568361565470695e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,0.0001007595783448,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,7.442073547281325e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,0.0001007595928967,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8566589355469,0.0,0.0,0.0004779570735991,285.7911376953125,294.1499938964844,294.8500061035156,293.2991027832031,295.3474426269531,294.89666748046875,285.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195324430242,8.147985397499724e-09,0.0010195242939516,-0.020397488027811,0.0,0.0,0.0,-0.0088521242141723,60.0,14.038649559020996,-0.0,-7.086978826009728e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,9.560927719576284e-05,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.0001006812890409,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86572265625,0.0,0.0,7.436291343765333e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,0.0001006813108688,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85076904296875,0.0,0.0,0.0004775857669301,285.7839050292969,294.1499938964844,294.8268127441406,293.29351806640625,295.338134765625,294.8787536621094,285.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187396546825,8.055311084831374e-09,0.0010187316220253,-0.0201547872275114,0.0,0.0,0.0,-0.008806181140244,60.0,13.989362716674805,-0.0,-7.075965413605445e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,9.560927719576284e-05,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.0001006812890409,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86572265625,0.0,0.0,7.436291343765333e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,0.0001006813108688,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85076904296875,0.0,0.0,0.0004775857669301,285.7839050292969,294.1499938964844,294.8268127441406,293.29351806640625,295.338134765625,294.8787536621094,285.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187396546825,8.055311084831374e-09,0.0010187316220253,-0.0201547872275114,0.0,0.0,0.0,-0.008806181140244,60.0,13.989362716674805,-0.0,-7.075965413605445e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519897460937,0.0,0.0,9.559384488966316e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,0.0001006650345516,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,7.435090810758993e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.0001006650563795,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,0.000477508699987,285.77685546875,294.1499938964844,294.7954406738281,293.2826538085937,295.32843017578125,294.8578796386719,285.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185744613409,8.036028731339684e-09,0.0010185664286836,-0.0201042890548706,0.0,0.0,0.0,-0.008796620182693,60.0,13.942337036132812,-0.0,-7.073674623825357e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519897460937,0.0,0.0,9.559384488966316e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,0.0001006650345516,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,7.435090810758993e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.0001006650563795,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,0.000477508699987,285.77685546875,294.1499938964844,294.7954406738281,293.2826538085937,295.32843017578125,294.8578796386719,285.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185744613409,8.036028731339684e-09,0.0010185664286836,-0.0201042890548706,0.0,0.0,0.0,-0.008796620182693,60.0,13.942337036132812,-0.0,-7.073674623825357e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,9.560317266732454e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0001006748570944,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,7.435816223733127e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,0.0001006748789222,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,0.0004775553243234,285.7733764648437,294.1499938964844,294.7768859863281,293.2753601074219,295.3234558105469,294.8460998535156,285.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018673996441,8.047630117857807e-09,0.0010186659637838,-0.0201346706598997,0.0,0.0,0.0,-0.0088023729622364,60.0,13.918768882751465,-0.0,-7.075052366189993e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,9.561773185851052e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445129394531,0.0,0.0,0.0001006901875371,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,7.436949090333655e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,0.0001006902093649,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,0.0004776280547957,285.7699584960937,294.1499938964844,294.7565002441406,293.2668762207031,295.3182983398437,294.8330383300781,285.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188289452344,8.06574629308443e-09,0.0010188209125772,-0.0201821140944957,0.0,0.0,0.0,-0.0088113546371459,60.0,13.894343376159668,-0.0,-7.077204600136612e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,9.564226638758556e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,0.0001007160244625,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,7.438856846420094e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83819580078125,0.0,0.0,0.0001007160390145,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,0.0004777506110258,285.7632141113281,294.1499938964844,294.71063232421875,293.2465209960937,295.3075256347656,294.8025207519531,285.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190893663093,8.096260550871648e-09,0.0010190812172368,-0.0202620290219783,0.0,0.0,0.0,-0.0088264783844351,60.0,13.841005325317385,-0.0,-7.080830499717194e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,9.564226638758556e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,0.0001007160244625,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,7.438856846420094e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83819580078125,0.0,0.0,0.0001007160390145,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,0.0004777506110258,285.7632141113281,294.1499938964844,294.71063232421875,293.2465209960937,295.3075256347656,294.8025207519531,285.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190893663093,8.096260550871648e-09,0.0010190812172368,-0.0202620290219783,0.0,0.0,0.0,-0.0088264783844351,60.0,13.841005325317385,-0.0,-7.080830499717194e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349304199219,0.0,0.0,9.563764615450054e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332824707031,0.0,0.0,0.0001007111568469,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,7.438497414113954e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,0.0001007111786748,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,0.0004777275898959,285.75665283203125,294.1499938964844,294.6584777832031,293.22198486328125,295.2960205078125,294.7662353515625,285.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190398897975,8.090458969434167e-09,0.0010190318571403,-0.0202468354254961,0.0,0.0,0.0,-0.0088236033916473,60.0,13.77906322479248,-0.0,-7.080141273263507e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349304199219,0.0,0.0,9.563764615450054e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332824707031,0.0,0.0,0.0001007111568469,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,7.438497414113954e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,0.0001007111786748,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,0.0004777275898959,285.75665283203125,294.1499938964844,294.6584777832031,293.22198486328125,295.2960205078125,294.7662353515625,285.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190398897975,8.090458969434167e-09,0.0010190318571403,-0.0202468354254961,0.0,0.0,0.0,-0.0088236033916473,60.0,13.77906322479248,-0.0,-7.080141273263507e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
