time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294677734375,0.0,0.0,9.556597069604322e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,0.0001006356760626,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,7.432922575389966e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,0.0001006356978905,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82275390625,0.0,0.0,0.0004773695836775,285.75030517578125,294.1499938964844,294.6006774902344,293.193603515625,295.2836303710937,294.72442626953125,285.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018276088871,8.001109996769173e-09,0.0010182680562138,-0.0200128369033336,0.0,0.0,0.0,-0.0087793106213212,60.0,13.704322814941406,-0.0,-7.069527185876724e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294677734375,0.0,0.0,9.556597069604322e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,0.0001006356760626,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,7.432922575389966e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,0.0001006356978905,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82275390625,0.0,0.0,0.0004773695836775,285.75030517578125,294.1499938964844,294.6006774902344,293.193603515625,295.2836303710937,294.72442626953125,285.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018276088871,8.001109996769173e-09,0.0010182680562138,-0.0200128369033336,0.0,0.0,0.0,-0.0087793106213212,60.0,13.704322814941406,-0.0,-7.069527185876724e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,9.544863132759927e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240051269531,0.0,0.0,0.0001005121084745,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,7.423795614158735e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,0.0001005121303023,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,0.0004767834616359,285.7458190917969,294.1499938964844,294.5558776855469,293.17095947265625,295.2742004394531,294.69122314453125,285.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170280002057,7.854877637214486e-09,0.0010170200839638,-0.0196298621594905,0.0,0.0,0.0,-0.0087068295106291,60.0,13.640864372253418,-0.0,-7.052173600641255e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,9.537996083963662e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.0001004398000077,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,7.418455061269924e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,0.0001004398218356,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175048828125,0.0,0.0,0.0004764404729939,285.744140625,294.1499938964844,294.5378112792969,293.1617126464844,295.27032470703125,294.6776733398437,285.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162956314161,7.769306975546897e-09,0.0010162878315895,-0.0194057542830705,0.0,0.0,0.0,-0.0086644059047102,60.0,13.612259864807127,-0.0,-7.042028471460071e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,9.525284986011684e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0001003059442155,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,7.408568490063772e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,0.0001003059660433,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0004758055147249,285.7410888671875,294.1499938964844,294.50469970703125,293.14459228515625,295.263427734375,294.6531677246094,285.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149453300982,7.610914565248095e-09,0.0010149377631023,-0.0189909134060144,0.0,0.0,0.0,-0.0085859056562185,60.0,13.561127662658691,-0.0,-7.023268722150533e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,9.509002848062664e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173217773437,0.0,0.0,0.0001001344789983,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,7.395903958240524e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,0.0001001345008262,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,0.0004749922081828,285.73809814453125,294.1499938964844,294.4705505371094,293.1267395019531,295.2562866210937,294.6279296875,285.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132077150046,7.408021307497847e-09,0.001013200264424,-0.0184595175087451,0.0,0.0,0.0,-0.008485309779644,60.0,13.505167961120604,-0.0,-6.999275115049386e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138122558594,0.0,0.0,9.466592746321112e-05,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,9.96878879959695e-05,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208923339844,0.0,0.0,7.362918404396623e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,9.968790254788472e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,0.0004728737985715,285.7323303222656,294.1499938964844,294.3995056152344,293.0889892578125,295.2410888671875,294.5763244628906,285.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086876573041,6.879579128593605e-09,0.0010086807888001,-0.0170753989368677,0.0,0.0,0.0,-0.0082233343273401,60.0,13.375327110290527,-0.0,-6.936976149063413e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138122558594,0.0,0.0,9.466592746321112e-05,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,9.96878879959695e-05,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208923339844,0.0,0.0,7.362918404396623e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,9.968790254788472e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,0.0004728737985715,285.7323303222656,294.1499938964844,294.3995056152344,293.0889892578125,295.2410888671875,294.5763244628906,285.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086876573041,6.879579128593605e-09,0.0010086807888001,-0.0170753989368677,0.0,0.0,0.0,-0.0082233343273401,60.0,13.375327110290527,-0.0,-6.936976149063413e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,9.406108438270168e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,9.90509579423815e-05,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,7.315874972846359e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,9.905097249429672e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,0.0004698525299318,285.72674560546875,294.1499938964844,294.3253173828125,293.04888916015625,295.2249755859375,294.5255432128906,285.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022447677329,6.125950413604642e-09,0.0010022385977208,-0.0151012940332293,0.0,0.0,0.0,-0.0078497380018234,60.0,13.223888397216797,-0.0,-6.84861092281608e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,9.406108438270168e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,9.90509579423815e-05,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,7.315874972846359e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,9.905097249429672e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,0.0004698525299318,285.72674560546875,294.1499938964844,294.3253173828125,293.04888916015625,295.2249755859375,294.5255432128906,285.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022447677329,6.125950413604642e-09,0.0010022385977208,-0.0151012940332293,0.0,0.0,0.0,-0.0078497380018234,60.0,13.223888397216797,-0.0,-6.84861092281608e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040771484375,0.0,0.0,9.32850016397424e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,9.823370055528358e-05,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109741210937,0.0,0.0,7.255512900883332e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,9.82337151071988e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,0.0004659758706111,285.7213439941406,294.1499938964844,294.24859619140625,293.0067749023437,295.2079162597656,294.4779357910156,285.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939759038388,5.1589723604195115e-09,0.0009939706651493,-0.0125680789351463,0.0,0.0,0.0,-0.0073703695088624,60.0,13.04926586151123,-0.0,-6.736058111300737e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040771484375,0.0,0.0,9.32850016397424e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,9.823370055528358e-05,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109741210937,0.0,0.0,7.255512900883332e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,9.82337151071988e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,0.0004659758706111,285.7213439941406,294.1499938964844,294.24859619140625,293.0067749023437,295.2079162597656,294.4779357910156,285.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939759038388,5.1589723604195115e-09,0.0009939706651493,-0.0125680789351463,0.0,0.0,0.0,-0.0073703695088624,60.0,13.04926586151123,-0.0,-6.736058111300737e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,9.25499334698543e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,9.745963325258344e-05,299.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062438964844,0.0,0.0,7.198339881142601e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,9.745964780449869e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.000462304073153,285.7161560058594,294.1499938964844,294.1700134277344,292.9630432128906,295.1899108886719,294.4358825683594,285.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986139755696,4.243100537593136e-09,0.0009861354483291,-0.0101685309782624,0.0,0.0,0.0,-0.0069163138978183,60.0,12.867335319519045,-0.0,-6.630313720279446e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,9.25499334698543e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,9.745963325258344e-05,299.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062438964844,0.0,0.0,7.198339881142601e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,9.745964780449869e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.000462304073153,285.7161560058594,294.1499938964844,294.1700134277344,292.9630432128906,295.1899108886719,294.4358825683594,285.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986139755696,4.243100537593136e-09,0.0009861354483291,-0.0101685309782624,0.0,0.0,0.0,-0.0069163138978183,60.0,12.867335319519045,-0.0,-6.630313720279446e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.797119140625,0.0,0.0,9.219656203640624e-05,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,9.708751167636363e-05,299.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,7.170855678850785e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,9.708753350423648e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,0.0004605389258358,285.713623046875,294.1499938964844,294.13018798828125,292.9407043457031,295.1806945800781,294.4163818359375,285.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823746513575,3.80281361955781e-09,0.0009823708096519,-0.0090149315074086,0.0,0.0,0.0,-0.0066980463452637,60.0,12.77568817138672,-0.0,-6.57977636819851e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948608398437,0.0,0.0,9.18818695936352e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,9.675612818682566e-05,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016052246094,0.0,0.0,7.146379357436672e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,9.675614273874088e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887268066406,0.0,0.0,0.0004589669697452,285.7111511230469,294.1499938964844,294.09014892578125,292.9180908203125,295.1710510253906,294.39898681640625,285.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790216572582,3.410720150753832e-09,0.0009790182812139,-0.0079875728115439,0.0,0.0,0.0,-0.0065036695450544,60.0,12.685769081115724,-0.0,-6.534933305601953e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,9.131954720942304e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,9.616397437639534e-05,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,7.102642848622054e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,9.616398892831056e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.784423828125,0.0,0.0,0.0004561581008601,285.70635986328125,294.1499938964844,294.0096435546875,292.8722839355469,295.15106201171875,294.3673095703125,285.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730282472446,2.710092372737449e-09,0.0009730255114845,-0.0061517395079135,0.0,0.0,0.0,-0.0061563299968838,60.0,12.51147174835205,-0.0,-6.455186252196654e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,9.131954720942304e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,9.616397437639534e-05,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,7.102642848622054e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,9.616398892831056e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.784423828125,0.0,0.0,0.0004561581008601,285.70635986328125,294.1499938964844,294.0096435546875,292.8722839355469,295.15106201171875,294.3673095703125,285.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730282472446,2.710092372737449e-09,0.0009730255114845,-0.0061517395079135,0.0,0.0,0.0,-0.0061563299968838,60.0,12.51147174835205,-0.0,-6.455186252196654e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,9.085153578780591e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847595214844,0.0,0.0,9.567113738739864e-05,299.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79278564453125,0.0,0.0,7.066241960274056e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842102050781,0.0,0.0,9.567115193931386e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,0.0004538203356787,285.7016906738281,294.1499938964844,293.9291687011719,292.8260498046875,295.1302795410156,294.3409118652344,285.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680407238192,2.126971487825813e-09,0.0009680386283434,-0.0046237576752901,0.0,0.0,0.0,-0.0058672484010457,60.0,12.345717430114746,-0.0,-6.389186069100107e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,9.085153578780591e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847595214844,0.0,0.0,9.567113738739864e-05,299.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79278564453125,0.0,0.0,7.066241960274056e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842102050781,0.0,0.0,9.567115193931386e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,0.0004538203356787,285.7016906738281,294.1499938964844,293.9291687011719,292.8260498046875,295.1302795410156,294.3409118652344,285.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680407238192,2.126971487825813e-09,0.0009680386283434,-0.0046237576752901,0.0,0.0,0.0,-0.0058672484010457,60.0,12.345717430114746,-0.0,-6.389186069100107e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,9.052948007592931e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,9.533199772704393e-05,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,7.041193020995706e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78009033203125,0.0,0.0,9.533201227895916e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,0.0004522116214502,285.697265625,294.1499938964844,293.84930419921875,292.7797546386719,295.1083374023437,294.32110595703125,285.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646085090935,1.725693699050623e-09,0.0009646067628636,-0.0035722490865737,0.0,0.0,0.0,-0.0056683151051402,60.0,12.195320129394531,-0.0,-6.343964997768127e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,9.052948007592931e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,9.533199772704393e-05,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,7.041193020995706e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78009033203125,0.0,0.0,9.533201227895916e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,0.0004522116214502,285.697265625,294.1499938964844,293.84930419921875,292.7797546386719,295.1083374023437,294.32110595703125,285.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646085090935,1.725693699050623e-09,0.0009646067628636,-0.0035722490865737,0.0,0.0,0.0,-0.0056683151051402,60.0,12.195320129394531,-0.0,-6.343964997768127e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,9.02242900338024e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,9.501061867922544e-05,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,7.017455936875194e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,9.501063323114069e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,0.0004506871919147,285.65069580078125,294.1499938964844,293.7862854003906,292.74298095703125,295.0787353515625,294.302734375,285.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811340227723,1.5655771123945783e-09,0.0011811323929578,-0.0029347839299589,0.0,0.0,0.0,-0.0066842176020145,60.0,13.701891899108888,-0.0,-6.30126208989168e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,9.019691060530022e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,9.498177678324282e-05,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,7.015326264081523e-05,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,9.498179133515804e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,0.0004505503748077,285.6412353515625,294.1499938964844,293.7707214355469,292.7338256835937,295.0722961425781,294.2984924316406,285.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520532425493,1.5026170308019e-09,0.0011520517291501,-0.0027983433101326,0.0,0.0,0.0,-0.0065095326863229,60.0,13.794229507446287,-0.0,-6.297436527802347e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,9.01896200957708e-05,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,9.497410064795986e-05,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455749511719,0.0,0.0,7.014759466983378e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,9.497411519987509e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,0.0004505139659158,285.63916015625,294.1499938964844,293.7320861816406,292.71112060546875,295.0667724609375,294.275390625,285.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605505620129,1.3017835698292402e-09,0.0009605492232367,-0.0024618548341095,0.0,0.0,0.0,-0.0054559898562729,60.0,12.647557258605955,-0.0,-6.296416898976531e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,9.012213558889924e-05,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364807128906,0.0,0.0,9.490303636994212e-05,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,7.009510591160506e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,9.490305092185736e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,0.0004501768853515,285.6371459960937,294.1499938964844,293.6940002441406,292.68865966796875,295.05499267578125,294.26904296875,285.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602717473171,1.218131706615111e-09,0.0009602705249562,-0.0022422128822654,0.0,0.0,0.0,-0.0054167145863175,60.0,12.310635566711426,-0.0,-6.286995812843088e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,9.004349703900516e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,9.482022869633512e-05,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,7.003394421190023e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,9.482024324825034e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,0.0004497841291595,285.6445617675781,294.1499938964844,293.61981201171875,292.6446838378906,295.0350952148437,294.2591247558594,285.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008747387328185,1.0352998458529328e-09,0.0008747376850806,-0.001847080187872,0.0,0.0,0.0,-0.004903997760266,60.0,11.42037582397461,-0.0,-6.276025743545688e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,9.004349703900516e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,9.482022869633512e-05,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,7.003394421190023e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,9.482024324825034e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,0.0004497841291595,285.6445617675781,294.1499938964844,293.61981201171875,292.6446838378906,295.0350952148437,294.2591247558594,285.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008747387328185,1.0352998458529328e-09,0.0008747376850806,-0.001847080187872,0.0,0.0,0.0,-0.004903997760266,60.0,11.42037582397461,-0.0,-6.276025743545688e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,9.00394152267836e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,9.481592132942752e-05,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,7.003076461842284e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,9.481593588134274e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452087402344,0.0,0.0,0.0004497637273743,285.6568298339844,294.1499938964844,293.5487670898437,292.6023254394531,295.0177917480469,294.2478332519531,285.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006430960493162,7.982117744553814e-10,0.0006430952344089,-0.0014554158551618,0.0,0.0,0.0,-0.0036322949454188,60.0,9.418086051940918,-0.0,-6.27545233555793e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,9.00394152267836e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,9.481592132942752e-05,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,7.003076461842284e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,9.481593588134274e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452087402344,0.0,0.0,0.0004497637273743,285.6568298339844,294.1499938964844,293.5487670898437,292.6023254394531,295.0177917480469,294.2478332519531,285.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006430960493162,7.982117744553814e-10,0.0006430952344089,-0.0014554158551618,0.0,0.0,0.0,-0.0036322949454188,60.0,9.418086051940918,-0.0,-6.27545233555793e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,2.5992403607233427e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,2.7371277610654943e-05,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,2.021634463744704e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552490234375,0.0,0.0,2.737128124863375e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515869140625,0.0,0.0,0.0001298369315918,285.6678161621094,294.1499938964844,293.48150634765625,292.5619506835937,294.99005126953125,294.2369384765625,285.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000581850472372,6.517825723584281e-10,0.00058184977388,-0.0011316972086206,0.0,0.0,0.0,-0.0032308180816471,60.0,8.14574146270752,-0.0,-5.229647825899519e-09,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,2.5992403607233427e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,2.7371277610654943e-05,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,2.021634463744704e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552490234375,0.0,0.0,2.737128124863375e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515869140625,0.0,0.0,0.0001298369315918,285.6678161621094,294.1499938964844,293.48150634765625,292.5619506835937,294.99005126953125,294.2369384765625,285.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000581850472372,6.517825723584281e-10,0.00058184977388,-0.0011316972086206,0.0,0.0,0.0,-0.0032308180816471,60.0,8.14574146270752,-0.0,-5.229647825899519e-09,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,9.042023157235236e-05,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,9.521693573333324e-05,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044189453125,0.0,0.0,7.03269470250234e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918151855469,0.0,0.0,9.521695756120609e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,0.0004516660119406,285.8649597167969,294.1499938964844,293.41864013671875,292.5240478515625,294.7545166015625,294.0980529785156,285.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,0.000768257828895,-1.4508115542266609e-10,-0.0007682577124796,-0.0003868369967676,0.0,0.0,0.0,0.0038888973649591,60.0,9.909989356994627,-0.0,-6.328639301500516e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,9.042023157235236e-05,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,9.521693573333324e-05,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044189453125,0.0,0.0,7.03269470250234e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918151855469,0.0,0.0,9.521695756120609e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,0.0004516660119406,285.8649597167969,294.1499938964844,293.41864013671875,292.5240478515625,294.7545166015625,294.0980529785156,285.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,0.000768257828895,-1.4508115542266609e-10,-0.0007682577124796,-0.0003868369967676,0.0,0.0,0.0,0.0038888973649591,60.0,9.909989356994627,-0.0,-6.328639301500516e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,2.574131758592557e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,2.710687112994492e-05,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,2.002105611609295e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,2.710687658691313e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,0.0001285827165702,285.8594970703125,294.1499938964844,293.3890686035156,292.5061340332031,294.7271728515625,294.0973205566406,285.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002562469162512,3.2499342106362406e-10,0.0002562465961091,-0.0005981666618026,0.0,0.0,0.0,-0.0014461221871897,60.0,8.089783668518066,-0.0,-5.129094926559219e-09,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,1.981594687094912e-05,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89013671875,0.0,0.0,2.086716449412052e-05,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.900146484375,0.0,0.0,1.5412426364491694e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,2.0867168132099323e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,9.89843683782965e-05,285.8603820800781,294.1499938964844,293.3608093261719,292.4889831542969,294.7240295410156,294.0978698730469,285.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002111376816174,2.6408153441792587e-10,0.000211137405131,-0.0004831374972127,0.0,0.0,0.0,-0.0011892794864252,60.0,6.112953186035156,-0.0,-3.039546614402866e-09,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,1.1445701602497138e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922424316406,0.0,0.0,1.2052885722368956e-05,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,8.9022259999183e-06,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,1.205288754135836e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,5.717342719435692e-05,285.86328125,294.1499938964844,293.30865478515625,292.4572448730469,294.7206115722656,294.0990905761719,285.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001219580881297,1.5253848184570984e-10,0.0001219579353346,-0.0002790683938656,0.0,0.0,0.0,-0.0006869548233225,60.0,3.89293384552002,-0.0,-1.0140608353026435e-09,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,1.1445701602497138e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922424316406,0.0,0.0,1.2052885722368956e-05,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,8.9022259999183e-06,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,1.205288754135836e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,5.717342719435692e-05,285.86328125,294.1499938964844,293.30865478515625,292.4572448730469,294.7206115722656,294.0990905761719,285.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001219580881297,1.5253848184570984e-10,0.0001219579353346,-0.0002790683938656,0.0,0.0,0.0,-0.0006869548233225,60.0,3.89293384552002,-0.0,-1.0140608353026435e-09,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,5.784587301604915e-06,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,6.0914544519619085e-06,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,4.499130227486603e-06,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,6.091455816203961e-06,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,2.8895101422676817e-05,285.8638916015625,294.1499938964844,293.2628173828125,292.42919921875,294.7197570800781,294.09967041015625,285.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.163717625895515e-05,7.709229782326688e-11,6.16370962234214e-05,-0.0001410399418091,0.0,0.0,0.0,-0.0003471843665465,60.0,2.774654626846313,-0.0,-2.590144210223855e-10,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
