time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,5.784587301604915e-06,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,6.0914544519619085e-06,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,4.499130227486603e-06,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,6.091455816203961e-06,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,2.8895101422676817e-05,285.8638916015625,294.1499938964844,293.2628173828125,292.42919921875,294.7197570800781,294.09967041015625,285.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.163717625895515e-05,7.709229782326688e-11,6.16370962234214e-05,-0.0001410399418091,0.0,0.0,0.0,-0.0003471843665465,60.0,2.774654626846313,-0.0,-2.590144210223855e-10,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,2.531378413550556e-06,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,2.665665533641004e-06,299.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9025573730469,0.0,0.0,1.968852757272544e-06,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,2.665665988388355e-06,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,1.2644710295717232e-05,285.8638000488281,294.1499938964844,293.223876953125,292.40533447265625,294.7196350097656,294.09979248046875,285.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6973029889632016e-05,3.3736295007580346e-11,2.697299714782276e-05,-6.172036228235811e-05,0.0,0.0,0.0,-0.0001519312500022,60.0,2.1007204055786133,-0.0,-4.9601323048875656e-11,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,2.531378413550556e-06,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,2.665665533641004e-06,299.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9025573730469,0.0,0.0,1.968852757272544e-06,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,2.665665988388355e-06,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,1.2644710295717232e-05,285.8638000488281,294.1499938964844,293.223876953125,292.40533447265625,294.7196350097656,294.09979248046875,285.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6973029889632016e-05,3.3736295007580346e-11,2.697299714782276e-05,-6.172036228235811e-05,0.0,0.0,0.0,-0.0001519312500022,60.0,2.1007204055786133,-0.0,-4.9601323048875656e-11,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,9.93228923107381e-07,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,1.0459187933520298e-06,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,7.725125215074513e-07,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,1.0459189070388677e-06,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,4.961364993505413e-06,285.8637084960937,294.1499938964844,293.1958312988281,292.3880615234375,294.7196350097656,294.09979248046875,285.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0583332368696574e-05,1.3237036466939855e-11,1.0583318726276048e-05,-2.421704084554221e-05,0.0,0.0,0.0,-5.9612852055579424e-05,60.0,1.708309769630432,-0.0,-7.636209373163005e-12,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,8.552100325687206e-07,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.892333984375,0.0,0.0,9.005781294035842e-07,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90240478515625,0.0,0.0,6.651643502664228e-07,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,9.005782999338408e-07,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856811523437,0.0,0.0,4.271934813004918e-06,285.86358642578125,294.1499938964844,293.1925048828125,292.3860168457031,294.7196655273437,294.09979248046875,285.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-9.11254664970329e-06,1.1397462834628058e-11,9.112535735766867e-06,-2.085163760057185e-05,0.0,0.0,0.0,-5.1328344852663577e-05,60.0,1.6643511056900024,-0.0,-5.661411443813602e-12,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,4.774972239829367e-07,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.892333984375,0.0,0.0,5.028280156693654e-07,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90240478515625,0.0,0.0,3.713872729349532e-07,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,5.028280725127843e-07,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856811523437,0.0,0.0,2.385188281550654e-06,285.86358642578125,294.1499938964844,293.1798400878906,292.3782043457031,294.7196655273437,294.09979248046875,285.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.087931640446186e-06,6.363681716997638e-12,5.087925273983274e-06,-1.1642348908935674e-05,0.0,0.0,0.0,-2.865884744096548e-05,60.0,1.5193233489990234,-0.0,-1.7649028939692446e-12,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,2.1293460861215865e-07,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.892333984375,0.0,0.0,2.2423060386245202e-07,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90240478515625,0.0,0.0,1.656160577567789e-07,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,2.242306322841614e-07,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856811523437,0.0,0.0,1.0636483693815537e-06,285.86358642578125,294.1499938964844,293.1693115234375,292.3717041015625,294.7196655273437,294.09979248046875,285.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.270581035190844e-06,2.8395081425047763e-12,2.2705783067067387e-06,-5.194512141315499e-06,0.0,0.0,0.0,-1.2789270840585232e-05,60.0,1.3971457481384275,-0.0,-3.50971367853864e-13,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,1.9762740777196093e-08,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,2.081113592566908e-08,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,1.537104488136265e-08,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,2.0811139478382763e-08,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,9.871860129351265e-08,285.8634948730469,294.1499938964844,293.1549377441406,292.3628234863281,294.7196960449219,294.0997619628906,285.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1061859456494858e-07,2.634353239022724e-13,2.10618324558709e-07,-4.819174819203909e-07,0.0,0.0,0.0,-1.1863448889926076e-06,60.0,1.2172927856445312,-0.0,-3.023246300724284e-15,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,1.9762740777196093e-08,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,2.081113592566908e-08,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,1.537104488136265e-08,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,2.0811139478382763e-08,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,9.871860129351265e-08,285.8634948730469,294.1499938964844,293.1549377441406,292.3628234863281,294.7196960449219,294.0997619628906,285.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1061859456494858e-07,2.634353239022724e-13,2.10618324558709e-07,-4.819174819203909e-07,0.0,0.0,0.0,-1.1863448889926076e-06,60.0,1.2172927856445312,-0.0,-3.023246300724284e-15,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,-2.671020959965631e-09,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,-2.812716282107885e-09,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,-2.077463978622518e-09,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,-2.8127167261970953e-09,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,-1.3342251747872073e-08,285.86346435546875,294.1499938964844,293.1499938964844,292.3597717285156,294.7196960449219,294.0997619628906,285.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,2.860948455918333e-08,-3.573055683248581e-14,-2.8609447255689705e-08,6.536735952522579e-08,0.0,0.0,0.0,1.6111880540847778e-07,60.0,1.091253638267517,-0.0,-5.522475152468992e-17,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,-2.671020959965631e-09,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,-2.812716282107885e-09,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,-2.077463978622518e-09,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,-2.8127167261970953e-09,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,-1.3342251747872073e-08,285.86346435546875,294.1499938964844,293.1499938964844,292.3597717285156,294.7196960449219,294.0997619628906,285.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,2.860948455918333e-08,-3.573055683248581e-14,-2.8609447255689705e-08,6.536735952522579e-08,0.0,0.0,0.0,1.6111880540847778e-07,60.0,1.091253638267517,-0.0,-5.522475152468992e-17,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,-2.5584493291291865e-12,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,-2.6941725760065705e-12,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,-1.989908021346465e-12,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,-2.69417300968744e-12,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,-1.2779934228934751e-11,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.841796875,0.0,0.0,0.0,0.0,1.0,1.0,3.419578856189709e-11,-2.5733666611502268e-17,-3.4195760806321474e-11,7.399680868047652e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,1.0289498567581177,-0.0,-5.066788592095969e-23,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,-2.5584493291291865e-12,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,-2.6941725760065705e-12,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,-1.989908021346465e-12,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,-2.69417300968744e-12,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,-1.2779934228934751e-11,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.841796875,0.0,0.0,0.0,0.0,1.0,1.0,3.419578856189709e-11,-2.5733666611502268e-17,-3.4195760806321474e-11,7.399680868047652e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,1.0289498567581177,-0.0,-5.066788592095969e-23,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,-2.5584493291291865e-13,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,-2.6941727386368973e-13,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,-1.9899079400313021e-13,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,-2.69417300968744e-13,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,-1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.8484802246094,0.0,0.0,0.0,0.0,1.0,1.0,5.486135417481775e-12,9.089121782097997e-18,-5.486144524780023e-12,1.1156730053696327e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9364703297615052,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,-2.5584493291291865e-13,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,-2.6941727386368973e-13,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,-1.9899079400313021e-13,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,-2.69417300968744e-13,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,-1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.8484802246094,0.0,0.0,0.0,0.0,1.0,1.0,5.486135417481775e-12,9.089121782097997e-18,-5.486144524780023e-12,1.1156730053696327e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9364703297615052,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,-2.5584493291291865e-13,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,-2.6941727386368973e-13,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,-1.9899079400313021e-13,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,-2.69417300968744e-13,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,-1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.8515625,0.0,0.0,0.0,0.0,1.0,1.0,2.830629177233424e-12,1.1748854867313253e-17,-2.830641103457321e-12,6.81974919244932e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9009615778923036,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.85455322265625,0.0,0.0,0.0,0.0,1.0,1.0,2.941943563761207e-12,1.298568096180153e-17,-2.941956574187277e-12,3.456796047324185e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8681119680404663,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,2.864375403532904e-13,1.5645413219836173e-17,-2.864531799696285e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.8068392872810364,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,2.864375403532904e-13,1.5645413219836173e-17,-2.864531799696285e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.8068392872810364,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.4247238331748244e-12,-1.447859059340765e-17,2.424738144643501e-12,-3.5357183760659217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7529799938201904,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.4247238331748244e-12,-1.447859059340765e-17,2.424738144643501e-12,-3.5357183760659217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7529799938201904,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027001413362954e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.7045409083366394,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027001413362954e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.7045409083366394,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027001413362954e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.6622459888458252,-0.0,-1.5588427114216133e-33,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027001413362954e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.6604836583137512,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027001413362954e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.6402735114097595,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027001413362954e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.62086021900177,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502699975900173e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.5835253000259399,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502699975900173e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.5835253000259399,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502699975900173e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.5489977598190308,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502699975900173e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.5489977598190308,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,2.864375403532904e-13,1.5645413219836173e-17,-2.864531799696285e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.5169710516929626,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,2.864375403532904e-13,1.5645413219836173e-17,-2.864531799696285e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.5169710516929626,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,2.864375403532904e-13,1.5645413219836173e-17,-2.864531799696285e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.4871838688850403,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,2.864375403532904e-13,1.5645413219836173e-17,-2.864531799696285e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.4871838688850403,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,2.864375403532904e-13,1.5645413219836173e-17,-2.864531799696285e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.4732988774776459,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,2.864375403532904e-13,1.5645413219836173e-17,-2.864531799696285e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.4598895907402038,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,2.864375403532904e-13,1.5645413219836173e-17,-2.864531799696285e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.4339525103569031,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,2.864375403532904e-13,1.5645413219836173e-17,-2.864531799696285e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.4339525103569031,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
