time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882940,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,2.864375403532904e-13,1.5645413219836173e-17,-2.864531799696285e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.4097247719764709,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,2.864375403532904e-13,1.5645413219836173e-17,-2.864531799696285e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.4097247719764709,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,5.116898658258373e-13,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,5.388345477273797e-13,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,3.9798158800626043e-13,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,5.388346019374879e-13,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,2.5559868891550375e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,3.420967664962554e-13,-1.590149510259279e-17,-3.420808558293742e-13,-2.561690876784484e-12,0.0,0.0,0.0,0.0,60.0,0.387064516544342,-0.0,-2.0267154052839512e-24,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,5.116898658258373e-13,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,5.388345477273797e-13,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,3.9798158800626043e-13,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,5.388346019374879e-13,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,2.5559868891550375e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,3.420967664962554e-13,-1.590149510259279e-17,-3.420808558293742e-13,-2.561690876784484e-12,0.0,0.0,0.0,0.0,60.0,0.387064516544342,-0.0,-2.0267154052839512e-24,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700306772418e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.3658371269702911,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700306772418e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.3658371269702911,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,2.864375403532904e-13,1.5645416528558626e-17,-2.864531799696285e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.3534605205059051,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,2.864375403532904e-13,1.5645416528558626e-17,-2.864531799696285e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.343851625919342,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,2.864375403532904e-13,1.5645416528558626e-17,-2.864531799696285e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.3255547881126404,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,2.864375403532904e-13,1.5645416528558626e-17,-2.864531799696285e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.3255547881126404,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,299.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,2.864375403532904e-13,1.5645418182919848e-17,-2.864531799696285e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.3081081211566925,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,299.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,2.864375403532904e-13,1.5645418182919848e-17,-2.864531799696285e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.3081081211566925,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.91949462890625,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027004722085404e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.291723757982254,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.91949462890625,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027004722085404e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.291723757982254,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027004722085404e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.2763279676437378,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027004722085404e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.2763279676437378,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027004722085404e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.2689012587070465,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027004722085404e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.2616814076900482,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027004722085404e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.248037651181221,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027004722085404e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.248037651181221,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700306772418e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.2351810336112976,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700306772418e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.2351810336112976,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700306772418e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.2201142609119415,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700306772418e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.2201142609119415,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700306772418e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.2058932781219482,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700306772418e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.2058932781219482,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700306772418e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.19950932264328,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,2.864375403532904e-13,1.5645416528558626e-17,-2.864531799696285e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.1929472237825393,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700306772418e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.1805202662944793,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700306772418e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.1805202662944793,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700306772418e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.1687991917133331,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700306772418e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.1687991917133331,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700306772418e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.1579148173332214,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700306772418e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.1579148173332214,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700306772418e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.1477930545806884,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700306772418e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.1477930545806884,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700306772418e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.1430088132619857,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700306772418e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.1384007334709167,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,-2.5584493291291865e-13,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,-2.6941727386368973e-13,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,-1.9899079400313021e-13,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,-2.69417300968744e-13,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,-1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,1.7512312672045285e-13,1.440859126125096e-17,-1.7513754660934688e-13,2.4827685480427464e-12,0.0,0.0,0.0,0.0,60.0,0.1296291351318359,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,-2.5584493291291865e-13,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,-2.6941727386368973e-13,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,-1.9899079400313021e-13,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,-2.69417300968744e-13,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,-1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,1.7512312672045285e-13,1.440859126125096e-17,-1.7513754660934688e-13,2.4827685480427464e-12,0.0,0.0,0.0,0.0,60.0,0.1296291351318359,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,2.941943563761207e-12,1.2985683443343369e-17,-2.941956574187277e-12,3.456796047324185e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1214544251561164,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
