time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887800,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.953125,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700968516908e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0384505800902843,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700968516908e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.036026868969202,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700968516908e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.036026868969202,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0337621830403804,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0337621830403804,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0326726026833057,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0316202640533447,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0296189691871404,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0296189691871404,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,2.8862864789175324e-12,1.2367274945592598e-17,-2.8862988388222988e-12,5.138272619886752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0277518816292285,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1499938964844,292.3597717285156,294.71923828125,294.0999450683594,285.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,2.8862864789175324e-12,1.2367274945592598e-17,-2.8862988388222988e-12,5.138272619886752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0277518816292285,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1449279785156,292.3571472167969,294.71923828125,294.0999450683594,285.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.026009265333414,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.1449279785156,292.3571472167969,294.71923828125,294.0999450683594,285.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.026009265333414,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.13018798828125,292.3495483398437,294.71923828125,294.0999450683594,285.955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0243816655129194,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.13018798828125,292.3495483398437,294.71923828125,294.0999450683594,285.955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0243816655129194,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,293.119384765625,292.3439636230469,294.71923828125,294.0999450683594,285.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0235964674502611,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.1063842773437,292.3372802734375,294.71923828125,294.0999450683594,285.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,2.941943563761207e-12,1.298568757924643e-17,-2.941956574187277e-12,3.456796047324185e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0228373445570468,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.07421875,292.3206787109375,294.71923828125,294.0999450683594,285.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,2.8643751324823613e-13,1.5645419837281074e-17,-2.864531799696285e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.0213957577943801,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.07421875,292.3206787109375,294.71923828125,294.0999450683594,285.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,2.8643751324823613e-13,1.5645419837281074e-17,-2.864531799696285e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.0213957577943801,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.0343322753906,292.3000183105469,294.71923828125,294.0999450683594,285.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,2.8643751324823613e-13,1.5645421491642302e-17,-2.864531799696285e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.0200455076992511,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,293.0343322753906,292.3000183105469,294.71923828125,294.0999450683594,285.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,2.8643751324823613e-13,1.5645421491642302e-17,-2.864531799696285e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.0200455076992511,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,292.9873962402344,292.2756652832031,294.71923828125,294.0999450683594,285.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0187763422727584,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,292.9873962402344,292.2756652832031,294.71923828125,294.0999450683594,285.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0187763422727584,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,292.9340515136719,292.2479248046875,294.71923828125,294.0999450683594,285.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0175735484808683,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,292.9340515136719,292.2479248046875,294.71923828125,294.0999450683594,285.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0175735484808683,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,292.9051513671875,292.2328796386719,294.71923828125,294.0999450683594,285.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0170019883662462,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,292.8749389648437,292.21710205078125,294.71923828125,294.0999450683594,285.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0164490491151809,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,292.81072998046875,292.1835021972656,294.71923828125,294.0999450683594,285.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.015395457856357,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,292.81072998046875,292.1835021972656,294.71923828125,294.0999450683594,285.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.015395457856357,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,292.7420959472656,292.1474304199219,294.71923828125,294.0999450683594,285.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0144095076248049,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,292.7420959472656,292.1474304199219,294.71923828125,294.0999450683594,285.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0144095076248049,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,292.6697082519531,292.1092834472656,294.71923828125,294.0999450683594,285.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0134868081659078,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,292.6697082519531,292.1092834472656,294.71923828125,294.0999450683594,285.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0134868081659078,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,292.5941772460937,292.0693054199219,294.71923828125,294.0999450683594,285.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0126234497874975,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,292.5941772460937,292.0693054199219,294.71923828125,294.0999450683594,285.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0126234497874975,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,292.5554504394531,292.0487365722656,294.71923828125,294.0999450683594,285.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.012213465757668,-0.0,-9.809089250273721e-45,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,292.51617431640625,292.0278625488281,294.71923828125,294.0999450683594,285.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0118169030174613,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,292.4363708496094,291.9852905273437,294.71923828125,294.0999450683594,285.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0110610807314515,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,292.4363708496094,291.9852905273437,294.71923828125,294.0999450683594,285.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0110610807314515,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,292.3554382324219,291.94195556640625,294.71923828125,294.0999450683594,285.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0103540075942873,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,292.3554382324219,291.94195556640625,294.71923828125,294.0999450683594,285.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0103540075942873,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,292.27398681640625,291.8981628417969,294.71923828125,294.0999450683594,285.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953632894877e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,0.0096925273537635,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
