time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897700,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,291.79937744140625,291.6044921875,294.7192077636719,294.0999450683594,285.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700968516908e-17,-2.307953361844336e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,5.990166755509563e-05,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,291.8117370605469,291.6102600097656,294.7192077636719,294.0999450683594,285.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700968516908e-17,-2.307953361844336e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,5.660405440721661e-05,-0.0,-8.69271904477761e-38,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,291.83624267578125,291.6216735839844,294.7192077636719,294.0999450683594,285.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700968516908e-17,-2.307953361844336e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,2.02471055672504e-05,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,291.83624267578125,291.6216735839844,294.7192077636719,294.0999450683594,285.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700968516908e-17,-2.307953361844336e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,2.02471055672504e-05,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,291.8603210449219,291.6329345703125,294.7192077636719,294.0999450683594,285.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,2.8643751324823613e-13,1.5645423146003524e-17,-2.864531528645744e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,1.949328179762233e-05,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,291.8603210449219,291.6329345703125,294.7192077636719,294.0999450683594,285.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,2.8643751324823613e-13,1.5645423146003524e-17,-2.864531528645744e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,1.949328179762233e-05,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,291.88385009765625,291.6439819335937,294.7192077636719,294.0999450683594,285.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,2.941943563761207e-12,1.2985689233607656e-17,-2.941956574187277e-12,3.456796047324185e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.189299241057597e-05,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,291.88385009765625,291.6439819335937,294.7192077636719,294.0999450683594,285.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,2.941943563761207e-12,1.2985689233607656e-17,-2.941956574187277e-12,3.456796047324185e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.189299241057597e-05,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,291.90673828125,291.6547241210937,294.7192077636719,294.0999450683594,285.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,2.941943563761207e-12,1.2985689233607656e-17,-2.941956574187277e-12,3.456796047324185e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.5979634301620536e-05,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,291.90673828125,291.6547241210937,294.7192077636719,294.0999450683594,285.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,2.941943563761207e-12,1.2985689233607656e-17,-2.941956574187277e-12,3.456796047324185e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.5979634301620536e-05,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,291.9178771972656,291.6600036621094,294.7192077636719,294.0999450683594,285.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953361844336e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,3.058823858737014e-05,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,291.9288024902344,291.6651611328125,294.7192077636719,294.0999450683594,285.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953361844336e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,2.9223368983366527e-05,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,291.949951171875,291.6751708984375,294.7192077636719,294.0999450683594,285.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953361844336e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,2.230622703791596e-05,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,291.949951171875,291.6751708984375,294.7192077636719,294.0999450683594,285.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953361844336e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,2.230622703791596e-05,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,291.97003173828125,291.6847229003906,294.7192077636719,294.0999450683594,285.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953361844336e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,1.7349564586766064e-05,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,291.97003173828125,291.6847229003906,294.7192077636719,294.0999450683594,285.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027008030807854e-17,-2.307953361844336e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,1.7349564586766064e-05,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,291.9889221191406,291.6937255859375,294.7192077636719,294.0999450683594,285.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4247238331748244e-12,-1.4478582321601522e-17,2.424738144643501e-12,-3.5357183760659217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3784047951048706e-05,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,291.9889221191406,291.6937255859375,294.7192077636719,294.0999450683594,285.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4247238331748244e-12,-1.4478582321601522e-17,2.424738144643501e-12,-3.5357183760659217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3784047951048706e-05,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,292.0065002441406,291.7021789550781,294.7192077636719,294.0999450683594,285.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,2.8643751324823613e-13,1.5645421491642302e-17,-2.864531528645744e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,9.575286640028937e-06,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,292.0065002441406,291.7021789550781,294.7192077636719,294.0999450683594,285.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,2.8643751324823613e-13,1.5645421491642302e-17,-2.864531528645744e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,9.575286640028937e-06,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,292.0147705078125,291.7061462402344,294.7192077636719,294.0999450683594,285.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,2.8643751324823613e-13,1.5645421491642302e-17,-2.864531528645744e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,1.857083771028556e-05,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,5.116898658258373e-13,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,5.388345477273797e-13,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,3.9798158800626043e-13,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,5.388346019374879e-13,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,2.5559868891550375e-12,285.86492919921875,294.1499938964844,292.02264404296875,291.7099609375,294.7192077636719,294.0999450683594,285.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,3.420967664962554e-13,-1.5901486830786664e-17,-3.420808558293742e-13,-2.561690876784484e-12,0.0,0.0,0.0,0.0,60.0,2.596772537799552e-05,-0.0,-2.0267154052839512e-24,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,292.03717041015625,291.7170715332031,294.7192077636719,294.0999450683594,285.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.8643751324823613e-13,1.5645419837281074e-17,-2.864531528645744e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.0001060518479789,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,292.03717041015625,291.7170715332031,294.7192077636719,294.0999450683594,285.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.8643751324823613e-13,1.5645419837281074e-17,-2.864531528645744e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,0.0001060518479789,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,292.04998779296875,291.723388671875,294.7192077636719,294.0999450683594,285.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.8643751324823613e-13,1.5645418182919848e-17,-2.864531528645744e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,8.078962855506688e-05,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,292.04998779296875,291.723388671875,294.7192077636719,294.0999450683594,285.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.8643751324823613e-13,1.5645418182919848e-17,-2.864531528645744e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,8.078962855506688e-05,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,292.05322265625,291.7225036621094,294.7192077636719,294.0999450683594,285.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.941943563761207e-12,1.2985685924885205e-17,-2.941956574187277e-12,3.456796047324185e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.332161552156322e-05,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,292.05322265625,291.7225036621094,294.7192077636719,294.0999450683594,285.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.941943563761207e-12,1.2985685924885205e-17,-2.941956574187277e-12,3.456796047324185e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.332161552156322e-05,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,292.0399475097656,291.7087097167969,294.7192077636719,294.0999450683594,285.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027004722085404e-17,-2.307953361844336e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,2.0327897800598294e-05,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,292.0399475097656,291.7087097167969,294.7192077636719,294.0999450683594,285.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027004722085404e-17,-2.307953361844336e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,2.0327897800598294e-05,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,292.0275573730469,291.6972961425781,294.7192077636719,294.0999450683594,285.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.941943563761207e-12,1.2985685097704592e-17,-2.941956574187277e-12,3.456796047324185e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.701509791018907e-05,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,292.0115051269531,291.6830444335937,294.7192077636719,294.0999450683594,285.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.8643751324823613e-13,1.5645418182919848e-17,-2.864531528645744e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,1.841519588197116e-05,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,291.9691772460937,291.6465759277344,294.7192077636719,294.0999450683594,285.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4247238331748244e-12,-1.4478585630323972e-17,2.424738144643501e-12,-3.5357183760659217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.055779805232305e-05,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,291.9691772460937,291.6465759277344,294.7192077636719,294.0999450683594,285.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4247238331748244e-12,-1.4478585630323972e-17,2.424738144643501e-12,-3.5357183760659217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.055779805232305e-05,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,291.9143371582031,291.6003112792969,294.7192077636719,294.0999450683594,285.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027004722085404e-17,-2.307953361844336e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,9.78733351075789e-06,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,291.9143371582031,291.6003112792969,294.7192077636719,294.0999450683594,285.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027004722085404e-17,-2.307953361844336e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,9.78733351075789e-06,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,291.8482971191406,291.5452880859375,294.7192077636719,294.0999450683594,285.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027004722085404e-17,-2.307953361844336e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,5.99681379753747e-06,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,291.8482971191406,291.5452880859375,294.7192077636719,294.0999450683594,285.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027004722085404e-17,-2.307953361844336e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,5.99681379753747e-06,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,291.7723693847656,291.48260498046875,294.7192077636719,294.0999450683594,285.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027004722085404e-17,-2.307953361844336e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,4.337396603659727e-06,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,291.7723693847656,291.48260498046875,294.7192077636719,294.0999450683594,285.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.5027004722085404e-17,-2.307953361844336e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,4.337396603659727e-06,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
