time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902500,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,290.2309875488281,290.2309875488281,294.7192077636719,294.0999450683594,285.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,2.8643751324823613e-13,1.5645419837281074e-17,-2.864531528645744e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,7.061215001158416e-06,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,2.5584493291291865e-13,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,2.6941727386368973e-13,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,1.9899079400313021e-13,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,2.69417300968744e-13,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.277993444577519e-12,285.86492919921875,294.1499938964844,290.24481201171875,290.24481201171875,294.7192077636719,294.0999450683594,285.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,2.8643751324823613e-13,1.5645419837281074e-17,-2.864531528645744e-13,-8.801847597127159e-13,0.0,0.0,0.0,0.0,60.0,1.124939080909826e-05,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,290.2870788574219,290.2870788574219,294.7192077636719,294.0999450683594,285.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700637644663e-17,-2.307953361844336e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,9.83043992164312e-06,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,290.2870788574219,290.2870788574219,294.7192077636719,294.0999450683594,285.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700637644663e-17,-2.307953361844336e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,9.83043992164312e-06,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,290.3500061035156,290.3500061035156,294.7192077636719,294.0999450683594,285.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700637644663e-17,-2.307953361844336e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,4.746097147290129e-06,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0,285.86492919921875,294.1499938964844,290.3500061035156,290.3500061035156,294.7192077636719,294.0999450683594,285.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,2.3078031998434445e-13,1.502700637644663e-17,-2.307953361844336e-13,8.012918670599611e-13,0.0,0.0,0.0,0.0,60.0,4.746097147290129e-06,-0.0,-0.0,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,2.2947498123926383e-08,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,2.416484257139473e-08,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,1.784808212335065e-08,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,2.4164846124108408e-08,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,1.146270633967106e-07,285.8648681640625,294.1499938964844,290.4269714355469,290.416015625,294.7192077636719,294.09991455078125,285.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.445081008772832e-07,3.058020958852936e-13,2.445077882384794e-07,-5.594952767751238e-07,0.0,0.0,0.0,-1.377236912958324e-06,60.0,1.2568877536978109e-05,-0.0,-4.076147429435189e-15,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,2.2947498123926383e-08,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,2.416484257139473e-08,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,1.784808212335065e-08,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,2.4164846124108408e-08,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,1.146270633967106e-07,285.8648681640625,294.1499938964844,290.4269714355469,290.416015625,294.7192077636719,294.09991455078125,285.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.445081008772832e-07,3.058020958852936e-13,2.445077882384794e-07,-5.594952767751238e-07,0.0,0.0,0.0,-1.377236912958324e-06,60.0,1.2568877536978109e-05,-0.0,-4.076147429435189e-15,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,1.581523321192435e-07,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,1.665421649477139e-07,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,1.2300755258820573e-07,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,1.6654219336942333e-07,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,7.900005698502355e-07,285.8648681640625,294.1499938964844,290.51025390625,290.48712158203125,294.7192077636719,294.09991455078125,285.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6854162367963e-06,2.1079524844397346e-12,1.685414190433221e-06,-3.856464445561869e-06,0.0,0.0,0.0,-9.49343666434288e-06,60.0,0.0035052369348704,-0.0,-1.93611145453583e-13,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,1.581523321192435e-07,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,1.665421649477139e-07,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,1.2300755258820573e-07,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,1.6654219336942333e-07,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,7.900005698502355e-07,285.8648681640625,294.1499938964844,290.51025390625,290.48712158203125,294.7192077636719,294.09991455078125,285.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6854162367963e-06,2.1079524844397346e-12,1.685414190433221e-06,-3.856464445561869e-06,0.0,0.0,0.0,-9.49343666434288e-06,60.0,0.0035052369348704,-0.0,-1.93611145453583e-13,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,3.9314795685641e-07,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,4.140040914535348e-07,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,3.057821800211969e-07,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907470703125,0.0,0.0,4.1400414829695364e-07,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,1.963847807928687e-06,285.8648681640625,294.1499938964844,290.5541381835937,290.52447509765625,294.7192077636719,294.09991455078125,285.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.191314928903012e-06,5.241744972100948e-12,4.191309471934801e-06,-9.589271030563395e-06,0.0,0.0,0.0,-2.360813959967345e-05,60.0,0.0094153927639126,-0.0,-1.1964407329451145e-12,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,6.475949589912489e-07,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,6.819492455178988e-07,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,5.036857260165561e-07,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907470703125,0.0,0.0,6.819493592047365e-07,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,3.2348582408303628e-06,285.8648681640625,294.1499938964844,290.5994567871094,290.5629272460937,294.7192077636719,294.09991455078125,285.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.903555913595483e-06,8.633776853173014e-12,6.903547273395816e-06,-1.5794841601746157e-05,0.0,0.0,0.0,-3.888524952344597e-05,60.0,0.0158022288233041,-0.0,-3.246280414620495e-12,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,2.063934516627341e-06,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89337158203125,0.0,0.0,2.1734244910476264e-06,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,1.605284865036083e-06,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,2.173424718421302e-06,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,1.0309740900993347e-05,285.8651428222656,294.1499938964844,290.69415283203125,290.64306640625,294.7188415527344,294.09991455078125,285.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.199117625423241e-05,2.7505563798824184e-11,2.199114896939136e-05,-5.032142871641554e-05,0.0,0.0,0.0,-0.0001238700642716,60.0,0.0546491257846355,-0.0,-3.2973949959380626e-11,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,2.063934516627341e-06,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89337158203125,0.0,0.0,2.1734244910476264e-06,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,1.605284865036083e-06,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,2.173424718421302e-06,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,1.0309740900993347e-05,285.8651428222656,294.1499938964844,290.69415283203125,290.64306640625,294.7188415527344,294.09991455078125,285.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.199117625423241e-05,2.7505563798824184e-11,2.199114896939136e-05,-5.032142871641554e-05,0.0,0.0,0.0,-0.0001238700642716,60.0,0.0546491257846355,-0.0,-3.2973949959380626e-11,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,4.8151396185858175e-06,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,5.070578026789008e-06,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,3.745114099729108e-06,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916320800781,0.0,0.0,5.0705789362837095e-06,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874206542969,0.0,0.0,2.405252598691732e-05,285.8662109375,294.1499938964844,290.7939453125,290.72711181640625,294.7171630859375,294.0997009277344,285.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.130546560394578e-05,6.4170460611912e-11,5.1305403758306056e-05,-0.0001173998389276,0.0,0.0,0.0,-0.0002889891620725,60.0,0.2248285412788391,-0.0,-1.7947207608948188e-10,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,4.8151396185858175e-06,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,5.070578026789008e-06,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,3.745114099729108e-06,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916320800781,0.0,0.0,5.0705789362837095e-06,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874206542969,0.0,0.0,2.405252598691732e-05,285.8662109375,294.1499938964844,290.7939453125,290.72711181640625,294.7171630859375,294.0997009277344,285.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.130546560394578e-05,6.4170460611912e-11,5.1305403758306056e-05,-0.0001173998389276,0.0,0.0,0.0,-0.0002889891620725,60.0,0.2248285412788391,-0.0,-1.7947207608948188e-10,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965759277344,0.0,0.0,8.73017415869981e-06,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,9.193302503263112e-06,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,6.7901460170105565e-06,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,9.193303412757814e-06,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,4.360885941423476e-05,285.8684387207031,294.1499938964844,290.8984375,290.8146667480469,294.71343994140625,294.0987854003906,285.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-9.30206006160006e-05,1.1634568308771519e-10,9.302048420067877e-05,-0.0002128543856088,0.0,0.0,0.0,-0.0005239586462266,60.0,0.4731158018112182,-0.0,-5.899633004347038e-10,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965759277344,0.0,0.0,8.73017415869981e-06,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,9.193302503263112e-06,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,6.7901460170105565e-06,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,9.193303412757814e-06,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,4.360885941423476e-05,285.8684387207031,294.1499938964844,290.8984375,290.8146667480469,294.71343994140625,294.0987854003906,285.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-9.30206006160006e-05,1.1634568308771519e-10,9.302048420067877e-05,-0.0002128543856088,0.0,0.0,0.0,-0.0005239586462266,60.0,0.4731158018112182,-0.0,-5.899633004347038e-10,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,1.4573248336091638e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,1.534634611743968e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90924072265625,0.0,0.0,1.1334765986248383e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,1.5346347936429083e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,7.279611600097269e-05,285.8724670410156,294.1499938964844,291.0072326660156,290.90533447265625,294.7050476074219,294.0946044921875,285.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552789035486,1.9421542152286967e-10,0.0001552787143737,-0.0003553169954102,0.0,0.0,0.0,-0.000874642166309,60.0,0.9243119359016418,-0.0,-1.643962410646793e-09,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,1.4573248336091638e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,1.534634611743968e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90924072265625,0.0,0.0,1.1334765986248383e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,1.5346347936429083e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,7.279611600097269e-05,285.8724670410156,294.1499938964844,291.0072326660156,290.90533447265625,294.7050476074219,294.0946044921875,285.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552789035486,1.9421542152286967e-10,0.0001552787143737,-0.0003553169954102,0.0,0.0,0.0,-0.000874642166309,60.0,0.9243119359016418,-0.0,-1.643962410646793e-09,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017944335937,0.0,0.0,1.7658590877545066e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,1.8595363144413568e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111328125,0.0,0.0,1.373448048980208e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983764648437,0.0,0.0,1.859536678239237e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,8.82079839357175e-05,285.87457275390625,294.1499938964844,291.0630798339844,290.95172119140625,294.70025634765625,294.0918884277344,285.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881533971754,2.3533325288482837e-10,0.0001881531643448,-0.0004305420734453,0.0,0.0,0.0,-0.0010598150547593,60.0,1.1615523099899292,-0.0,-2.41374431553254e-09,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,2.1632324205711484e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90301513671875,0.0,0.0,2.2779899154556915e-05,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,1.6825166312628426e-05,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,2.277990279253572e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963317871094,0.0,0.0,0.0001080575239029,285.87701416015625,294.1499938964844,291.119873046875,290.9987487792969,294.6949157714844,294.0889892578125,285.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304979425389,2.8829474918445896e-10,0.0002304976515006,-0.0005274342838674,0.0,0.0,0.0,-0.0012983295600861,60.0,1.4298192262649536,-0.0,-3.6223088972775486e-09,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106750488281,0.0,0.0,3.157192259095609e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,3.32467861881014e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92010498046875,0.0,0.0,2.455597677908372e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,3.32467898260802e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,0.0001577076909597,285.8824462890625,294.1499938964844,291.2359619140625,291.0944519042969,294.67938232421875,294.0751953125,285.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180371713824,4.023612554249212e-10,0.0003180367639288,-0.0007397778099402,0.0,0.0,0.0,-0.0017942211125046,60.0,2.056800603866577,-0.0,-7.715803995722581e-09,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106750488281,0.0,0.0,3.157192259095609e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,3.32467861881014e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92010498046875,0.0,0.0,2.455597677908372e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,3.32467898260802e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,0.0001577076909597,285.8824462890625,294.1499938964844,291.2359619140625,291.0944519042969,294.67938232421875,294.0751953125,285.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180371713824,4.023612554249212e-10,0.0003180367639288,-0.0007397778099402,0.0,0.0,0.0,-0.0017942211125046,60.0,2.056800603866577,-0.0,-7.715803995722581e-09,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,3.934397318516858e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,4.14311361964792e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,3.060091330553405e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118957519531,0.0,0.0,4.143113983445801e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,0.0001965305418707,285.8847961425781,294.1499938964844,291.3551330566406,291.1921081542969,294.6571655273437,294.05389404296875,285.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004244422016199,5.295692773188421e-10,0.000424441677751,-0.0009678046917542,0.0,0.0,0.0,-0.0023899681400507,60.0,2.868316650390625,-0.0,-1.1982169034752133e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,3.934397318516858e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,4.14311361964792e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,3.060091330553405e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118957519531,0.0,0.0,4.143113983445801e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,0.0001965305418707,285.8847961425781,294.1499938964844,291.3551330566406,291.1921081542969,294.6571655273437,294.05389404296875,285.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004244422016199,5.295692773188421e-10,0.000424441677751,-0.0009678046917542,0.0,0.0,0.0,-0.0023899681400507,60.0,2.868316650390625,-0.0,-1.1982169034752133e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96343994140625,0.0,0.0,4.362744220998138e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96209716796875,0.0,0.0,4.594183701556176e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,3.3932505175471306e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,4.5941844291519374e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,0.0002179272851208,285.94970703125,294.1499938964844,291.4769287109375,291.2912902832031,294.6513061523437,294.02691650390625,285.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005610177177004,6.777343686259484e-10,0.0005610170192085,-0.0012207576073706,0.0,0.0,0.0,-0.0031453692354261,60.0,3.5149271488189697,-0.0,-1.4733239517283891e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96343994140625,0.0,0.0,4.362744220998138e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96209716796875,0.0,0.0,4.594183701556176e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,3.3932505175471306e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,4.5941844291519374e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,0.0002179272851208,285.94970703125,294.1499938964844,291.4769287109375,291.2912902832031,294.6513061523437,294.02691650390625,285.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005610177177004,6.777343686259484e-10,0.0005610170192085,-0.0012207576073706,0.0,0.0,0.0,-0.0031453692354261,60.0,3.5149271488189697,-0.0,-1.4733239517283891e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,9.003017476061359e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97528076171875,0.0,0.0,9.480619337409736e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,7.002356869634241e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,9.480620792601258e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,0.0004497176851145,285.9676513671875,294.1499938964844,291.6009521484375,291.3916015625,294.62762451171875,293.9885559082031,285.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007195108919404,8.631877435050224e-10,0.0007195100770331,-0.0015498235588893,0.0,0.0,0.0,-0.004045813344419,60.0,4.750118732452393,-0.0,-6.274147779095074e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,9.003017476061359e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97528076171875,0.0,0.0,9.480619337409736e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,7.002356869634241e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,9.480620792601258e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,0.0004497176851145,285.9676513671875,294.1499938964844,291.6009521484375,291.3916015625,294.62762451171875,293.9885559082031,285.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007195108919404,8.631877435050224e-10,0.0007195100770331,-0.0015498235588893,0.0,0.0,0.0,-0.004045813344419,60.0,4.750118732452393,-0.0,-6.274147779095074e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.984130859375,0.0,0.0,9.005610627355054e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,9.483350004302338e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,7.004373765084893e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,9.48335145949386e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0004498472262639,285.9774780273437,294.1499938964844,291.6636962890625,291.4420471191406,294.5985412597656,293.9609680175781,285.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007995421765372,9.75366454269988e-10,0.0007995411870069,-0.0017647112254053,0.0,0.0,0.0,-0.0044988826848566,60.0,5.310384750366211,-0.0,-6.27776159944915e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,9.007426706375554e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,9.485262125963344e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,7.005786028457806e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,9.485263581154868e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0004499379429034,285.9977111816406,294.1499938964844,291.726806640625,291.4926452636719,294.5771484375,293.9366760253906,285.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009361908305436,1.134645044587046e-09,0.0009361896663904,-0.0020468074362725,0.0,0.0,0.0,-0.0052578705362975,60.0,6.009915828704834,-0.0,-6.280291842131194e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,9.024552127812058e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,9.50329631450586e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,7.019106124062091e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963684082031,0.0,0.0,9.503297769697384e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,0.0004507934208959,286.001953125,294.1499938964844,291.8540954589844,291.5940246582031,294.53253173828125,293.8794860839844,285.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129052679985,1.4229849520930316e-09,0.0010129038710147,-0.0027281381189823,0.0,0.0,0.0,-0.0057740313932299,60.0,7.540534973144531,-0.0,-6.304191657591218e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,9.024552127812058e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,9.50329631450586e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,7.019106124062091e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963684082031,0.0,0.0,9.503297769697384e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,0.0004507934208959,286.001953125,294.1499938964844,291.8540954589844,291.5940246582031,294.53253173828125,293.8794860839844,285.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129052679985,1.4229849520930316e-09,0.0010129038710147,-0.0027281381189823,0.0,0.0,0.0,-0.0057740313932299,60.0,7.540534973144531,-0.0,-6.304191657591218e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,9.054900874616578e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99664306640625,0.0,0.0,9.535254503134638e-05,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,7.042710785754025e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,9.53525595832616e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902038574219,0.0,0.0,0.0004523094103205,285.99755859375,294.1499938964844,291.9823913574219,291.69537353515625,294.4871520996094,293.7978210449219,285.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648180566728,1.74965619770262e-09,0.0009648163104429,-0.0036350365262478,0.0,0.0,0.0,-0.005680217873305,60.0,8.317075729370117,-0.0,-6.3466607969076e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,9.054900874616578e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99664306640625,0.0,0.0,9.535254503134638e-05,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,7.042710785754025e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,9.53525595832616e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902038574219,0.0,0.0,0.0004523094103205,285.99755859375,294.1499938964844,291.9823913574219,291.69537353515625,294.4871520996094,293.7978210449219,285.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648180566728,1.74965619770262e-09,0.0009648163104429,-0.0036350365262478,0.0,0.0,0.0,-0.005680217873305,60.0,8.317075729370117,-0.0,-6.3466607969076e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,9.09128284547478e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99365234375,0.0,0.0,9.57356605795212e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,7.071007712511346e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,9.573567513143644e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,0.0004541267699096,285.9933166503906,294.1499938964844,292.1112670898437,291.7962646484375,294.4463806152344,293.692626953125,285.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968687410932,2.202889648472705e-09,0.0009686852572485,-0.0048226946964859,0.0,0.0,0.0,-0.0059048715047538,60.0,8.702722549438477,-0.0,-6.397760188292524e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,9.09128284547478e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99365234375,0.0,0.0,9.57356605795212e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,7.071007712511346e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,9.573567513143644e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,0.0004541267699096,285.9933166503906,294.1499938964844,292.1112670898437,291.7962646484375,294.4463806152344,293.692626953125,285.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968687410932,2.202889648472705e-09,0.0009686852572485,-0.0048226946964859,0.0,0.0,0.0,-0.0059048715047538,60.0,8.702722549438477,-0.0,-6.397760188292524e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,9.133482672041282e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,9.618004696676508e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,7.103829557308927e-05,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,9.61800615186803e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,0.0004562347603496,285.9891662597656,294.1499938964844,292.2403564453125,291.8963623046875,294.4082336425781,293.5708923339844,285.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973183196038,2.728615777769505e-09,0.0009731804602779,-0.0062002805061638,0.0,0.0,0.0,-0.0061654956080019,60.0,9.013307571411133,-0.0,-6.457288748151768e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
