time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904840,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,9.133482672041282e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,9.618004696676508e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,7.103829557308927e-05,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,9.61800615186803e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,0.0004562347603496,285.9891662597656,294.1499938964844,292.2403564453125,291.8963623046875,294.4082336425781,293.5708923339844,285.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973183196038,2.728615777769505e-09,0.0009731804602779,-0.0062002805061638,0.0,0.0,0.0,-0.0061654956080019,60.0,9.013307571411133,-0.0,-6.457288748151768e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,9.156572923529892e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,9.642320219427349e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,7.121788803488016e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,9.64232167461887e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830627441406,0.0,0.0,0.0004573881742544,285.98712158203125,294.1499938964844,292.3048400878906,291.9459533691406,294.390380859375,293.50634765625,285.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756438084878,3.016278116163562e-09,0.000975640839897,-0.0069540408439934,0.0,0.0,0.0,-0.0063081048429012,60.0,9.156390190124512,-0.0,-6.489977266710413e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,9.180510096484797e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,9.667527046985924e-05,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,7.140406523831189e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,9.667527774581686e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,0.0004585838760249,285.985107421875,294.1499938964844,292.3692321777344,291.9952087402344,294.3731384277344,293.44189453125,285.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978194642812,3.314490237826817e-09,0.000978191383183,-0.0077354325912892,0.0,0.0,0.0,-0.0064559439197182,60.0,9.296764373779297,-0.0,-6.523951867620782e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,9.228310227626936e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,9.717862849356608e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,7.177584484452382e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,9.71786430454813e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,0.0004609716124832,285.9811706542969,294.1499938964844,292.4974670410156,292.09246826171875,294.34051513671875,293.319580078125,285.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832869982346,3.909998547158011e-09,0.000983283156529,-0.0092957755550742,0.0,0.0,0.0,-0.0067511610686779,60.0,9.571002960205078,-0.0,-6.592062362642538e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,9.228310227626936e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,9.717862849356608e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,7.177584484452382e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,9.71786430454813e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,0.0004609716124832,285.9811706542969,294.1499938964844,292.4974670410156,292.09246826171875,294.34051513671875,293.319580078125,285.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832869982346,3.909998547158011e-09,0.000983283156529,-0.0092957755550742,0.0,0.0,0.0,-0.0067511610686779,60.0,9.571002960205078,-0.0,-6.592062362642538e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,9.257811325369404e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,9.748929005581886e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,7.20052994438447e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,9.748930460773408e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,0.0004624452849384,285.9773254394531,294.1499938964844,292.62469482421875,292.187744140625,294.3104858398437,293.223388671875,285.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864323073998,4.277521892248615e-09,0.0009864280000329,-0.0102587193250656,0.0,0.0,0.0,-0.0069333692081272,60.0,9.826791763305664,-0.0,-6.634272864403101e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,9.257811325369404e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,9.748929005581886e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,7.20052994438447e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,9.748930460773408e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,0.0004624452849384,285.9773254394531,294.1499938964844,292.62469482421875,292.187744140625,294.3104858398437,293.223388671875,285.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864323073998,4.277521892248615e-09,0.0009864280000329,-0.0102587193250656,0.0,0.0,0.0,-0.0069333692081272,60.0,9.826791763305664,-0.0,-6.634272864403101e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,9.280347876483576e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,9.772660996532068e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,7.218057726277038e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,9.77266245172359e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,0.0004635710502043,285.9736022949219,294.1499938964844,292.7504577636719,292.2806701660156,294.2829284667969,293.1471862792969,285.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888316271826,4.558270205734516e-09,0.0009888270869851,-0.0109942900016903,0.0,0.0,0.0,-0.0070725404657423,60.0,10.066693305969238,-0.0,-6.666608953764809e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,9.280347876483576e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,9.772660996532068e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,7.218057726277038e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,9.77266245172359e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,0.0004635710502043,285.9736022949219,294.1499938964844,292.7504577636719,292.2806701660156,294.2829284667969,293.1471862792969,285.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888316271826,4.558270205734516e-09,0.0009888270869851,-0.0109942900016903,0.0,0.0,0.0,-0.0070725404657423,60.0,10.066693305969238,-0.0,-6.666608953764809e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,9.295246854890138e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,9.788350143935531e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,7.229646143969148e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,9.788351599127054e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,0.0004643152933567,285.9699401855469,294.1499938964844,292.8743591308594,292.3708190917969,294.25732421875,293.0932312011719,285.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743867965117943e-09,0.0009904146427288,-0.0114805502817034,0.0,0.0,0.0,-0.007164551410824,60.0,10.293099403381348,-0.0,-6.688028264534297e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,9.295246854890138e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,9.788350143935531e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,7.229646143969148e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,9.788351599127054e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,0.0004643152933567,285.9699401855469,294.1499938964844,292.8743591308594,292.3708190917969,294.25732421875,293.0932312011719,285.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743867965117943e-09,0.0009904146427288,-0.0114805502817034,0.0,0.0,0.0,-0.007164551410824,60.0,10.293099403381348,-0.0,-6.688028264534297e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,9.299787052441388e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,9.793131175683813e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862976074219,0.0,0.0,7.233177166199312e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,9.793132630875334e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698486328125,0.0,0.0,0.0004645420995075,285.9681701660156,294.1499938964844,292.9354858398437,292.41473388671875,294.2455444335937,293.0776062011719,285.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909031214192,4.8004156205649914e-09,0.0009908982319757,-0.0116287032142281,0.0,0.0,0.0,-0.0071925851516425,60.0,10.39975929260254,-0.0,-6.694560994446874e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759216308594,0.0,0.0,9.302837861469015e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,9.796343510970472e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849548339844,0.0,0.0,7.235549855977297e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,9.796344966161996e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685974121094,0.0,0.0,0.0004646944871637,285.9664001464844,294.1499938964844,292.9960021972656,292.45782470703125,294.234375,293.0687255859375,285.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912282694131,4.838407896556873e-09,0.0009912233799695,-0.0117282392457127,0.0,0.0,0.0,-0.0072114206850528,60.0,10.50255298614502,-0.0,-6.698952148553873e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,9.304895502282308e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729309082031,0.0,0.0,9.798510291147976e-05,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833984375,0.0,0.0,7.237150566652417e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.969970703125,0.0,0.0,9.7985117463395e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671630859375,0.0,0.0,0.0004647972818929,285.9643859863281,294.1499938964844,293.06597900390625,292.50714111328125,294.2221069335937,293.06597900390625,285.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914473630487,4.864029179429963e-09,0.0009914424736052,-0.0117953661829233,0.0,0.0,0.0,-0.0072241225279867,60.0,10.618245124816896,-0.0,-6.701914401219258e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,9.305710409535096e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,9.79936812655069e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,7.237783574964851e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,9.799369581742212e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0004648379981517,285.9629821777344,294.1499938964844,293.114990234375,292.5413513183594,294.21392822265625,293.06884765625,285.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915340924635,4.87416684791242e-09,0.00099152920302,-0.0118219256401062,0.0,0.0,0.0,-0.0072291479445993,60.0,10.6973237991333,-0.0,-6.703086086190524e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,9.306945139542222e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.969482421875,0.0,0.0,9.800668340176344e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,7.238744001369923e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.966552734375,0.0,0.0,9.800669795367868e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638061523437,0.0,0.0,0.0004648996691685,285.9596862792969,294.1499938964844,293.2309265136719,292.6209716796875,294.19580078125,293.0886535644531,285.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916652925312,4.8895167914508875e-09,0.0009916604030877,-0.0118621420115232,0.0,0.0,0.0,-0.0072367577813565,60.0,10.87985610961914,-0.0,-6.704861021944454e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,9.306945139542222e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.969482421875,0.0,0.0,9.800668340176344e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,7.238744001369923e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.966552734375,0.0,0.0,9.800669795367868e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638061523437,0.0,0.0,0.0004648996691685,285.9596862792969,294.1499938964844,293.2309265136719,292.6209716796875,294.19580078125,293.0886535644531,285.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916652925312,4.8895167914508875e-09,0.0009916604030877,-0.0118621420115232,0.0,0.0,0.0,-0.0072367577813565,60.0,10.87985610961914,-0.0,-6.704861021944454e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,9.308853623224422e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,9.80267795966938e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,7.240228296723217e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,9.802679414860904e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,0.0004649950424209,285.9564819335937,294.1499938964844,293.34332275390625,292.69635009765625,294.1800231933594,293.125,285.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913265794215249e-09,0.000991863431409,-0.0119243627414107,0.0,0.0,0.0,-0.0072485310956835,60.0,11.051934242248535,-0.0,-6.707607980160901e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,9.308853623224422e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,9.80267795966938e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,7.240228296723217e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,9.802679414860904e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,0.0004649950424209,285.9564819335937,294.1499938964844,293.34332275390625,292.69635009765625,294.1800231933594,293.125,285.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913265794215249e-09,0.000991863431409,-0.0119243627414107,0.0,0.0,0.0,-0.0072485310956835,60.0,11.051934242248535,-0.0,-6.707607980160901e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,9.312498877989128e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648132324219,0.0,0.0,9.806516754906625e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748229980469,0.0,0.0,7.243063009809703e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,9.806518210098147e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9592590332031,0.0,0.0,0.000465177145088,285.953369140625,294.1499938964844,293.4518737792969,292.76708984375,294.1664123535156,293.1746826171875,285.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586517114619255e-09,0.0009922515600919,-0.0120432693511247,0.0,0.0,0.0,-0.0072710304521024,60.0,11.215170860290527,-0.0,-6.712858890978168e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,9.312498877989128e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648132324219,0.0,0.0,9.806516754906625e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748229980469,0.0,0.0,7.243063009809703e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,9.806518210098147e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9592590332031,0.0,0.0,0.000465177145088,285.953369140625,294.1499938964844,293.4518737792969,292.76708984375,294.1664123535156,293.1746826171875,285.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586517114619255e-09,0.0009922515600919,-0.0120432693511247,0.0,0.0,0.0,-0.0072710304521024,60.0,11.215170860290527,-0.0,-6.712858890978168e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.965087890625,0.0,0.0,9.315006900578736e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,9.809157927520572e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,7.245014421641827e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608459472656,0.0,0.0,9.809159382712096e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581604003906,0.0,0.0,0.000465302466182,285.9518737792969,294.1499938964844,293.5045471191406,292.80059814453125,294.1604309082031,293.2038269042969,285.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989891166928828e-09,0.0009925186168402,-0.0121251130476593,0.0,0.0,0.0,-0.0072865169495344,60.0,11.293496131896973,-0.0,-6.716474132417717e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,9.317882359027864e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625549316406,0.0,0.0,9.812185453483836e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,7.247250323416665e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,9.812186908675358e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,0.0004654460935853,285.95037841796875,294.1499938964844,293.5560913085937,292.83282470703125,294.15496826171875,293.2352905273437,285.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.025697191740619e-09,0.0009928247891366,-0.0122189214453101,0.0,0.0,0.0,-0.0073042674921453,60.0,11.369705200195312,-0.0,-6.72061943873814e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,9.321505058323964e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613342285156,0.0,0.0,9.816000965656713e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,7.250068301800638e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95855712890625,0.0,0.0,9.816001693252474e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0004656270612031,285.9487609863281,294.1499938964844,293.6124267578125,292.8673095703125,294.1494140625,293.2729797363281,285.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932157117873,5.070817987729015e-09,0.0009932105895131,-0.0123371323570609,0.0,0.0,0.0,-0.0073266355320811,60.0,11.45242404937744,-0.0,-6.725844059474184e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617919921875,0.0,0.0,9.324622806161642e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603881835937,0.0,0.0,9.819283150136472e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,7.252492650877684e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,9.819284605327994e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,0.0004657827957998,285.947509765625,294.1499938964844,293.6556091308594,292.8931884765625,294.1454162597656,293.30401611328125,285.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109644707346206e-09,0.000993542606011,-0.0124388542026281,0.0,0.0,0.0,-0.0073458841070532,60.0,11.51550006866455,-0.0,-6.730342505534281e-08,0.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.050000000745058,9.332697663921864e-05,298.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.050000000745058,9.827786561800168e-05,298.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679260253906,0.0,0.050000000745058,7.258773257490247e-05,298.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555358886719,0.0,0.050000000745058,9.82778801699169e-05,298.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.050000000745058,0.00046618617489,285.9447326660156,285.4460144042969,293.75,292.9478454589844,294.1377258300781,293.3791809082031,285.99981689453125,1.0,0.0980126187205314,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210221143414628e-09,0.0009944025659933,-0.0127023495733737,0.0,0.0,0.0,-0.0073957438580691,60.0,11.651528358459473,-0.0,-6.742000380199897e-08,1.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.050000000745058,9.332697663921864e-05,298.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.050000000745058,9.827786561800168e-05,298.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679260253906,0.0,0.050000000745058,7.258773257490247e-05,298.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555358886719,0.0,0.050000000745058,9.82778801699169e-05,298.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.050000000745058,0.00046618617489,285.9447326660156,285.4460144042969,293.75,292.9478454589844,294.1377258300781,293.3791809082031,285.99981689453125,1.0,0.0980126187205314,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210221143414628e-09,0.0009944025659933,-0.0127023495733737,0.0,0.0,0.0,-0.0073957438580691,60.0,11.651528358459473,-0.0,-6.742000380199897e-08,1.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.75738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95819091796875,0.6346105933189392,0.050000000745058,0.0407972298562526,298.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578857421875,0.6346105933189392,0.050000000745058,0.0429614558815956,298.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598999023437,0.6346105933189392,0.050000000745058,0.0317311882972717,298.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.6346105933189392,0.050000000745058,0.0429614558815956,298.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.6346105933189392,0.050000000745058,0.2037904858589172,285.9662780761719,285.3891296386719,293.7958679199219,292.9736328125,296.8659973144531,297.5572509765625,286.2201843261719,1.0,0.1095262169837951,0.0855714827775955,0.0855714827775955,1.0,1.0,-0.434833824634552,0.0005765781388618,0.4342572391033172,-0.1306769549846649,0.0,0.0,0.0,10.133272171020508,60.0,1393.2977294921875,0.0,12.220611572265623,1.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908935546875,0.6321210265159607,0.050000000745058,0.0452465154230594,298.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908935546875,0.6321210265159607,0.050000000745058,0.0476467572152614,298.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909851074219,0.6321210265159607,0.050000000745058,0.0351917333900928,298.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908630371094,0.6321210265159607,0.050000000745058,0.0476467572152614,298.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79083251953125,0.6321210265159607,0.050000000745058,0.2260157018899917,286.9051513671875,285.3322448730469,293.8417358398437,292.99932861328125,297.2512512207031,298.6431884765625,287.7074584960937,1.0,0.1209453493356704,0.171142965555191,0.171142965555191,1.0,1.0,-0.4820961952209472,0.0180845577269792,0.4640116393566131,-0.1241217479109764,0.0,0.0,0.0,12.450108528137209,60.0,2887.30029296875,0.0,16.640348434448242,1.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3650207519531,0.597828209400177,0.050000000745058,0.0455433167517185,298.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3650207519531,0.597828209400177,0.050000000745058,0.0479593053460121,298.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3650207519531,0.597828209400177,0.050000000745058,0.0354225784540176,298.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3650207519531,0.597828209400177,0.050000000745058,0.0479593053460121,298.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3650207519531,0.597828209400177,0.050000000745058,0.2274982929229736,288.5123596191406,285.272705078125,293.8897399902344,293.026123046875,297.2406616210937,298.65142822265625,289.1728820800781,1.0,0.1316286474466323,0.2606319189071655,0.2606319189071655,1.0,1.0,-0.4852727949619293,0.037993237376213,0.4472795724868774,-0.1049174293875694,1.0,1.0,0.0,16.38010597229004,60.0,3011.26806640625,0.0,20.071718215942383,1.0,281.921630859375,283.9313049316406,295.2836303710937,296.84112548828125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,7.024237623834882e-21,3.5121192158142245e-21,3.512118811917441e-21,0.0,0.0,-0.0,4.006062226835638e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80743408203125,0.5713140368461609,0.050000000745058,0.0456789061427116,298.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.80743408203125,0.5713140368461609,0.050000000745058,0.0481020882725715,298.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80743408203125,0.5713140368461609,0.050000000745058,0.0355280376970768,298.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.80743408203125,0.5713140368461609,0.050000000745058,0.0481020882725715,298.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.80743408203125,0.5713140368461609,0.050000000745058,0.2281755954027176,288.7701721191406,285.2183837890625,293.9335632324219,293.0505065917969,297.2329406738281,298.6211242675781,287.8051147460937,1.0,0.1404933482408523,0.3422859311103821,0.3422859311103821,1.0,1.0,-0.4867179691791534,0.0680132135748863,0.4187047481536865,-0.0752477645874023,1.0,1.0,0.0,19.992403030395508,60.0,11620.04296875,0.0,23.151037216186523,1.0,282.2447204589844,287.8675842285156,296.25244140625,297.0830383300781,293.1499938964844,293.1499938964844,283.1499938964844,1470.1051025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0639481097459793,1.0,0.0,0.0,0.8047811388969421,0.8047849535942078,5.5173703827904326e-08,4.242239475250244,4.242229461669922,9.985335964302068e-06,0.0,0.0,-0.0,5273.658203125,0.0,16.53221321105957,1891.9569091796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531616210937,0.5494446754455566,0.050000000745058,0.0458164848387241,298.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531616210937,0.5494446754455566,0.050000000745058,0.0482469648122787,298.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531616210937,0.5494446754455566,0.050000000745058,0.0356350429356098,298.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531616210937,0.5494446754455566,0.050000000745058,0.0482469648122787,298.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531616210937,0.5494446754455566,0.050000000745058,0.2288628220558166,286.8790588378906,285.1614074707031,293.9794921875,293.075927734375,297.2229309082031,298.58758544921875,286.10235595703125,1.0,0.1489129960536956,0.4278574287891388,0.4278574287891388,1.0,1.0,-0.4881839752197265,0.109253741800785,0.3789302408695221,-0.0344021208584308,1.0,1.0,0.0,23.677640914916992,60.0,11372.8818359375,0.0,26.307287216186523,1.0,282.5735778808594,285.6749572753906,297.0242614746094,297.646728515625,293.1499938964844,293.1499938964844,283.1499938964844,2423.88916015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2001550048589706,1.0,0.0,0.0,1.0369904041290283,1.036992430686951,7.241708743777053e-08,4.26513147354126,4.265121936798096,9.792691344046034e-06,0.0,0.0,-0.0,4477.8408203125,0.0,34.18560028076172,1895.3291015625,0.0,0.0,0.2637898623943329,1.0,0.0,3.0,1.0,0.0
17906760,298.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798767089844,0.5325976610183716,0.050000000745058,0.0459479913115501,298.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798767089844,0.5325976610183716,0.050000000745058,0.0483854487538337,298.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798767089844,0.5325976610183716,0.050000000745058,0.0357373282313346,298.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798767089844,0.5325976610183716,0.050000000745058,0.0483854487538337,298.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798767089844,0.5325976610183716,0.050000000745058,0.2295197397470474,285.6767272949219,285.1044311523437,294.02545166015625,293.10125732421875,297.1031799316406,298.5495300292969,285.31903076171875,1.0,0.1564893424510955,0.5422859191894531,0.5422859191894531,0.800000011920929,1.0,-0.4895853698253631,0.1661736518144607,0.3234117329120636,0.0220719631761312,1.0,1.0,0.0,27.20301818847656,60.0,10691.712890625,0.0,29.342029571533203,1.0,282.8285522460937,284.9173278808594,297.1746520996094,297.9521179199219,293.1499938964844,293.1499938964844,283.1499938964844,3785.01708984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234410583972931,1.0,0.0,0.0,1.295859456062317,1.295862317085266,1.1207758632281185e-07,4.265902519226074,4.26589298248291,9.78611296886811e-06,0.0,0.0,-0.0,3900.36572265625,0.0,66.6111068725586,1895.4342041015625,0.0,153.35855102539062,0.3296080231666565,1.0,0.0,3.0,1.0,0.0
17906820,298.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.5129690170288086,0.050000000745058,0.0461473241448402,298.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.5129690170288086,0.050000000745058,0.0485953576862812,298.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.5129690170288086,0.050000000745058,0.0358923636376857,298.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.5129690170288086,0.050000000745058,0.0485953576862812,298.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.5129690170288086,0.050000000745058,0.2305154502391815,284.9877014160156,285.01025390625,294.1014099121094,293.1429138183594,296.0277709960937,298.4850158691406,284.9096984863281,1.0,0.1673252433538437,0.731425404548645,0.731425404548645,0.4694189727306366,1.0,-0.4917090237140655,0.3011002242565155,0.1906087845563888,0.1561203151941299,0.8297876715660095,0.8297876715660095,0.0,32.553401947021484,60.0,10641.35546875,0.0,34.00544738769531,1.0,283.05694580078125,284.595703125,296.70172119140625,297.61767578125,293.1499938964844,293.1499938964844,283.1499938964844,8272.48828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073860049247741,1.0,0.0,0.0,1.6513537168502808,1.6513588428497314,1.819590949025951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.92626953125,0.0,145.03968811035156,1895.4371337890625,0.0,288.8498229980469,0.4172383546829223,1.0,0.0,3.0,1.0,0.0
17906880,298.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.5098325610160828,0.050000000745058,0.0461857579648494,298.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.5098325610160828,0.050000000745058,0.0486358255147933,298.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.5098325610160828,0.050000000745058,0.0359222553670406,298.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.5098325610160828,0.050000000745058,0.0486358255147933,298.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.5098325610160828,0.050000000745058,0.2307074218988418,284.9367370605469,284.9904479980469,294.11737060546875,293.151611328125,295.6391296386719,298.47216796875,284.8786926269531,1.0,0.1693465560674667,0.7711429595947266,0.7711429595947266,0.4000000059604645,1.0,-0.4921185374259949,0.3493463099002838,0.1427722424268722,0.2040958106517791,0.8040584921836853,0.8040584921836853,0.0,33.58815383911133,60.0,10774.673828125,0.0,34.91764831542969,1.0,283.0798034667969,284.593505859375,296.6098937988281,297.53350830078125,293.1499938964844,293.1499938964844,283.1499938964844,9638.2470703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145541489124298,1.0,0.0,0.0,1.6927543878555298,1.6927598714828491,1.9119711680559706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.255126953125,0.0,159.5059814453125,1895.4371337890625,0.0,302.0525817871094,0.4264124035835266,1.0,0.0,3.0,1.0,0.0
17906940,298.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.5021543502807617,0.050000000745058,0.0462897531688213,298.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.5021543502807617,0.050000000745058,0.0487453415989875,298.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.5021543502807617,0.050000000745058,0.0360031425952911,298.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.5021543502807617,0.050000000745058,0.0487453415989875,298.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.5021543502807617,0.050000000745058,0.2312269061803817,284.8501892089844,284.95001220703125,294.1626281738281,293.17626953125,294.644287109375,298.4389038085937,284.826416015625,1.0,0.1746764183044433,0.8838449120521545,0.8838449120521545,0.2030176967382431,1.0,-0.4932271540164947,0.4555123448371887,0.037714809179306,0.3096380233764648,0.7478695511817932,0.7478695511817932,0.0,36.38582992553711,60.0,11238.44140625,-0.0,37.38922119140625,1.0,283.1200561523437,284.6386413574219,296.4010925292969,297.335693359375,293.1499938964844,293.1499938964844,283.1499938964844,13055.99609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241454303264618,1.0,0.0,0.0,1.7499433755874634,1.7499498128890991,2.0433436986877498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.53076171875,0.0,186.109375,1895.4371337890625,0.0,320.4413146972656,0.4487262666225433,1.0,0.0,3.0,1.0,0.0
