time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907000,298.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.4957311749458313,0.050000000745058,0.0463886372745037,298.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.4957311749458313,0.050000000745058,0.0488494671881198,298.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.4957311749458313,0.050000000745058,0.0360800512135028,298.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.4957311749458313,0.050000000745058,0.0488494671881198,298.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.4957311749458313,0.050000000745058,0.2317208498716354,284.8230285644531,284.95001220703125,294.20928955078125,293.2015380859375,294.2244873046875,298.4095764160156,284.82647705078125,1.0,0.1795503199100494,1.0,1.0,0.0,1.0,-0.4942809045314789,0.4942787885665893,2.123339299942017e-06,0.3481160402297973,0.6899135112762451,0.6899135112762451,0.0,39.037506103515625,60.0,11527.5234375,-0.0,39.73271560668945,1.0,283.1376953125,284.7076721191406,296.2741394042969,297.20654296875,293.1499938964844,293.1499938964844,283.1499938964844,17201.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233320355415344,1.0,0.0,0.0,1.73200523853302,1.7320122718811035,2.001666814521741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.64404296875,0.0,196.1076202392578,1895.4371337890625,0.0,318.8475036621094,0.4507302045822143,1.0,0.0,3.0,1.0,0.0
17907060,298.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.4860047698020935,0.050000000745058,0.0465577505528926,298.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.4860047698020935,0.050000000745058,0.0490275546908378,298.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.4860047698020935,0.050000000745058,0.0362115837633609,298.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.4860047698020935,0.050000000745058,0.0490275546908378,298.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.4860047698020935,0.050000000745058,0.2325656116008758,284.8979797363281,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3651123046875,284.918701171875,1.0,0.1875346302986145,1.0,1.0,0.0,1.0,-0.4960829615592956,0.496082603931427,3.523915665937239e-07,0.3497930765151977,0.6756362915039062,0.6756362915039062,0.0,43.56318664550781,48.0,11689.82421875,-0.0,43.74648284912109,1.0,283.147705078125,284.8270568847656,296.19451904296875,297.103271484375,293.1499938964844,293.1499938964844,283.1499938964844,18550.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089278876781463,1.0,0.0,0.0,1.6585665941238403,1.6585735082626345,1.835520464510409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.978515625,0.0,181.6461639404297,1895.4371337890625,0.0,291.65338134765625,0.4424067139625549,1.0,0.0,3.0,1.0,0.0
17907120,298.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.4860047698020935,0.050000000745058,0.0465577505528926,298.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.4860047698020935,0.050000000745058,0.0490275546908378,298.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.4860047698020935,0.050000000745058,0.0362115837633609,298.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.4860047698020935,0.050000000745058,0.0490275546908378,298.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.4860047698020935,0.050000000745058,0.2325656116008758,284.8979797363281,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3651123046875,284.918701171875,1.0,0.1875346302986145,1.0,1.0,0.0,1.0,-0.4960829615592956,0.496082603931427,3.523915665937239e-07,0.3497930765151977,0.6756362915039062,0.6756362915039062,0.0,43.56318664550781,48.0,11689.82421875,-0.0,43.74648284912109,1.0,283.147705078125,284.8270568847656,296.19451904296875,297.103271484375,293.1499938964844,293.1499938964844,283.1499938964844,18550.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089278876781463,1.0,0.0,0.0,1.6585665941238403,1.6585735082626345,1.835520464510409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.978515625,0.0,181.6461639404297,1895.4371337890625,0.0,291.65338134765625,0.4424067139625549,1.0,0.0,3.0,1.0,0.0
17907180,298.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.4837686717510223,0.050000000745058,0.0465989150106906,298.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.4837686717510223,0.050000000745058,0.0490709021687507,298.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.4837686717510223,0.050000000745058,0.0362436026334762,298.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.4837686717510223,0.050000000745058,0.0490709021687507,298.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.4837686717510223,0.050000000745058,0.2327712327241897,284.9380798339844,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3348693847656,284.9397888183594,1.0,0.1889336705207824,1.0,1.0,0.0,1.0,-0.4965220689773559,0.4965217113494873,3.529183629780164e-07,0.350461483001709,0.6858551502227783,0.6858551502227783,0.0,44.66739654541016,36.0,11824.4482421875,-0.0,44.73000717163086,1.0,283.1495666503906,284.8297424316406,296.24774169921875,297.150634765625,293.1499938964844,293.1499938964844,283.1499938964844,17728.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974699378013611,1.0,0.0,0.0,1.6822930574417114,1.6822999715805054,1.88841184467492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.1904296875,0.0,184.874755859375,1895.4371337890625,0.0,271.2580261230469,0.4451361894607544,1.0,0.0,3.0,1.0,0.0
17907240,298.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.4837686717510223,0.050000000745058,0.0465989150106906,298.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.4837686717510223,0.050000000745058,0.0490709021687507,298.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.4837686717510223,0.050000000745058,0.0362436026334762,298.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.4837686717510223,0.050000000745058,0.0490709021687507,298.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.4837686717510223,0.050000000745058,0.2327712327241897,284.9380798339844,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3348693847656,284.9397888183594,1.0,0.1889336705207824,1.0,1.0,0.0,1.0,-0.4965220689773559,0.4965217113494873,3.529183629780164e-07,0.350461483001709,0.6858551502227783,0.6858551502227783,0.0,44.66739654541016,36.0,11824.4482421875,-0.0,44.73000717163086,1.0,283.1495666503906,284.8297424316406,296.24774169921875,297.150634765625,293.1499938964844,293.1499938964844,283.1499938964844,17728.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974699378013611,1.0,0.0,0.0,1.6822930574417114,1.6822999715805054,1.88841184467492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.1904296875,0.0,184.874755859375,1895.4371337890625,0.0,271.2580261230469,0.4451361894607544,1.0,0.0,3.0,1.0,0.0
17907300,298.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.4849831461906433,0.050000000745058,0.0465764962136745,298.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.4849831461906433,0.050000000745058,0.0490472950041294,298.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.4849831461906433,0.050000000745058,0.0362261645495891,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.4849831461906433,0.050000000745058,0.0490472950041294,298.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.4849831461906433,0.050000000745058,0.232659250497818,284.9410095214844,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3236389160156,284.9423828125,1.0,0.1877204477787017,1.0,1.0,0.0,1.0,-0.4962831139564514,0.4962827563285827,3.527924548052397e-07,0.350456029176712,0.6843757033348083,0.6843757033348083,0.0,44.06960678100586,36.0,11847.828125,-0.0,44.19718551635742,1.0,283.1498107910156,284.831298828125,296.2882385253906,297.19073486328125,293.1499938964844,293.1499938964844,283.1499938964844,17861.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947669565677643,1.0,0.0,0.0,1.6832587718963623,1.6832656860351562,1.890580563213007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.61767578125,0.0,185.58319091796875,1895.4371337890625,0.0,266.584716796875,0.4456028640270233,1.0,0.0,3.0,1.0,0.0
17907360,298.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.4875209033489227,0.050000000745058,0.0465301722288131,298.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.4875209033489227,0.050000000745058,0.048998512327671,298.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.4875209033489227,0.050000000745058,0.0361901335418224,298.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.4875209033489227,0.050000000745058,0.048998512327671,298.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.4875209033489227,0.050000000745058,0.2324278354644775,284.9444580078125,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3145446777344,284.94647216796875,1.0,0.1854220777750015,1.0,1.0,0.0,1.0,-0.4957892298698425,0.4957888722419739,3.524505132190825e-07,0.3502624630928039,0.6842827796936035,0.6842827796936035,0.0,42.83256530761719,25.0,11871.64453125,-0.0,43.09624099731445,1.0,283.14990234375,284.834716796875,296.3284606933594,297.2329406738281,293.1499938964844,293.1499938964844,283.1499938964844,17923.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39369797706604,1.0,0.0,0.0,1.6834771633148191,1.6834840774536133,1.8910709798092284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.134765625,0.0,185.85333251953125,1895.4371337890625,0.0,264.74981689453125,0.4458259642124176,1.0,0.0,3.0,1.0,0.0
17907420,298.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.492262065410614,0.050000000745058,0.0464465655386447,298.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.492262065410614,0.050000000745058,0.0489104725420475,298.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.492262065410614,0.050000000745058,0.0361251085996627,298.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.492262065410614,0.050000000745058,0.0489104725420475,298.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.492262065410614,0.050000000745058,0.2320102155208587,284.9491882324219,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3056945800781,284.9505920410156,1.0,0.1813173443078994,1.0,1.0,0.0,1.0,-0.4948982298374176,0.4948978722095489,3.517943696351722e-07,0.3498249351978302,0.6861941814422607,0.6861941814422607,0.0,40.5991439819336,25.0,11904.919921875,-0.0,41.11394882202149,1.0,283.14996337890625,284.8361511230469,296.3759765625,297.2854919433594,293.1499938964844,293.1499938964844,283.1499938964844,17858.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940663039684295,1.0,0.0,0.0,1.687674880027771,1.687681794166565,1.900513524333292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.3974609375,0.0,186.711654663086,1895.4371337890625,0.0,265.3812255859375,0.4465715885162353,1.0,0.0,3.0,1.0,0.0
17907480,298.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6400146484375,0.1703267395496368,0.0879466012120246,298.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5022751688957214,0.050000000745058,0.0487434156239032,298.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5311925411224365,0.1625048667192459,0.0416298545897007,298.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5022751688957214,0.050000000745058,0.0487434156239032,298.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5022751688957214,0.050000000745058,0.2312177717685699,284.951904296875,284.95001220703125,294.5767822265625,293.3959045410156,294.5668334960937,298.3013916015625,284.9674377441406,1.0,0.1790604889392852,1.0,1.0,0.0,1.0,-0.5498691201210022,0.5498687624931335,3.992078347891949e-07,0.3897179663181305,0.6880319118499756,0.6880319118499756,0.0,36.77247619628906,45.0,12522.5751953125,-0.0,43.909156799316406,1.0,283.1499938964844,284.8604736328125,296.4002380371094,297.314697265625,293.1499938964844,293.1499938964844,283.1499938964844,17808.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948341608047485,1.0,0.0,0.0,1.691249966621399,1.6912569999694824,1.9085740632363013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.31982421875,0.0,187.4673309326172,1895.4371337890625,0.0,266.7002868652344,0.4472034573554992,1.0,0.0,3.0,1.0,0.0
17907540,298.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.7941619157791138,0.1643311828374862,0.147922858595848,298.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.5254533290863037,0.1541132181882858,0.0484536848962307,298.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.187744140625,0.77867192029953,0.1609290391206741,0.1086174845695495,298.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.5254533290863037,0.050000000745058,0.0484536848962307,298.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.5254533290863037,0.050000000745058,0.2298434227705001,285.1689147949219,284.95001220703125,294.6219482421875,293.4191589355469,294.614501953125,298.23736572265625,285.3007507324219,1.0,0.1822647899389267,1.0,1.0,0.0,1.0,-0.6999996304512024,0.6999990940093994,5.456961389427306e-07,0.505830705165863,0.857186496257782,0.857186496257782,0.0,30.711933135986328,45.0,15747.89453125,-0.0,56.15736389160156,1.0,283.1499938964844,285.1889343261719,296.4745788574219,297.493408203125,293.1499938964844,293.1499938964844,283.1499938964844,12951.1923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.402048259973526,1.0,0.0,0.0,1.8212482929229736,1.8212549686431885,2.213256209415705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.7734375,0.0,205.354736328125,1895.4371337890625,0.0,279.28936767578125,0.4674040973186493,1.0,0.0,3.0,1.0,0.0
17907600,298.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652709960937,0.8143330812454224,0.1604268699884414,0.1463950276374817,298.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.7850848436355591,0.1542708426713943,0.1383877694606781,298.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.8092663288116455,0.1577689796686172,0.1116990074515342,298.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130859375,0.5432427525520325,0.050000000745058,0.0482933595776557,297.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130859375,0.5432427525520325,0.050000000745058,0.2290828973054886,285.45758056640625,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.1439208984375,285.5106506347656,1.0,0.1882482320070266,1.0,1.0,0.0,1.0,-0.8086670637130737,0.8086664080619812,6.677964847767726e-07,0.5923243165016174,1.0,1.0,0.0,27.707565307617188,33.0,18295.873046875,-0.0,68.29903411865234,1.0,283.1499938964844,285.2687683105469,296.63238525390625,297.8050231933594,293.1499938964844,293.1499938964844,283.1499938964844,9554.3828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276324808597564,1.0,0.0,0.0,2.055236577987671,2.055243730545044,2.81849338534812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.3359375,0.0,265.877685546875,1895.4371337890625,0.0,327.3502197265625,0.5128387212753296,1.0,0.0,3.0,1.0,0.0
17907660,298.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.630859375,0.8495842814445496,0.1624232083559036,0.1456792652606964,297.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300964355469,0.8301538825035095,0.1489885598421096,0.1425543278455734,298.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.8440776467323303,0.1588231474161148,0.1110250875353813,297.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62957763671875,0.8277262449264526,0.1498448848724365,0.1412166357040405,297.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6076354980469,0.5744318962097168,0.050000000745058,0.2280798852443695,285.6288452148437,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0343322753906,285.6493225097656,1.0,0.1927741914987564,1.0,1.0,0.0,1.0,-0.9223433136940002,0.9223425388336182,8.122674444166478e-07,0.6846638917922974,1.0,1.0,0.0,23.598493576049805,25.0,20943.876953125,-0.0,81.79249572753906,1.0,283.1499938964844,285.3115234375,296.8197326660156,298.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,12118.0185546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4980131685733795,1.0,0.0,0.0,2.3186745643615723,2.318683862686157,3.587343258004694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.3974609375,0.0,381.5797424316406,1895.4371337890625,0.0,500.8654174804688,0.5768457651138306,1.0,0.0,3.0,1.0,0.0
17907720,298.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.630859375,0.8495842814445496,0.1624232083559036,0.1456792652606964,297.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300964355469,0.8301538825035095,0.1489885598421096,0.1425543278455734,298.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.8440776467323303,0.1588231474161148,0.1110250875353813,297.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62957763671875,0.8277262449264526,0.1498448848724365,0.1412166357040405,297.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6076354980469,0.5744318962097168,0.050000000745058,0.2280798852443695,285.6288452148437,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0343322753906,285.6493225097656,1.0,0.1927741914987564,1.0,1.0,0.0,1.0,-0.9223433136940002,0.9223425388336182,8.122674444166478e-07,0.6846638917922974,1.0,1.0,0.0,23.598493576049805,25.0,20943.876953125,-0.0,81.79249572753906,1.0,283.1499938964844,285.3115234375,296.8197326660156,298.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,12118.0185546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4980131685733795,1.0,0.0,0.0,2.3186745643615723,2.318683862686157,3.587343258004694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.3974609375,0.0,381.5797424316406,1895.4371337890625,0.0,500.8654174804688,0.5768457651138306,1.0,0.0,3.0,1.0,0.0
17907780,298.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645324707031,0.878071665763855,0.1792524307966232,0.0911185294389724,297.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646240234375,0.878071665763855,0.153802677989006,0.0959522053599357,298.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645324707031,0.878071665763855,0.1711363792419433,0.070869967341423,297.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.878071665763855,0.1490518003702163,0.0959522053599357,297.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671875,0.9608672261238098,0.1380617022514343,0.5829341411590576,285.8691711425781,284.95001220703125,294.8514709472656,293.5350952148437,294.8468017578125,298.0451354980469,285.87774658203125,1.0,0.1988109201192855,1.0,1.0,0.0,1.0,-1.0931396484375,1.093138575553894,1.0637485274855862e-06,0.8235077857971191,1.0,1.0,0.0,14.455649375915527,45.0,24425.166015625,-0.0,104.2708969116211,1.0,283.1499938964844,285.4542236328125,296.84442138671875,298.4985656738281,293.1499938964844,293.1499938964844,283.1499938964844,14493.162109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5604822039604187,1.0,0.0,0.0,2.5357449054718018,2.5357558727264404,4.290465938083799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.23486328125,0.0,499.0946044921875,1895.4371337890625,0.0,731.6958618164062,0.629591703414917,1.0,0.0,3.0,1.0,0.0
17907840,298.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645324707031,0.878071665763855,0.1792524307966232,0.0911185294389724,297.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646240234375,0.878071665763855,0.153802677989006,0.0959522053599357,298.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645324707031,0.878071665763855,0.1711363792419433,0.070869967341423,297.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.878071665763855,0.1490518003702163,0.0959522053599357,297.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671875,0.9608672261238098,0.1380617022514343,0.5829341411590576,285.8691711425781,284.95001220703125,294.8514709472656,293.5350952148437,294.8468017578125,298.0451354980469,285.87774658203125,1.0,0.1988109201192855,1.0,1.0,0.0,1.0,-1.0931396484375,1.093138575553894,1.0637485274855862e-06,0.8235077857971191,1.0,1.0,0.0,14.455649375915527,45.0,24425.166015625,-0.0,104.2708969116211,1.0,283.1499938964844,285.4542236328125,296.84442138671875,298.4985656738281,293.1499938964844,293.1499938964844,283.1499938964844,14493.162109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5604822039604187,1.0,0.0,0.0,2.5357449054718018,2.5357558727264404,4.290465938083799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.23486328125,0.0,499.0946044921875,1895.4371337890625,0.0,731.6958618164062,0.629591703414917,1.0,0.0,3.0,1.0,0.0
17907900,298.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86590576171875,0.8823879361152649,0.1877118796110153,0.0939304232597351,297.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.8823879361152649,0.1582701504230499,0.0989132672548294,298.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86590576171875,0.8823879361152649,0.1775474399328231,0.0730569958686828,297.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659973144531,0.8823879361152649,0.1503918170928955,0.09891327470541,297.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86590576171875,0.9739408493041992,0.136203721165657,0.6169894933700562,285.8656311035156,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.0273132324219,285.8670654296875,1.0,0.2048079371452331,1.0,1.0,0.0,1.0,-1.122256636619568,1.122255563735962,1.1099126595581763e-06,0.8456434011459351,1.0,1.0,0.0,14.995732307434082,45.0,25093.982421875,-0.0,114.69194793701172,1.0,283.1499938964844,285.42169189453125,296.8238220214844,298.5472717285156,293.1499938964844,293.1499938964844,283.1499938964844,15681.5634765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850948095321655,1.0,0.0,0.0,2.637659072875977,2.637670993804932,4.642272983801377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.6787109375,0.0,561.72314453125,1895.4371337890625,0.0,849.173828125,0.6515994668006897,1.0,0.0,3.0,1.0,0.0
17907960,298.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89599609375,0.8839660286903381,0.1945483088493347,0.094975508749485,297.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.8839660286903381,0.1622859686613083,0.1000137850642204,298.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89599609375,0.8839660286903381,0.1827367395162582,0.073869839310646,297.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.8839660286903381,0.1529882699251175,0.1000137850642204,297.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9679309725761414,0.1342244446277618,0.6088045239448547,285.8993530273437,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.011474609375,285.9130554199219,1.0,0.2130739241838455,1.0,1.0,0.0,1.0,-1.177163004875183,1.1771618127822876,1.203024226015259e-06,0.8904914259910583,1.0,1.0,0.0,15.833440780639648,65.0,26192.353515625,-0.0,124.3273696899414,1.0,283.1499938964844,285.4483947753906,296.7901306152344,298.5711364746094,293.1499938964844,293.1499938964844,283.1499938964844,16607.875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030066013336182,1.0,0.0,0.0,2.714444875717163,2.7144575119018555,4.916492457596178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.0556640625,0.0,612.2227172851562,1895.4371337890625,0.0,945.6708984375,0.6730383634567261,1.0,0.0,3.0,1.0,0.0
17908020,298.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.9049699902534484,0.2011885344982147,0.1099233105778694,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.9049699902534484,0.1665897369384765,0.1157545372843742,298.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.9049699902534484,0.187626227736473,0.0854959115386009,297.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.9848175048828124,0.154653251171112,0.1467703133821487,297.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.9345071911811828,0.132248654961586,0.5974157452583313,285.9937438964844,284.95001220703125,295.0128173828125,293.61407470703125,295.0087890625,297.9685974121094,286.0095520019531,1.0,0.2296304851770401,1.0,1.0,0.0,1.0,-1.2693395614624023,1.2693381309509275,1.369459141642437e-06,0.9643309712409972,1.0,1.0,0.0,18.12786865234375,65.0,28058.33984375,-0.0,155.4370880126953,1.0,283.1499938964844,285.5036315917969,296.765380859375,298.63995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18139.13671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243953704833984,1.0,0.0,0.0,2.8368234634399414,2.8368372917175293,5.369797690946143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.30322265625,0.0,698.8170166015625,1895.4371337890625,0.0,1072.8951416015625,0.6999165415763855,1.0,0.0,3.0,1.0,0.0
17908080,298.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294189453125,0.9169126152992249,0.202457994222641,0.1187465637922287,297.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299987792969,0.927879273891449,0.166984274983406,0.1289397180080413,297.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294189453125,0.9169126152992249,0.1884995549917221,0.0923584401607513,297.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312194824219,0.9721429347991944,0.1540670394897461,0.1466015428304672,297.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297241210937,0.918512225151062,0.1320502460002899,0.5958607792854309,286.0330505371094,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9523620605469,286.050048828125,1.0,0.2355214953422546,1.0,1.0,0.0,1.0,-1.300291895866394,1.3002904653549194,1.4286470104707405e-06,0.98918354511261,1.0,1.0,0.0,19.1763973236084,85.0,28664.41015625,-0.0,167.64645385742188,1.0,283.1499938964844,285.5313415527344,296.7657775878906,298.670654296875,293.1499938964844,293.1499938964844,283.1499938964844,18494.244140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301189064979553,1.0,0.0,0.0,2.86445689201355,2.864470958709717,5.474921636050567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.83837890625,0.0,719.4381103515625,1895.4371337890625,0.0,1108.998779296875,0.7095447778701782,1.0,0.0,3.0,1.0,0.0
17908140,297.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.216552734375,0.9839029908180236,0.2022300809621811,0.1830987930297851,297.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152709960937,0.9152281880378724,0.1654584407806396,0.1572998911142349,297.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162475585937,0.9603136777877808,0.187335729598999,0.1319441050291061,297.6751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145080566406,0.8909730315208435,0.1535861492156982,0.1458104699850082,297.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128295898437,0.8472509384155273,0.1319825798273086,0.5948505401611328,286.21746826171875,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.85205078125,286.2331848144531,1.0,0.2647119760513305,1.0,1.0,0.0,1.0,-1.4444892406463623,1.4444875717163086,1.7263724885197007e-06,1.104612112045288,1.0,1.0,0.0,25.807344436645508,103.0,31470.22265625,-0.0,237.1546325683593,1.0,283.1499938964844,285.6536560058594,296.7982482910156,298.8544006347656,293.1499938964844,293.1499938964844,283.1499938964844,20182.609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555445194244385,1.0,0.0,0.0,2.992351770401001,2.9923670291900635,5.97473444940988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.48974609375,0.0,820.1715087890625,1895.4371337890625,0.0,1279.1475830078125,0.7407097220420837,1.0,0.0,3.0,1.0,0.0
17908200,297.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.216552734375,0.9839029908180236,0.2022300809621811,0.1830987930297851,297.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152709960937,0.9152281880378724,0.1654584407806396,0.1572998911142349,297.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162475585937,0.9603136777877808,0.187335729598999,0.1319441050291061,297.6751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145080566406,0.8909730315208435,0.1535861492156982,0.1458104699850082,297.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128295898437,0.8472509384155273,0.1319825798273086,0.5948505401611328,286.21746826171875,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.85205078125,286.2331848144531,1.0,0.2647119760513305,1.0,1.0,0.0,1.0,-1.4444892406463623,1.4444875717163086,1.7263724885197007e-06,1.104612112045288,1.0,1.0,0.0,25.807344436645508,103.0,31470.22265625,-0.0,237.1546325683593,1.0,283.1499938964844,285.6536560058594,296.7982482910156,298.8544006347656,293.1499938964844,293.1499938964844,283.1499938964844,20182.609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555445194244385,1.0,0.0,0.0,2.992351770401001,2.9923670291900635,5.97473444940988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.48974609375,0.0,820.1715087890625,1895.4371337890625,0.0,1279.1475830078125,0.7407097220420837,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.251708984375,0.8346810340881348,0.1991100460290908,0.1803053617477417,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520446777344,0.7860393524169922,0.1661000698804855,0.158071368932724,297.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518310546875,0.8169024586677551,0.1859945505857467,0.1308856457471847,297.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521667480469,0.7671396136283875,0.1545847058296203,0.1471229344606399,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25250244140625,0.7303409576416016,0.1320328563451767,0.5983219146728516,286.2515869140625,284.95001220703125,295.19976806640625,293.7027587890625,295.1962890625,297.7634582519531,286.2487487792969,1.0,0.2876231968402862,1.0,1.0,0.0,1.0,-1.4578566551208496,1.4578548669815063,1.756393430696335e-06,1.1158255338668823,1.0,1.0,0.0,43.171478271484375,103.0,32137.01953125,-0.0,283.79766845703125,1.0,283.1499938964844,285.6399230957031,296.8222961425781,298.9675598144531,293.1499938964844,293.1499938964844,283.1499938964844,21505.828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756752729415894,1.0,0.0,0.0,3.088887453079224,3.0889036655426025,6.366452112160914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.6494140625,0.0,902.1382446289062,1895.4371337890625,0.0,1424.330810546875,0.7613375782966614,1.0,0.0,3.0,1.0,0.0
17908320,297.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2470703125,0.81918865442276,0.1993280947208404,0.1803272515535354,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.247314453125,0.7706796526908875,0.1663824319839477,0.158423364162445,297.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471618652344,0.8009820580482483,0.1861907690763473,0.1310019642114639,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474365234375,0.7527430057525635,0.154881089925766,0.1475119590759277,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2476806640625,0.7170111536979675,0.1320654451847076,0.5990852117538452,286.2469787597656,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7513732910156,286.2449645996094,1.0,0.2922486662864685,1.0,1.0,0.0,1.0,-1.4598290920257568,1.4598273038864136,1.7607385416340549e-06,1.1173694133758545,1.0,1.0,0.0,46.84101486206055,91.0,32219.48828125,-0.0,293.7777709960937,1.0,283.1499938964844,285.6340026855469,296.82110595703125,298.9747314453125,293.1499938964844,293.1499938964844,283.1499938964844,21708.2734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787022948265076,1.0,0.0,0.0,3.1033918857574463,3.1034083366394043,6.426382128665864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.27685546875,0.0,914.9065551757812,1895.4371337890625,0.0,1446.90087890625,0.7678096890449524,1.0,0.0,3.0,1.0,0.0
17908380,297.7825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259521484375,0.7794623970985413,0.2025179862976074,0.1827029436826706,297.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260131835937,0.7350435256958008,0.1684717833995819,0.1606526970863342,297.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259826660156,0.7613680362701416,0.1884282976388931,0.1325061172246933,297.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260131835937,0.7191778421401978,0.1568770259618759,0.1497386395931244,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22607421875,0.6792283654212952,0.1324983835220337,0.6027891039848328,286.2259521484375,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6991577148437,286.2258605957031,1.0,0.3073259592056274,1.0,1.0,0.0,1.0,-1.4742765426635742,1.474274754524231,1.792890770957456e-06,1.128785490989685,1.0,1.0,0.0,59.24282455444336,79.0,32797.3203125,-0.0,331.3702392578125,1.0,283.1499938964844,285.59844970703125,296.812744140625,299.0035705566406,293.1499938964844,293.1499938964844,283.1499938964844,23123.7578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690681517124176,1.0,0.0,0.0,3.202972412109375,3.2029900550842285,6.845413622613705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.640625,0.0,1005.834716796875,1895.4371337890625,0.0,1538.0037841796875,0.7921425104141235,1.0,0.0,3.0,1.0,0.0
17908440,297.7825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259521484375,0.7794623970985413,0.2025179862976074,0.1827029436826706,297.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260131835937,0.7350435256958008,0.1684717833995819,0.1606526970863342,297.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259826660156,0.7613680362701416,0.1884282976388931,0.1325061172246933,297.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260131835937,0.7191778421401978,0.1568770259618759,0.1497386395931244,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22607421875,0.6792283654212952,0.1324983835220337,0.6027891039848328,286.2259521484375,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6991577148437,286.2258605957031,1.0,0.3073259592056274,1.0,1.0,0.0,1.0,-1.4742765426635742,1.474274754524231,1.792890770957456e-06,1.128785490989685,1.0,1.0,0.0,59.24282455444336,79.0,32797.3203125,-0.0,331.3702392578125,1.0,283.1499938964844,285.59844970703125,296.812744140625,299.0035705566406,293.1499938964844,293.1499938964844,283.1499938964844,23123.7578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690681517124176,1.0,0.0,0.0,3.202972412109375,3.2029900550842285,6.845413622613705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.640625,0.0,1005.834716796875,1895.4371337890625,0.0,1538.0037841796875,0.7921425104141235,1.0,0.0,3.0,1.0,0.0
17908500,297.765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.220947265625,0.7739516496658325,0.2048589140176773,0.1847559958696365,297.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.7295698523521423,0.1697534024715423,0.161916509270668,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209777832031,0.7554742693901062,0.1900158822536468,0.1336176544427871,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210693359375,0.7135445475578308,0.1580318361520767,0.1509027928113937,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.6723752617835999,0.1328901052474975,0.6048407554626465,286.2209167480469,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6808166503906,286.2203674316406,1.0,0.3116080164909363,1.0,1.0,0.0,1.0,-1.483454346656799,1.483452558517456,1.8135309574063283e-06,1.1360549926757812,1.0,1.0,0.0,62.334102630615234,79.0,33135.69140625,0.0,343.5360107421875,1.0,283.1499938964844,285.5830993652344,296.81610107421875,299.0228881835937,293.1499938964844,293.1499938964844,283.1499938964844,23909.375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940606236457825,1.0,0.0,0.0,3.256927490234375,3.256945848464966,7.077982786540815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.35107421875,0.0,1057.52685546875,1895.4371337890625,0.0,1564.1993408203125,0.8025493025779724,1.0,0.0,3.0,1.0,0.0
17908560,297.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22186279296875,0.7735732197761536,0.2073938697576522,0.186991661787033,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218322753906,0.7283487319946289,0.1711288541555404,0.1632234454154968,297.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22186279296875,0.7543529868125916,0.1917423605918884,0.1348121017217636,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218017578125,0.7121856808662415,0.1592529863119125,0.1520767211914062,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.6700592041015625,0.1333759427070617,0.6070549488067627,286.2218933105469,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.66522216796875,286.2225952148437,1.0,0.3141850233078003,1.0,1.0,0.0,1.0,-1.4932080507278442,1.493206262588501,1.835641000980104e-06,1.1437864303588867,1.0,1.0,0.0,63.79837417602539,67.0,33435.234375,0.0,351.9907531738281,1.0,283.1499938964844,285.5775451660156,296.8255920410156,299.0468139648437,293.1499938964844,293.1499938964844,283.1499938964844,24435.5390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966925263404846,1.0,0.0,0.0,3.292569398880005,3.292587995529175,7.233744554469013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.6279296875,0.0,1092.6270751953125,1895.4371337890625,0.0,1584.7493896484375,0.8140727281570435,1.0,0.0,3.0,1.0,0.0
17908620,297.7351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216796875,0.7787848114967346,0.2112111449241638,0.1903408467769622,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216491699219,0.7314301133155823,0.1732053905725479,0.1651381254196167,297.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216796875,0.7580786943435669,0.1943482905626297,0.1365876495838165,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216491699219,0.7152754068374634,0.1610841602087021,0.1537694483995437,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215881347656,0.6718481183052063,0.1341860443353653,0.6104353070259094,286.2217102050781,284.95001220703125,295.4608764648437,293.8209228515625,295.45751953125,297.6458740234375,286.2223205566406,1.0,0.3157161176204681,1.0,1.0,0.0,1.0,-1.50774884223938,1.507746934890747,1.868924755399348e-06,1.1553114652633667,1.0,1.0,0.0,63.87018966674805,67.0,33916.26953125,0.0,359.3584899902344,1.0,283.1499938964844,285.56396484375,296.84747314453125,299.0937805175781,293.1499938964844,293.1499938964844,283.1499938964844,25427.75,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002004384994507,1.0,0.0,0.0,3.358752012252808,3.358771562576294,7.527472689616843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.87060546875,0.0,1159.8480224609375,1895.4371337890625,0.0,1612.3350830078125,0.8273903727531433,1.0,0.0,3.0,1.0,0.0
17908680,297.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242431640625,0.7824068665504456,0.2127293646335601,0.191661074757576,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2241516113281,0.733961820602417,0.1740336865186691,0.1658845543861389,297.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242126464844,0.761016309261322,0.1953840255737304,0.1372827291488647,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22412109375,0.717805027961731,0.1618131846189499,0.1544242352247238,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239990234375,0.6739580631256104,0.1345278322696685,0.6117830276489258,286.2242736816406,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6390991210937,286.2254333496094,1.0,0.3157293498516083,1.0,1.0,0.0,1.0,-1.513467788696289,1.5134658813476562,1.88212118246156e-06,1.1598438024520874,1.0,1.0,0.0,63.33609771728516,55.0,34085.38671875,0.0,360.8387145996094,1.0,283.1499938964844,285.56268310546875,296.85711669921875,299.1128234863281,293.1499938964844,293.1499938964844,283.1499938964844,25699.767578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015194296836853,1.0,0.0,0.0,3.376669645309448,3.3766891956329346,7.60799878207763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.03125,0.0,1178.5091552734375,1895.4371337890625,0.0,1622.7647705078125,0.8346707224845886,1.0,0.0,3.0,1.0,0.0
17908740,297.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.8025835752487183,0.2182431668043136,0.1964039206504821,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.231201171875,0.7492238879203796,0.1770457476377487,0.1685334742069244,297.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312927246094,0.7784859538078308,0.1991260349750518,0.1397504657506942,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2311706542969,0.7323966026306152,0.1644632369279861,0.1567340791225433,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23101806640625,0.6879271864891052,0.1358351558446884,0.6166595220565796,286.2313537597656,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.6177673339844,286.232666015625,1.0,0.313418835401535,1.0,1.0,0.0,1.0,-1.533932089805603,1.5339300632476809,1.9298297502245987e-06,1.1760573387145996,1.0,1.0,0.0,59.21391296386719,43.0,34730.17578125,0.0,360.4165954589844,1.0,283.1499938964844,285.5523986816406,296.8954467773437,299.1888427734375,293.1499938964844,293.1499938964844,283.1499938964844,26907.513671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706464946269989,1.0,0.0,0.0,3.4551010131835938,3.455121755599976,7.96553251802834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.29052734375,0.0,1262.552978515625,1895.4371337890625,0.0,1662.1419677734375,0.8539039492607117,1.0,0.0,3.0,1.0,0.0
17908800,297.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.8025835752487183,0.2182431668043136,0.1964039206504821,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.231201171875,0.7492238879203796,0.1770457476377487,0.1685334742069244,297.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312927246094,0.7784859538078308,0.1991260349750518,0.1397504657506942,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2311706542969,0.7323966026306152,0.1644632369279861,0.1567340791225433,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23101806640625,0.6879271864891052,0.1358351558446884,0.6166595220565796,286.2313537597656,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.6177673339844,286.232666015625,1.0,0.313418835401535,1.0,1.0,0.0,1.0,-1.533932089805603,1.5339300632476809,1.9298297502245987e-06,1.1760573387145996,1.0,1.0,0.0,59.21391296386719,43.0,34730.17578125,0.0,360.4165954589844,1.0,283.1499938964844,285.5523986816406,296.8954467773437,299.1888427734375,293.1499938964844,293.1499938964844,283.1499938964844,26907.513671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706464946269989,1.0,0.0,0.0,3.4551010131835938,3.455121755599976,7.96553251802834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.29052734375,0.0,1262.552978515625,1895.4371337890625,0.0,1662.1419677734375,0.8539039492607117,1.0,0.0,3.0,1.0,0.0
