time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908860,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401733398437,0.8316718935966492,0.2238170206546783,0.2011303156614303,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.24005126953125,0.774982213973999,0.1800750941038131,0.1711221933364868,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401123046875,0.8067769408226013,0.2028565257787704,0.1421557962894439,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.239990234375,0.7562321424484253,0.1671313345432281,0.1589815467596054,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2398376464844,0.7113820314407349,0.1372047513723373,0.6214579343795776,286.2402038574219,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5994567871094,286.2415771484375,1.0,0.3084951043128967,1.0,1.0,0.0,1.0,-1.5540608167648315,1.5540587902069092,1.977497959160246e-06,1.1919949054718018,1.0,1.0,0.0,52.71408462524414,31.0,35361.86328125,0.0,353.4679870605469,1.0,283.1499938964844,285.5441589355469,296.9336853027344,299.26568603515625,293.1499938964844,293.1499938964844,283.1499938964844,28085.478515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116096615791321,1.0,0.0,0.0,3.5299203395843506,3.5299417972564697,8.314250408147927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.15966796875,0.0,1346.3629150390625,1895.4371337890625,0.0,1703.5511474609375,0.872261643409729,1.0,0.0,3.0,1.0,0.0
17908920,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401733398437,0.8316718935966492,0.2238170206546783,0.2011303156614303,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.24005126953125,0.774982213973999,0.1800750941038131,0.1711221933364868,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401123046875,0.8067769408226013,0.2028565257787704,0.1421557962894439,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.239990234375,0.7562321424484253,0.1671313345432281,0.1589815467596054,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2398376464844,0.7113820314407349,0.1372047513723373,0.6214579343795776,286.2402038574219,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5994567871094,286.2415771484375,1.0,0.3084951043128967,1.0,1.0,0.0,1.0,-1.5540608167648315,1.5540587902069092,1.977497959160246e-06,1.1919949054718018,1.0,1.0,0.0,52.71408462524414,31.0,35361.86328125,0.0,353.4679870605469,1.0,283.1499938964844,285.5441589355469,296.9336853027344,299.26568603515625,293.1499938964844,293.1499938964844,283.1499938964844,28085.478515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116096615791321,1.0,0.0,0.0,3.5299203395843506,3.5299417972564697,8.314250408147927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.15966796875,0.0,1346.3629150390625,1895.4371337890625,0.0,1703.5511474609375,0.872261643409729,1.0,0.0,3.0,1.0,0.0
17908980,297.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499389648437,0.8750107288360596,0.2294015139341354,0.2058151960372924,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2497863769531,0.8149250745773315,0.1830732673406601,0.1736284345388412,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2498779296875,0.8459638357162476,0.2065237164497375,0.1444779932498932,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2497253417969,0.7947396039962769,0.1697747111320495,0.1611516624689102,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.7436339259147644,0.1385828703641891,0.6260497570037842,286.2499389648437,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5833435058594,286.2513427734375,1.0,0.3017207086086273,1.0,1.0,0.0,1.0,-1.5736004114151,1.5735983848571775,2.024474497375195e-06,1.2074549198150637,1.0,1.0,0.0,44.61579132080078,25.0,35977.3515625,0.0,341.7117004394531,1.0,283.1499938964844,285.537109375,296.9700927734375,299.340087890625,293.1499938964844,293.1499938964844,283.1499938964844,29242.54296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167320847511292,1.0,0.0,0.0,3.6018991470336914,3.601921558380127,8.656780323690327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.0146484375,0.0,1430.4154052734375,1895.4371337890625,0.0,1745.2178955078125,0.8899305462837219,1.0,0.0,3.0,1.0,0.0
17909040,297.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499389648437,0.8750107288360596,0.2294015139341354,0.2058151960372924,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2497863769531,0.8149250745773315,0.1830732673406601,0.1736284345388412,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2498779296875,0.8459638357162476,0.2065237164497375,0.1444779932498932,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2497253417969,0.7947396039962769,0.1697747111320495,0.1611516624689102,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.7436339259147644,0.1385828703641891,0.6260497570037842,286.2499389648437,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5833435058594,286.2513427734375,1.0,0.3017207086086273,1.0,1.0,0.0,1.0,-1.5736004114151,1.5735983848571775,2.024474497375195e-06,1.2074549198150637,1.0,1.0,0.0,44.61579132080078,25.0,35977.3515625,0.0,341.7117004394531,1.0,283.1499938964844,285.537109375,296.9700927734375,299.340087890625,293.1499938964844,293.1499938964844,283.1499938964844,29242.54296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167320847511292,1.0,0.0,0.0,3.6018991470336914,3.601921558380127,8.656780323690327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.0146484375,0.0,1430.4154052734375,1895.4371337890625,0.0,1745.2178955078125,0.8899305462837219,1.0,0.0,3.0,1.0,0.0
17909100,297.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25360107421875,0.902340829372406,0.2321877032518386,0.2081635296344757,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535400390625,0.8370534181594849,0.1845506578683853,0.1748727709054947,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535705566406,0.8702850341796875,0.2083234935998916,0.1456242501735687,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535095214844,0.8176907896995544,0.1710777729749679,0.1622306853532791,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2534484863281,0.7636785507202148,0.1392636895179748,0.6283659934997559,286.25360107421875,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5758972167969,286.2543029785156,1.0,0.298717200756073,1.0,1.0,0.0,1.0,-1.5833662748336792,1.5833642482757568,2.048209125860012e-06,1.215173840522766,1.0,1.0,0.0,40.78541946411133,25.0,36302.81640625,0.0,336.2960510253906,1.0,283.1499938964844,285.5308532714844,296.9878234863281,299.3775634765625,293.1499938964844,293.1499938964844,283.1499938964844,29944.232421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192606329917908,1.0,0.0,0.0,3.64485764503479,3.644880533218384,8.864503797667567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.36279296875,0.0,1482.20849609375,1895.4371337890625,0.0,1765.9422607421875,0.8976736068725586,1.0,0.0,3.0,1.0,0.0
17909160,297.6716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606811523437,0.9371167421340942,0.2349647581577301,0.2105104476213455,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2605285644531,0.8632773160934448,0.1860079169273376,0.1761060655117035,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606201171875,0.8993974328041077,0.2100949734449386,0.146756425499916,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2604675292969,0.8424111604690552,0.1723629534244537,0.1633007973432541,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602844238281,0.7879354953765869,0.1399327218532562,0.6306697726249695,286.2607116699219,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5688171386719,286.2621459960937,1.0,0.2958562076091766,1.0,1.0,0.0,1.0,-1.5930758714675903,1.593073844909668,2.07198263524333e-06,1.222848892211914,1.0,1.0,0.0,37.1339111328125,25.0,36585.2265625,0.0,331.2613525390625,1.0,283.1499938964844,285.5314025878906,297.0047607421875,299.4120483398437,293.1499938964844,293.1499938964844,283.1499938964844,30382.8203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216973304748535,1.0,0.0,0.0,3.671453475952149,3.671476602554321,8.994340987555915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.37890625,0.0,1514.89208984375,1895.4371337890625,0.0,1786.009033203125,0.9070115089416504,1.0,0.0,3.0,1.0,0.0
17909220,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2658386230469,0.9744054675102234,0.2381604760885238,0.2132493704557418,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2657470703125,0.8946888446807861,0.1876654624938964,0.1775462478399276,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26580810546875,0.9359351992607116,0.2121057510375976,0.1480692625045776,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2657165527344,0.8718104362487793,0.1738239824771881,0.1645546555519104,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.265625,0.8154523968696594,0.140687882900238,0.6334418654441833,286.2658386230469,284.95001220703125,295.89337158203125,293.9999389648437,295.8902893066406,297.5609130859375,286.26678466796875,1.0,0.2937692999839782,1.0,1.0,0.0,1.0,-1.604501247406006,1.604499101638794,2.100172423524782e-06,1.2318729162216189,1.0,1.0,0.0,33.861907958984375,25.0,36954.30859375,0.0,328.04754638671875,1.0,283.1499938964844,285.5257568359375,297.0245056152344,299.4541320800781,293.1499938964844,293.1499938964844,283.1499938964844,31156.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245270013809204,1.0,0.0,0.0,3.717877864837648,3.7179017066955566,9.223240340361372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.35009765625,0.0,1573.088134765625,1895.4371337890625,0.0,1809.428466796875,0.9155716896057128,1.0,0.0,3.0,1.0,0.0
17909280,297.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724914550781,0.9955123662948608,0.2405147105455398,0.2152642160654068,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723388671875,0.918410301208496,0.1888501048088073,0.1785949021577835,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724304199219,0.9615806937217712,0.2135406732559204,0.1490201503038406,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723083496094,0.8935989737510681,0.1748671382665634,0.1654692143201828,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721252441406,0.8335136771202087,0.1412208974361419,0.6354861855506897,286.2724914550781,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5554504394531,286.2738037109375,1.0,0.292692095041275,1.0,1.0,0.0,1.0,-1.611998438835144,1.6119964122772217,2.118835709552513e-06,1.2378236055374146,1.0,1.0,0.0,31.972272872924805,28.0,37180.63671875,0.0,326.791748046875,1.0,283.1499938964844,285.5266418457031,297.0382080078125,299.4823608398437,293.1499938964844,293.1499938964844,283.1499938964844,31509.240234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265090942382812,1.0,0.0,0.0,3.738892316818237,3.738916397094727,9.32779926188232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.26953125,0.0,1599.91357421875,1895.4371337890625,0.0,1825.9052734375,0.9235779047012328,1.0,0.0,3.0,1.0,0.0
17909340,297.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26141357421875,0.987728714942932,0.2487018704414367,0.2011501044034958,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.261474609375,0.937057614326477,0.1915154606103897,0.181117832660675,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26141357421875,0.9782094955444336,0.2167694717645645,0.1512829512357711,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615051269531,0.9096636772155762,0.1772043257951736,0.1676803231239318,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616271972656,0.8456674814224243,0.1424139142036438,0.6407334208488464,286.2613830566406,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5518493652344,286.2608337402344,1.0,0.2913996279239654,1.0,1.0,0.0,1.0,-1.6106414794921875,1.6106393337249756,2.1154901332920417e-06,1.2367817163467407,1.0,1.0,0.0,30.909555435180664,46.0,37425.48828125,0.0,323.0213928222656,1.0,283.1499938964844,285.5017395019531,297.0660400390625,299.5332336425781,293.1499938964844,293.1499938964844,283.1499938964844,32634.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303755283355713,1.0,0.0,0.0,3.805081367492676,3.8051064014434814,9.660980140324682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.13037109375,0.0,1686.396240234375,1895.4371337890625,0.0,1858.2158203125,0.93983793258667,1.0,0.0,3.0,1.0,0.0
17909400,297.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26141357421875,0.987728714942932,0.2487018704414367,0.2011501044034958,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.261474609375,0.937057614326477,0.1915154606103897,0.181117832660675,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26141357421875,0.9782094955444336,0.2167694717645645,0.1512829512357711,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615051269531,0.9096636772155762,0.1772043257951736,0.1676803231239318,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616271972656,0.8456674814224243,0.1424139142036438,0.6407334208488464,286.2613830566406,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5518493652344,286.2608337402344,1.0,0.2913996279239654,1.0,1.0,0.0,1.0,-1.6106414794921875,1.6106393337249756,2.1154901332920417e-06,1.2367817163467407,1.0,1.0,0.0,30.909555435180664,46.0,37425.48828125,0.0,323.0213928222656,1.0,283.1499938964844,285.5017395019531,297.0660400390625,299.5332336425781,293.1499938964844,293.1499938964844,283.1499938964844,32634.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303755283355713,1.0,0.0,0.0,3.805081367492676,3.8051064014434814,9.660980140324682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.13037109375,0.0,1686.396240234375,1895.4371337890625,0.0,1858.2158203125,0.93983793258667,1.0,0.0,3.0,1.0,0.0
17909460,297.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724609375,0.9917988777160645,0.2559572160243988,0.2119717448949813,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27215576171875,0.9283148646354676,0.1939442902803421,0.1834630370140075,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723388671875,0.9711066484451294,0.2197049260139465,0.1533703953027725,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720031738281,0.901682436466217,0.1793311834335327,0.1697397083044052,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715759277344,0.8379928469657898,0.1435506045818328,0.646002471446991,286.2724914550781,284.95001220703125,296.1004638671875,294.0770874023437,296.09747314453125,297.54931640625,286.2759704589844,1.0,0.2975022792816162,1.0,1.0,0.0,1.0,-1.6377209424972534,1.637718677520752,2.1832738639204763e-06,1.2579087018966677,1.0,1.0,0.0,32.46645736694336,46.0,38102.75,0.0,341.0230712890625,1.0,283.1499938964844,285.5024719238281,297.0933837890625,299.5888977050781,293.1499938964844,293.1499938964844,283.1499938964844,33726.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332558035850525,1.0,0.0,0.0,3.8682260513305664,3.868251800537109,9.984285043174168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.8408203125,0.0,1771.75390625,1895.4371337890625,0.0,1882.4278564453125,0.9523620009422302,1.0,0.0,3.0,1.0,0.0
17909520,297.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751770019531,0.992262065410614,0.2562485635280609,0.2133780568838119,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2748413085937,0.9268633127212524,0.1940945535898208,0.1836101114749908,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2750549316406,0.969859540462494,0.2198864072561264,0.1535007208585739,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746887207031,0.9004273414611816,0.1794628053903579,0.1698692291975021,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27423095703125,0.8368663191795349,0.1436197161674499,0.6463420987129211,286.2752380371094,284.95001220703125,296.10552978515625,294.07891845703125,296.1025695800781,297.5485534667969,286.2789001464844,1.0,0.2980903387069702,1.0,1.0,0.0,1.0,-1.640316128730774,1.640313982963562,2.189862470913795e-06,1.2599518299102783,1.0,1.0,0.0,32.657135009765625,49.0,38159.26953125,0.0,342.8903503417969,1.0,283.1499938964844,285.5043029785156,297.0954895019531,299.5935974121094,293.1499938964844,293.1499938964844,283.04998779296875,33771.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334781289100647,1.0,0.0,0.0,3.870758295059204,3.870784282684326,9.997361303248908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.55810546875,0.0,1775.23583984375,1895.4371337890625,0.0,1884.30224609375,0.9549657106399536,1.0,0.0,3.0,1.0,0.0
17909580,297.6557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401123046875,0.9966814517974854,0.2599552571773529,0.2291179448366165,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2398986816406,0.9124972224235536,0.1964955031871795,0.1860028952360153,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400207519531,0.9567852020263672,0.222783476114273,0.1556228250265121,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2398376464844,0.8877691626548767,0.1815563589334488,0.17196786403656,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396240234375,0.8250457048416138,0.1445995271205902,0.6514144539833069,286.2401123046875,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,297.5287475585937,286.2423095703125,1.0,0.3049557209014892,1.0,1.0,0.0,1.0,-1.6732667684555054,1.673264503479004,2.27478562919714e-06,1.2860450744628906,1.0,1.0,0.0,34.965415954589844,52.0,39286.66015625,0.0,366.77874755859375,1.0,283.0512084960937,285.44256591796875,297.1481018066406,299.726318359375,293.1499938964844,293.1499938964844,282.75,34726.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424622178077698,1.0,0.0,0.0,3.925138473510742,3.9251649379730233,1.0280240303472965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.35546875,0.0,1851.11279296875,1895.4371337890625,0.0,1960.6019287109373,0.9662347435951232,1.0,0.0,3.0,1.0,0.0
17909640,297.6557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401123046875,0.9966814517974854,0.2599552571773529,0.2291179448366165,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2398986816406,0.9124972224235536,0.1964955031871795,0.1860028952360153,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400207519531,0.9567852020263672,0.222783476114273,0.1556228250265121,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2398376464844,0.8877691626548767,0.1815563589334488,0.17196786403656,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396240234375,0.8250457048416138,0.1445995271205902,0.6514144539833069,286.2401123046875,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,297.5287475585937,286.2423095703125,1.0,0.3049557209014892,1.0,1.0,0.0,1.0,-1.6732667684555054,1.673264503479004,2.27478562919714e-06,1.2860450744628906,1.0,1.0,0.0,34.965415954589844,52.0,39286.66015625,0.0,366.77874755859375,1.0,283.0512084960937,285.44256591796875,297.1481018066406,299.726318359375,293.1499938964844,293.1499938964844,282.75,34726.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424622178077698,1.0,0.0,0.0,3.925138473510742,3.9251649379730233,1.0280240303472965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.35546875,0.0,1851.11279296875,1895.4371337890625,0.0,1960.6019287109373,0.9662347435951232,1.0,0.0,3.0,1.0,0.0
17909700,297.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9922873973846436,0.2610470652580261,0.2345681339502334,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.9010773301124572,0.1975279450416565,0.1871126592159271,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11865234375,0.944648802280426,0.2240270674228668,0.1566029042005539,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214294433594,0.8771066069602966,0.1824480444192886,0.1729389876127243,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.8152696490287781,0.1449093967676162,0.6534324288368225,286.11737060546875,284.95001220703125,296.23565673828125,294.1240539550781,296.2327880859375,297.5153503417969,286.0974426269531,1.0,0.3083724677562713,1.0,1.0,0.0,1.0,-1.6855167150497437,1.6855143308639526,2.3070783754519653e-06,1.295914888381958,1.0,1.0,0.0,36.59789657592773,52.0,40521.6484375,0.0,378.1955261230469,1.0,282.7922058105469,285.26715087890625,297.2091369628906,299.9384460449219,293.1499938964844,293.1499938964844,282.75,35015.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533919215202332,1.0,0.0,0.0,3.941428184509277,3.941455125808716,1.036574531099177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.31640625,0.0,1874.255615234375,1895.4371337890625,0.0,2054.8671875,0.9701110124588012,1.0,0.0,3.0,1.0,0.0
17909760,297.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05328369140625,0.9811972975730896,0.2623204290866852,0.2356413006782531,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05377197265625,0.888699471950531,0.1983585208654403,0.1880370825529098,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535583496094,0.9302237033843994,0.2250327616930008,0.157415509223938,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.8652179837226868,0.1831531524658203,0.1737391650676727,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0545654296875,0.8036547899246216,0.1450356841087341,0.6546388864517212,286.05340576171875,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5018615722656,286.05206298828125,1.0,0.3116157054901123,1.0,1.0,0.0,1.0,-1.6949007511138916,1.6948983669281006,2.331441237402032e-06,1.3030129671096802,1.0,1.0,0.0,38.43181991577149,55.0,40777.79296875,0.0,387.8385009765625,1.0,282.7557983398437,285.2215270996094,297.2025756835937,299.90655517578125,293.1499938964844,293.1499938964844,282.45001220703125,35238.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590125203132629,1.0,0.0,0.0,3.9539620876312256,3.953989028930664,1.043177690007724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.46533203125,0.0,1892.1932373046875,1895.4371337890625,0.0,2103.917236328125,0.9730927348136902,1.0,0.0,3.0,1.0,0.0
17909820,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542175292969,0.9567514657974244,0.2648926973342895,0.2379661351442337,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85528564453125,0.8647940158843994,0.199404627084732,0.1892909705638885,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547668457031,0.9025670289993286,0.2263274639844894,0.1585271507501602,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556823730469,0.8427345752716064,0.1840169578790664,0.1748135387897491,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.857177734375,0.7803999185562134,0.1449970602989196,0.6556314826011658,285.8543701171875,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4826354980469,285.8487548828125,1.0,0.3162742257118225,1.0,1.0,0.0,1.0,-1.699797749519348,1.699795484542847,2.34469075621746e-06,1.3071016073226929,1.0,1.0,0.0,42.163612365722656,55.0,41936.1328125,0.0,402.1102294921875,1.0,282.4623718261719,284.99298095703125,297.2284545898437,300.0301208496094,293.1499938964844,293.1499938964844,282.45001220703125,35496.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715168595314026,1.0,0.0,0.0,3.968423843383789,3.968451023101807,1.050822561410314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.849609375,0.0,1913.0316162109373,1895.4371337890625,0.0,2214.31982421875,0.9765328764915466,1.0,0.0,3.0,1.0,0.0
17909880,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440246582031,0.951461911201477,0.2655632197856903,0.2385694831609726,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442687988281,0.8600662350654602,0.1996291875839233,0.1895423531532287,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441467285156,0.8974757790565491,0.2266129106283188,0.1587529927492141,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443603515625,0.8383119702339172,0.1841974109411239,0.175023540854454,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447265625,0.7756689786911011,0.1449552625417709,0.6556340456008911,285.84405517578125,284.95001220703125,296.3646545410156,294.1661682128906,296.36181640625,297.47802734375,285.8426208496094,1.0,0.3173933923244476,1.0,1.0,0.0,1.0,-1.701350212097168,1.701347827911377,2.348808038732386e-06,1.3083226680755615,1.0,1.0,0.0,43.02070236206055,58.0,41994.81640625,0.0,405.4728393554688,1.0,282.4565124511719,284.9861145019531,297.2167053222656,300.0047912597656,293.1499938964844,293.1499938964844,282.1499938964844,35546.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721717953681946,1.0,0.0,0.0,3.971182823181152,3.97121000289917,1.0522842330829008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.88134765625,0.0,1917.0244140625,1895.4371337890625,0.0,2220.1484375,0.9771891832351683,1.0,0.0,3.0,1.0,0.0
17909940,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63397216796875,0.9274047017097472,0.2687526643276214,0.2416105568408966,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342468261719,0.8397778868675232,0.2005163878202438,0.1906238943338394,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.8751884698867798,0.2277732640504837,0.1597473472356796,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63433837890625,0.8189842700958252,0.1848731637001037,0.1759030520915985,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346740722656,0.7550773024559021,0.1445535123348236,0.6549290418624878,285.634033203125,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4550476074219,285.63250732421875,1.0,0.3226579427719116,1.0,1.0,0.0,1.0,-1.7077057361602783,1.7077033519744873,2.365710543017485e-06,1.3133209943771362,1.0,1.0,0.0,47.21589660644531,61.0,43173.53125,0.0,421.2956237792969,1.0,282.1572570800781,284.7514038085937,297.2279357910156,300.08746337890625,293.1499938964844,293.1499938964844,281.8500061035156,35729.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782067596912384,1.0,0.0,0.0,3.98144006729126,3.981467247009277,1.0577271041256608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.3330078125,0.0,1931.917236328125,1895.4371337890625,0.0,2308.723876953125,0.97962886095047,1.0,0.0,3.0,1.0,0.0
17910000,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63397216796875,0.9274047017097472,0.2687526643276214,0.2416105568408966,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342468261719,0.8397778868675232,0.2005163878202438,0.1906238943338394,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.8751884698867798,0.2277732640504837,0.1597473472356796,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63433837890625,0.8189842700958252,0.1848731637001037,0.1759030520915985,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346740722656,0.7550773024559021,0.1445535123348236,0.6549290418624878,285.634033203125,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4550476074219,285.63250732421875,1.0,0.3226579427719116,1.0,1.0,0.0,1.0,-1.7077057361602783,1.7077033519744873,2.365710543017485e-06,1.3133209943771362,1.0,1.0,0.0,47.21589660644531,61.0,43173.53125,0.0,421.2956237792969,1.0,282.1572570800781,284.7514038085937,297.2279357910156,300.08746337890625,293.1499938964844,293.1499938964844,281.8500061035156,35729.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782067596912384,1.0,0.0,0.0,3.98144006729126,3.981467247009277,1.0577271041256608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.3330078125,0.0,1931.917236328125,1895.4371337890625,0.0,2308.723876953125,0.97962886095047,1.0,0.0,3.0,1.0,0.0
17910060,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.9078800678253174,0.2717872560024261,0.2445018738508224,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.8233085870742798,0.2011209279298782,0.1914153844118118,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42095947265625,0.8570277690887451,0.2286206185817718,0.1605064272880554,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42120361328125,0.8018549680709839,0.1852776408195495,0.1765024065971374,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216003417969,0.7383562326431274,0.1439115554094314,0.6530534625053406,285.4208679199219,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4327392578125,285.4191589355469,1.0,0.3273999094963074,1.0,1.0,0.0,1.0,-1.71150803565979,1.711505651473999,2.375844132984639e-06,1.3162996768951416,1.0,1.0,0.0,51.28438568115234,64.0,44287.50390625,0.0,435.35784912109375,1.0,281.85723876953125,284.5142822265625,297.244384765625,300.1715087890625,293.1499938964844,293.1499938964844,281.54998779296875,35839.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904216051101685,1.0,0.0,0.0,3.9875376224517822,3.987565040588379,1.0609694527374811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.42333984375,0.0,1940.807373046875,1895.4371337890625,0.0,2384.1943359375,0.9810792207717896,1.0,0.0,3.0,1.0,0.0
17910120,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.9078800678253174,0.2717872560024261,0.2445018738508224,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.8233085870742798,0.2011209279298782,0.1914153844118118,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42095947265625,0.8570277690887451,0.2286206185817718,0.1605064272880554,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42120361328125,0.8018549680709839,0.1852776408195495,0.1765024065971374,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216003417969,0.7383562326431274,0.1439115554094314,0.6530534625053406,285.4208679199219,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4327392578125,285.4191589355469,1.0,0.3273999094963074,1.0,1.0,0.0,1.0,-1.71150803565979,1.711505651473999,2.375844132984639e-06,1.3162996768951416,1.0,1.0,0.0,51.28438568115234,64.0,44287.50390625,0.0,435.35784912109375,1.0,281.85723876953125,284.5142822265625,297.244384765625,300.1715087890625,293.1499938964844,293.1499938964844,281.54998779296875,35839.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904216051101685,1.0,0.0,0.0,3.9875376224517822,3.987565040588379,1.0609694527374811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.42333984375,0.0,1940.807373046875,1895.4371337890625,0.0,2384.1943359375,0.9810792207717896,1.0,0.0,3.0,1.0,0.0
17910180,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.8932679891586304,0.2747291624546051,0.2473103106021881,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.8089302182197571,0.2014956325292587,0.19197578728199,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8420921564102173,0.2292045205831527,0.1610721051692962,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.7866016626358032,0.1854694038629531,0.1768863201141357,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057800292969,0.7242440581321716,0.1430781781673431,0.6502518057823181,285.2050170898437,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4116516113281,285.2030944824219,1.0,0.3316909670829773,1.0,1.0,0.0,1.0,-1.7133302688598633,1.7133278846740725,2.3806919671187643e-06,1.3177125453948977,1.0,1.0,0.0,55.20823669433594,52.0,45341.81640625,0.0,447.8763122558594,1.0,281.5572204589844,284.27508544921875,297.2618713378906,300.2541198730469,293.1499938964844,293.1499938964844,281.25,35904.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79801344871521,1.0,0.0,0.0,3.9911606311798096,3.991188287734986,1.0628982636262665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.994140625,0.0,1946.102294921875,1895.4371337890625,0.0,2453.2763671875,0.9819409251213074,1.0,0.0,3.0,1.0,0.0
17910240,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.8932679891586304,0.2747291624546051,0.2473103106021881,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.8089302182197571,0.2014956325292587,0.19197578728199,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8420921564102173,0.2292045205831527,0.1610721051692962,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.7866016626358032,0.1854694038629531,0.1768863201141357,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057800292969,0.7242440581321716,0.1430781781673431,0.6502518057823181,285.2050170898437,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4116516113281,285.2030944824219,1.0,0.3316909670829773,1.0,1.0,0.0,1.0,-1.7133302688598633,1.7133278846740725,2.3806919671187643e-06,1.3177125453948977,1.0,1.0,0.0,55.20823669433594,52.0,45341.81640625,0.0,447.8763122558594,1.0,281.5572204589844,284.27508544921875,297.2618713378906,300.2541198730469,293.1499938964844,293.1499938964844,281.25,35904.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79801344871521,1.0,0.0,0.0,3.9911606311798096,3.991188287734986,1.0628982636262665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.994140625,0.0,1946.102294921875,1895.4371337890625,0.0,2453.2763671875,0.9819409251213074,1.0,0.0,3.0,1.0,0.0
17910300,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8938767910003662,0.2761672437191009,0.2486333549022674,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.808247447013855,0.2016263157129287,0.1921320706605911,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8415087461471558,0.2294319570064544,0.1612590253353119,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7858081459999084,0.1855121254920959,0.1769579201936721,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.7228145003318787,0.1426160037517547,0.6483045816421509,285.0543212890625,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4018249511719,285.0330810546875,1.0,0.3315592408180237,1.0,1.0,0.0,1.0,-1.7130804061889648,1.7130780220031738,2.3800171220500488e-06,1.317510962486267,1.0,1.0,0.0,55.44068908691406,52.0,46279.00390625,0.0,448.4046936035156,1.0,281.2920837402344,284.0805969238281,297.2953796386719,300.4042358398437,293.1499938964844,293.1499938964844,281.25,35926.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039858341217041,1.0,0.0,0.0,3.992376089096069,3.992403507232666,1.0635457101670909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.1884765625,0.0,1947.880615234375,1895.4371337890625,0.0,2507.9228515625,0.9822299480438232,1.0,0.0,3.0,1.0,0.0
17910360,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8992037773132324,0.2775034308433532,0.2498131692409515,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8116521239280701,0.2016833871603012,0.1921712458133697,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.845011830329895,0.2295687943696975,0.1613458544015884,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7891362309455872,0.1854864507913589,0.1769176572561264,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7248022556304932,0.1420987546443939,0.6458941102027893,284.9803161621094,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3916015625,284.9781494140625,1.0,0.3302983045578003,1.0,1.0,0.0,1.0,-1.7117068767547607,1.7117044925689695,2.376332304265816e-06,1.3164211511611938,1.0,1.0,0.0,54.5273323059082,40.0,46313.10546875,0.0,444.923583984375,1.0,281.2540283203125,284.02783203125,297.2803039550781,300.3353881835937,293.1499938964844,293.1499938964844,280.95001220703125,35943.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051739931106567,1.0,0.0,0.0,3.993309736251831,3.993337154388428,1.0640432037689609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.42626953125,0.0,1949.24755859375,1895.4371337890625,0.0,2518.823486328125,0.9824519753456116,1.0,0.0,3.0,1.0,0.0
17910420,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.9232815504074096,0.2802218496799469,0.2520495355129242,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.8277879953384399,0.2017784118652343,0.1920901536941528,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.8625344634056091,0.2298243343830108,0.1613941490650177,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.8059675693511963,0.1854176074266433,0.1766824275255203,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.7370710372924805,0.1410565823316574,0.6404125690460205,284.8374328613281,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.373291015625,284.8485717773437,1.0,0.3251776695251465,1.0,1.0,0.0,1.0,-1.707489252090454,1.707486867904663,2.365022510275594e-06,1.3130608797073364,0.857284665107727,0.857284665107727,0.0,50.33026123046875,28.0,46591.02734375,0.0,430.2212219238281,1.0,280.9555969238281,283.9024353027344,297.283203125,300.36004638671875,293.1499938964844,293.1499938964844,281.25,42873.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101754784584045,1.0,0.0,0.0,3.767260789871216,3.767287254333496,9.469883934798418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.05517578125,0.0,1720.6634521484375,1895.4371337890625,0.0,2564.809326171875,0.9362846612930298,1.0,0.0,3.0,1.0,0.0
17910480,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.9232815504074096,0.2802218496799469,0.2520495355129242,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.8277879953384399,0.2017784118652343,0.1920901536941528,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.8625344634056091,0.2298243343830108,0.1613941490650177,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.8059675693511963,0.1854176074266433,0.1766824275255203,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.7370710372924805,0.1410565823316574,0.6404125690460205,284.8374328613281,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.373291015625,284.8485717773437,1.0,0.3251776695251465,1.0,1.0,0.0,1.0,-1.707489252090454,1.707486867904663,2.365022510275594e-06,1.3130608797073364,0.857284665107727,0.857284665107727,0.0,50.33026123046875,28.0,46591.02734375,0.0,430.2212219238281,1.0,280.9555969238281,283.9024353027344,297.283203125,300.36004638671875,293.1499938964844,293.1499938964844,281.25,42873.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101754784584045,1.0,0.0,0.0,3.767260789871216,3.767287254333496,9.469883934798418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.05517578125,0.0,1720.6634521484375,1895.4371337890625,0.0,2564.809326171875,0.9362846612930298,1.0,0.0,3.0,1.0,0.0
17910540,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9733801484107972,0.2846260070800781,0.2553063333034515,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8641345500946045,0.2028061896562576,0.1925105452537536,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9032158851623536,0.2312342673540115,0.1619316190481186,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8408015370368958,0.1862186193466186,0.1769057810306549,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.767714262008667,0.1407614201307296,0.636692464351654,285.0541687011719,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.36962890625,285.0530090332031,1.0,0.3176480531692505,1.0,1.0,0.0,1.0,-1.7083452939987185,1.7083429098129272,2.3671757389820414e-06,1.3136297464370728,1.0,1.0,0.0,43.22492980957031,25.0,46149.90234375,0.0,410.0602416992188,1.0,281.2436218261719,284.0974426269531,297.2396850585937,300.2037658691406,293.1499938964844,293.1499938964844,280.95001220703125,33664.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795590877532959,1.0,0.0,0.0,3.8658676147460938,3.8658933639526367,9.97211486719607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.494140625,0.0,1768.3502197265625,1895.4371337890625,0.0,2431.18408203125,0.9520202875137328,1.0,0.0,3.0,1.0,0.0
17910600,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9733801484107972,0.2846260070800781,0.2553063333034515,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8641345500946045,0.2028061896562576,0.1925105452537536,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9032158851623536,0.2312342673540115,0.1619316190481186,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8408015370368958,0.1862186193466186,0.1769057810306549,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.767714262008667,0.1407614201307296,0.636692464351654,285.0541687011719,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.36962890625,285.0530090332031,1.0,0.3176480531692505,1.0,1.0,0.0,1.0,-1.7083452939987185,1.7083429098129272,2.3671757389820414e-06,1.3136297464370728,1.0,1.0,0.0,43.22492980957031,25.0,46149.90234375,0.0,410.0602416992188,1.0,281.2436218261719,284.0974426269531,297.2396850585937,300.2037658691406,293.1499938964844,293.1499938964844,280.95001220703125,33664.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795590877532959,1.0,0.0,0.0,3.8658676147460938,3.8658933639526367,9.97211486719607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.494140625,0.0,1768.3502197265625,1895.4371337890625,0.0,2431.18408203125,0.9520202875137328,1.0,0.0,3.0,1.0,0.0
17910660,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9982165694236756,0.2892112135887146,0.258960485458374,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8880175948143005,0.2035837024450302,0.1932900100946426,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9313717484474182,0.2322106659412384,0.1626907587051391,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8627948760986328,0.1868018805980682,0.177488163113594,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.787199854850769,0.1403895318508148,0.6349592804908752,284.86773681640625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.36480712890625,284.8673400878906,1.0,0.3110668361186981,1.0,1.0,0.0,1.0,-1.6885192394256592,1.6885168552398682,2.315984374945401e-06,1.299111008644104,0.8822929263114929,0.8822929263114929,0.0,39.49358367919922,25.0,46472.79296875,0.0,393.7530822753906,1.0,280.9566650390625,283.9017333984375,297.32159423828125,300.39361572265625,293.1499938964844,293.1499938964844,281.25,39451.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805018961429596,1.0,0.0,0.0,3.7753632068634033,3.7753889560699454,9.510662266620784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.09326171875,0.0,1703.879150390625,1895.4371337890625,0.0,2517.400390625,0.9352352619171144,1.0,0.0,3.0,1.0,0.0
17910720,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9982165694236756,0.2892112135887146,0.258960485458374,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8880175948143005,0.2035837024450302,0.1932900100946426,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9313717484474182,0.2322106659412384,0.1626907587051391,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8627948760986328,0.1868018805980682,0.177488163113594,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.787199854850769,0.1403895318508148,0.6349592804908752,284.86773681640625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.36480712890625,284.8673400878906,1.0,0.3110668361186981,1.0,1.0,0.0,1.0,-1.6885192394256592,1.6885168552398682,2.315984374945401e-06,1.299111008644104,0.8822929263114929,0.8822929263114929,0.0,39.49358367919922,25.0,46472.79296875,0.0,393.7530822753906,1.0,280.9566650390625,283.9017333984375,297.32159423828125,300.39361572265625,293.1499938964844,293.1499938964844,281.25,39451.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805018961429596,1.0,0.0,0.0,3.7753632068634033,3.7753889560699454,9.510662266620784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.09326171875,0.0,1703.879150390625,1895.4371337890625,0.0,2517.400390625,0.9352352619171144,1.0,0.0,3.0,1.0,0.0
