time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910780,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9972412586212158,0.2981707155704498,0.232976034283638,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9223129749298096,0.2047249227762222,0.1940423250198364,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9681851267814636,0.2336486726999282,0.1634224206209182,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.893984854221344,0.1877238154411316,0.1780451536178589,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8141345381736755,0.1403975337743759,0.6334661841392517,285.04058837890625,284.95001220703125,297.0435791015625,294.3075256347656,297.040771484375,297.3836669921875,285.0376892089844,1.0,0.3062126040458679,1.0,1.0,0.0,1.0,-1.68267023563385,1.6826679706573486,2.2993115180725e-06,1.293425440788269,1.0,1.0,0.0,35.62919616699219,43.0,45718.828125,0.0,373.7717895507813,1.0,281.24322509765625,284.0740661621094,297.2714538574219,300.2227783203125,293.1499938964844,293.1499938964844,280.95001220703125,33623.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933250665664673,1.0,0.0,0.0,3.8620471954345694,3.862072944641113,9.95241407508729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.10205078125,0.0,1763.3092041015625,1895.4371337890625,0.0,2410.5615234375,0.9510148763656616,1.0,0.0,3.0,1.0,0.0
17910840,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9972412586212158,0.2981707155704498,0.232976034283638,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9223129749298096,0.2047249227762222,0.1940423250198364,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9681851267814636,0.2336486726999282,0.1634224206209182,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.893984854221344,0.1877238154411316,0.1780451536178589,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8141345381736755,0.1403975337743759,0.6334661841392517,285.04058837890625,284.95001220703125,297.0435791015625,294.3075256347656,297.040771484375,297.3836669921875,285.0376892089844,1.0,0.3062126040458679,1.0,1.0,0.0,1.0,-1.68267023563385,1.6826679706573486,2.2993115180725e-06,1.293425440788269,1.0,1.0,0.0,35.62919616699219,43.0,45718.828125,0.0,373.7717895507813,1.0,281.24322509765625,284.0740661621094,297.2714538574219,300.2227783203125,293.1499938964844,293.1499938964844,280.95001220703125,33623.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933250665664673,1.0,0.0,0.0,3.8620471954345694,3.862072944641113,9.95241407508729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.10205078125,0.0,1763.3092041015625,1895.4371337890625,0.0,2410.5615234375,0.9510148763656616,1.0,0.0,3.0,1.0,0.0
17910900,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9971534013748168,0.3029533624649048,0.2325073778629303,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9239242672920228,0.2052090615034103,0.1945941895246505,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.96968275308609,0.2342264205217361,0.163923755288124,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8952667117118835,0.1881089955568313,0.1784946173429489,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8146911263465881,0.140421986579895,0.633772611618042,284.8893737792969,284.95001220703125,297.0855407714844,294.3113098144531,297.0827331542969,297.3949584960937,284.8697814941406,1.0,0.3068888485431671,1.0,1.0,0.0,1.0,-1.684262990951538,1.6842607259750366,2.3032316676108167e-06,1.2944693565368652,0.9227079153060912,0.9227079153060912,0.0,35.60289764404297,43.0,46536.81640625,0.0,374.5694885253906,1.0,280.99322509765625,283.8857421875,297.3421936035156,300.44061279296875,293.1499938964844,293.1499938964844,280.95001220703125,35991.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999928593635559,1.0,0.0,0.0,3.8642964363098153,3.864322423934937,9.964010132534895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.39453125,0.0,1784.8385009765625,1895.4371337890625,0.0,2471.359619140625,0.95166277885437,1.0,0.0,3.0,1.0,0.0
17910960,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9982659816741944,0.3062042593955993,0.2391882985830307,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9161954522132874,0.2055206149816513,0.1949743181467056,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9626571536064148,0.2345872223377227,0.1642469763755798,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8885200023651123,0.1883346289396286,0.1787899136543274,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8083856701850891,0.1403241902589798,0.6336828470230103,284.8694152832031,284.95001220703125,297.1273803710937,294.3145751953125,297.1246032714844,297.3981628417969,284.8782958984375,1.0,0.3094269335269928,1.0,1.0,0.0,1.0,-1.693367600440979,1.6933653354644775,2.327088395759347e-06,1.3015573024749756,0.8806148767471313,0.8806148767471313,0.0,36.58955764770508,61.0,46454.88671875,0.0,382.4136352539063,1.0,280.9561462402344,283.9075927734375,297.3375244140625,300.3877258300781,293.1499938964844,293.1499938964844,281.25,39810.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022504448890686,1.0,0.0,0.0,3.7528462409973145,3.7528719902038574,9.397554094903172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.298828125,0.0,1679.9427490234375,1895.4371337890625,0.0,2492.0185546875,0.9306589365005492,1.0,0.0,3.0,1.0,0.0
17911020,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.9990000128746032,0.3091873824596405,0.2611967325210571,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.8917664885520935,0.2066087424755096,0.1959271281957626,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.9362106323242188,0.2359310686588287,0.1650885343551635,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.8657872676849365,0.1892281621694564,0.1795741319656372,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.7865757346153259,0.1404468417167663,0.6342933773994446,285.10516357421875,284.95001220703125,297.20074462890625,294.3191223144531,297.19805908203125,297.3921203613281,285.10943603515625,1.0,0.3177990317344665,1.0,1.0,0.0,1.0,-1.7236108779907229,1.7236084938049316,2.4076266527117696e-06,1.3252602815628052,1.0,1.0,0.0,40.25647735595703,61.0,46543.6484375,0.0,410.1766052246094,1.0,281.2397766113281,284.1238708496094,297.29010009765625,300.25946044921875,293.1499938964844,293.1499938964844,281.25,33415.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931779026985168,1.0,0.0,0.0,3.852377414703369,3.852402925491333,9.902638566927635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.4755859375,0.0,1749.787841796875,1895.4371337890625,0.0,2409.223388671875,0.948754072189331,1.0,0.0,3.0,1.0,0.0
17911080,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.9990000128746032,0.3092929422855377,0.2648999989032745,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8878160715103149,0.2067833542823791,0.1961116343736648,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.9315412044525146,0.2361426502466201,0.1652523279190063,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.8620550036430359,0.1893748342990875,0.1797321587800979,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.782945990562439,0.1404733061790466,0.6345303058624268,285.1122741699219,284.95001220703125,297.2107238769531,294.31964111328125,297.2080383300781,297.3899230957031,285.1166076660156,1.0,0.3192850053310394,1.0,1.0,0.0,1.0,-1.7289482355117798,1.7289458513259888,2.4220266823249403e-06,1.3294522762298584,1.0,1.0,0.0,40.94184494018555,64.0,46657.625,0.0,415.2838439941406,1.0,281.2436828613281,284.1285400390625,297.2983093261719,300.2807006835937,293.1499938964844,293.1499938964844,280.95001220703125,33571.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933435440063477,1.0,0.0,0.0,3.861154079437256,3.861179828643799,9.947810895027942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.30224609375,0.0,1761.802001953125,1895.4371337890625,0.0,2410.7294921875,0.9508599042892456,1.0,0.0,3.0,1.0,0.0
17911140,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9833303689956664,0.3086456060409546,0.2780042886734009,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8565743565559387,0.2076576054096222,0.1973520517349243,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8955283761024475,0.2371374517679214,0.1663007736206054,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8329797983169556,0.1900620907545089,0.1807801425457,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.7541519999504089,0.1401567161083221,0.6350424289703369,284.93328857421875,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3603210449219,284.9312438964844,1.0,0.3278756439685821,1.0,1.0,0.0,1.0,-1.750312328338623,1.7503098249435425,2.480318698871997e-06,1.3463305234909058,0.9633113145828248,0.9633113145828248,0.0,46.68011093139648,67.0,48073.5546875,0.0,444.6883239746094,1.0,280.9561462402344,283.9091491699219,297.37615966796875,300.5267028808594,293.1499938964844,293.1499938964844,280.6499938964844,35645.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085916638374329,1.0,0.0,0.0,3.8916268348693848,3.891653299331665,1.0105450201081112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.19140625,0.0,1816.1470947265625,1895.4371337890625,0.0,2550.229736328125,0.958861529827118,1.0,0.0,3.0,1.0,0.0
17911200,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9833303689956664,0.3086456060409546,0.2780042886734009,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8565743565559387,0.2076576054096222,0.1973520517349243,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8955283761024475,0.2371374517679214,0.1663007736206054,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8329797983169556,0.1900620907545089,0.1807801425457,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.7541519999504089,0.1401567161083221,0.6350424289703369,284.93328857421875,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3603210449219,284.9312438964844,1.0,0.3278756439685821,1.0,1.0,0.0,1.0,-1.750312328338623,1.7503098249435425,2.480318698871997e-06,1.3463305234909058,0.9633113145828248,0.9633113145828248,0.0,46.68011093139648,67.0,48073.5546875,0.0,444.6883239746094,1.0,280.9561462402344,283.9091491699219,297.37615966796875,300.5267028808594,293.1499938964844,293.1499938964844,280.6499938964844,35645.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085916638374329,1.0,0.0,0.0,3.8916268348693848,3.891653299331665,1.0105450201081112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.19140625,0.0,1816.1470947265625,1895.4371337890625,0.0,2550.229736328125,0.958861529827118,1.0,0.0,3.0,1.0,0.0
17911260,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.9595068097114564,0.3093531131744385,0.2784762382507324,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8359854817390442,0.2078286409378051,0.1977942585945129,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.8724956512451172,0.2373000383377075,0.1666368991136551,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8132545351982117,0.190140038728714,0.1811273694038391,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.7352548241615295,0.1396059393882751,0.6338140964508057,284.7875671386719,284.95001220703125,297.34637451171875,294.32391357421875,297.34375,297.34637451171875,284.7900695800781,1.0,0.332267701625824,1.0,1.0,0.0,1.0,-1.749774932861328,1.7497724294662476,2.4791570467641577e-06,1.3461534976959229,0.8276618719100952,0.8276618719100952,0.0,51.0996322631836,67.0,48439.546875,0.0,457.7780151367188,1.0,280.6764221191406,283.76544189453125,297.3907775878906,300.63043212890625,293.1499938964844,293.1499938964844,280.6499938964844,42984.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185396790504456,1.0,0.0,0.0,3.7374775409698486,3.73750376701355,9.32074215143075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.85302734375,0.0,1686.2020263671875,1895.4371337890625,0.0,2642.0458984375,0.927018404006958,1.0,0.0,3.0,1.0,0.0
17911320,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9481351375579834,0.3101811707019806,0.2790676355361938,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8270923495292664,0.2079236954450607,0.1979433894157409,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8624992966651917,0.2374057471752166,0.1667423397302627,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.803954541683197,0.1901812404394149,0.181228756904602,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.7269517779350281,0.1392899602651596,0.6327305436134338,284.84197998046875,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.34100341796875,284.8558654785156,1.0,0.3344908058643341,1.0,1.0,0.0,1.0,-1.7496109008789062,1.7496083974838257,2.4786829726508586e-06,1.3460055589675903,0.830580472946167,0.830580472946167,0.0,53.31333923339844,70.0,48178.66015625,0.0,464.271484375,1.0,280.656982421875,283.84149169921875,297.3562316894531,300.536865234375,293.1499938964844,293.1499938964844,280.95001220703125,43572.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186121582984924,1.0,0.0,0.0,3.604415893554688,3.604440689086914,8.668881719131605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.0390625,0.0,1538.99072265625,1895.4371337890625,0.0,2642.71630859375,0.9016392230987548,1.0,0.0,3.0,1.0,0.0
17911380,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9276670813560486,0.3142828047275543,0.2824368476867676,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8104070425033569,0.208872377872467,0.1988328546285629,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8446760177612305,0.2385729253292083,0.1675156205892563,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7862286567687988,0.1909288018941879,0.1819425225257873,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7105956077575684,0.1389536708593368,0.6313493847846985,285.0369873046875,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3399353027344,285.0338134765625,1.0,0.3401547372341156,1.0,1.0,0.0,1.0,-1.754846215248108,1.7548437118530271,2.492956127753132e-06,1.3500359058380127,0.9807679057121276,0.9807679057121276,0.0,58.26142120361328,58.0,47928.94921875,0.0,482.2834167480469,1.0,280.9429626464844,284.0019226074219,297.2912292480469,300.3695983886719,293.1499938964844,293.1499938964844,280.6499938964844,32759.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807029664516449,1.0,0.0,0.0,3.748392105102539,3.748416423797608,9.375260106025962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.1552734375,0.0,1620.513427734375,1895.4371337890625,0.0,2535.86669921875,0.925051212310791,1.0,0.0,3.0,1.0,0.0
17911440,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9276670813560486,0.3142828047275543,0.2824368476867676,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8104070425033569,0.208872377872467,0.1988328546285629,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8446760177612305,0.2385729253292083,0.1675156205892563,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7862286567687988,0.1909288018941879,0.1819425225257873,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7105956077575684,0.1389536708593368,0.6313493847846985,285.0369873046875,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3399353027344,285.0338134765625,1.0,0.3401547372341156,1.0,1.0,0.0,1.0,-1.754846215248108,1.7548437118530271,2.492956127753132e-06,1.3500359058380127,0.9807679057121276,0.9807679057121276,0.0,58.26142120361328,58.0,47928.94921875,0.0,482.2834167480469,1.0,280.9429626464844,284.0019226074219,297.2912292480469,300.3695983886719,293.1499938964844,293.1499938964844,280.6499938964844,32759.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807029664516449,1.0,0.0,0.0,3.748392105102539,3.748416423797608,9.375260106025962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.1552734375,0.0,1620.513427734375,1895.4371337890625,0.0,2535.86669921875,0.925051212310791,1.0,0.0,3.0,1.0,0.0
17911500,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9281195998191832,0.3160496056079864,0.2842669486999511,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8096439242362976,0.2092307806015014,0.1992996484041214,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8439263105392456,0.2389725148677826,0.1679205745458603,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.785381555557251,0.1912010908126831,0.1823175847530365,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7091245055198669,0.1387516558170318,0.6308338642120361,284.8866577148437,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.338134765625,284.8688659667969,1.0,0.3406619131565094,1.0,1.0,0.0,1.0,-1.7579249143600464,1.7579224109649658,2.501471271898481e-06,1.3524829149246216,0.8889541625976562,0.8889541625976562,0.0,58.72346115112305,58.0,48752.7421875,0.0,485.597412109375,1.0,280.6953125,283.8166198730469,297.3597106933594,300.5959167480469,293.1499938964844,293.1499938964844,280.6499938964844,36087.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143703937530518,1.0,0.0,0.0,3.7491648197174072,3.749189853668213,9.379126026942686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.6435546875,0.0,1646.9915771484375,1895.4371337890625,0.0,2603.4970703125,0.9254003167152404,1.0,0.0,3.0,1.0,0.0
17911560,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9320147037506104,0.3175173103809356,0.2856363356113434,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8115004897117615,0.2094033807516098,0.1995061486959457,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8457789421081543,0.2391397058963775,0.1680781990289688,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7871830463409424,0.1913022547960281,0.1824521869421005,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.710050642490387,0.1384170800447464,0.6294670104980469,284.8646545410156,284.95001220703125,297.53857421875,294.3222351074219,297.5176696777344,297.333740234375,284.8629150390625,1.0,0.3399467170238495,0.9593124985694884,0.9593124985694884,0.2000000029802322,1.0,-1.7585289478302002,1.5792515277862549,0.1792774200439453,1.1744766235351562,0.8455253839492798,0.8455253839492798,0.0,58.21464538574219,46.0,47347.16796875,0.0,484.0641784667969,1.0,280.65692138671875,283.7981262207031,297.3475952148437,300.5168762207031,293.1499938964844,293.1499938964844,280.95001220703125,40424.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168182969093323,1.0,0.0,0.0,3.617756366729736,3.617780923843384,8.733169920560613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.9228515625,0.0,1530.401611328125,1895.4371337890625,0.0,2626.11865234375,0.9009687900543212,1.0,0.0,3.0,1.0,0.0
17911620,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.953201949596405,0.3209541738033294,0.2885070145130157,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.824708104133606,0.2099149078130722,0.1998262554407119,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.8598908185958862,0.2397093474864959,0.1683484762907028,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8009121417999268,0.1916590332984924,0.1826270371675491,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.7204024195671082,0.1378663480281829,0.6262360215187073,284.817626953125,284.95001220703125,297.6188049316406,294.3191223144531,297.4793701171875,297.3291320800781,284.808349609375,1.0,0.3356773555278778,0.8779374957084656,0.8779374957084656,0.6000000238418579,1.0,-1.759010910987854,0.9046882390975952,0.8543227314949036,0.5015175342559814,0.7624034285545349,0.7624034285545349,0.0,54.50864791870117,34.0,39263.13671875,0.0,472.2107543945313,1.0,280.9416198730469,283.7044982910156,297.1916198730469,299.9110412597656,293.1499938964844,293.1499938964844,281.25,44158.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895069718360901,1.0,0.0,0.0,3.39477801322937,3.394801139831543,7.689818062317499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.17822265625,0.0,1324.1002197265625,1895.4371337890625,0.0,2375.902587890625,0.852264404296875,1.0,0.0,3.0,1.0,0.0
17911680,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.953201949596405,0.3209541738033294,0.2885070145130157,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.824708104133606,0.2099149078130722,0.1998262554407119,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.8598908185958862,0.2397093474864959,0.1683484762907028,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8009121417999268,0.1916590332984924,0.1826270371675491,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.7204024195671082,0.1378663480281829,0.6262360215187073,284.817626953125,284.95001220703125,297.6188049316406,294.3191223144531,297.4793701171875,297.3291320800781,284.808349609375,1.0,0.3356773555278778,0.8779374957084656,0.8779374957084656,0.6000000238418579,1.0,-1.759010910987854,0.9046882390975952,0.8543227314949036,0.5015175342559814,0.7624034285545349,0.7624034285545349,0.0,54.50864791870117,34.0,39263.13671875,0.0,472.2107543945313,1.0,280.9416198730469,283.7044982910156,297.1916198730469,299.9110412597656,293.1499938964844,293.1499938964844,281.25,44158.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895069718360901,1.0,0.0,0.0,3.39477801322937,3.394801139831543,7.689818062317499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.17822265625,0.0,1324.1002197265625,1895.4371337890625,0.0,2375.902587890625,0.852264404296875,1.0,0.0,3.0,1.0,0.0
17911740,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9901593327522278,0.3250112533569336,0.2916634678840637,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.854182243347168,0.2107314616441726,0.2002123296260833,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8928821086883545,0.2406578510999679,0.1687040627002716,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8299968242645264,0.1923034936189651,0.1828586012125015,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.744136393070221,0.1375608444213867,0.6231653094291687,284.9555358886719,284.95001220703125,297.6982421875,294.31475830078125,297.490234375,297.3295288085937,284.9543151855469,1.0,0.3288308382034302,0.7965625524520874,0.7965625524520874,1.0,1.0,-1.7602797746658323,0.7695729732513428,0.9907068014144896,0.3662785291671753,0.8297781348228455,0.8297781348228455,0.0,47.84305191040039,25.0,36574.40625,0.0,452.9032287597656,1.0,281.2383117675781,283.8612976074219,297.1084289550781,299.5102844238281,293.1499938964844,293.1499938964844,281.54998779296875,36225.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416911721229553,1.0,0.0,0.0,3.3296377658843994,3.3296587467193604,7.39753943435062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.90869140625,0.0,1206.6429443359375,1895.4371337890625,0.0,1954.01025390625,0.8338930606842041,1.0,0.0,3.0,1.0,0.0
17911800,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9901593327522278,0.3250112533569336,0.2916634678840637,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.854182243347168,0.2107314616441726,0.2002123296260833,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8928821086883545,0.2406578510999679,0.1687040627002716,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8299968242645264,0.1923034936189651,0.1828586012125015,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.744136393070221,0.1375608444213867,0.6231653094291687,284.9555358886719,284.95001220703125,297.6982421875,294.31475830078125,297.490234375,297.3295288085937,284.9543151855469,1.0,0.3288308382034302,0.7965625524520874,0.7965625524520874,1.0,1.0,-1.7602797746658323,0.7695729732513428,0.9907068014144896,0.3662785291671753,0.8297781348228455,0.8297781348228455,0.0,47.84305191040039,25.0,36574.40625,0.0,452.9032287597656,1.0,281.2383117675781,283.8612976074219,297.1084289550781,299.5102844238281,293.1499938964844,293.1499938964844,281.54998779296875,36225.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416911721229553,1.0,0.0,0.0,3.3296377658843994,3.3296587467193604,7.39753943435062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.90869140625,0.0,1206.6429443359375,1895.4371337890625,0.0,1954.01025390625,0.8338930606842041,1.0,0.0,3.0,1.0,0.0
17911860,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.9990000128746032,0.3287052810192108,0.288675844669342,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8691417574882507,0.211440697312355,0.2007279396057129,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.9094260334968568,0.241481214761734,0.1691560745239257,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.8436862826347351,0.1928913593292236,0.1832638531923294,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7558118104934692,0.1375255286693573,0.6223203539848328,285.0857238769531,284.95001220703125,297.7486572265625,294.3114013671875,297.5150451660156,297.3344116210937,285.0842590332031,1.0,0.3236064612865448,0.8100842237472534,0.8100842237472534,1.0,1.0,-1.7446112632751465,0.7626994848251343,0.9819117784500122,0.3641230165958404,0.9459962844848632,0.9459962844848632,0.0,44.94490432739258,25.0,35842.80859375,0.0,437.9865417480469,1.0,281.51324462890625,283.9941711425781,297.1255798339844,299.4141845703125,293.1499938964844,293.1499938964844,281.54998779296875,30555.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177789211273193,1.0,0.0,0.0,3.457195281982422,3.457216501235962,7.975191920195357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.59619140625,0.0,1290.4737548828125,1895.4371337890625,0.0,1753.78564453125,0.8594728112220764,1.0,0.0,3.0,1.0,0.0
17911920,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9990000128746032,0.3323918879032135,0.2732613086700439,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8859096169471741,0.2118576318025589,0.201025441288948,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9293292760849,0.2419515997171402,0.1694222837686538,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8591298460960388,0.1932412236928939,0.1834956109523773,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7694795727729797,0.1375589966773986,0.6218823194503784,285.0561218261719,284.95001220703125,297.7767944335937,294.309326171875,297.5341796875,297.3461303710937,285.0508728027344,1.0,0.3204078078269958,0.8176793456077576,0.8176793456077576,1.0,1.0,-1.7411575317382812,0.7623186111450195,0.9788389205932616,0.3630348443984985,0.9555655121803284,0.9555655121803284,0.0,42.2640495300293,25.0,35817.01171875,0.0,424.3531799316406,1.0,281.53985595703125,283.95916748046875,297.1789245605469,299.4954528808594,293.1499938964844,293.1499938964844,281.25,30368.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119027972221375,1.0,0.0,0.0,3.544180631637573,3.5442025661468506,8.38156267946033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.32080078125,0.0,1377.68212890625,1895.4371337890625,0.0,1705.9241943359375,0.8772128820419312,1.0,0.0,3.0,1.0,0.0
17911980,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9990000128746032,0.3426299095153808,0.2542884051799774,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.9087549448013306,0.2123555988073349,0.2015838474035263,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9553883075714112,0.2424001544713974,0.1698410660028457,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8804152011871338,0.1936083436012268,0.1839142441749572,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.7877214550971985,0.1373231410980224,0.6207590699195862,284.8539123535156,284.95001220703125,297.8544311523437,294.3029479980469,297.5849304199219,297.3751220703125,284.8609619140625,1.0,0.3136681616306305,0.8387961983680725,0.8387961983680725,1.0,1.0,-1.716809630393982,0.7531009316444397,0.9637086987495422,0.3590426743030548,0.8004829287528992,0.8004829287528992,0.0,38.82545852661133,43.0,35781.8125,0.0,400.6108093261719,1.0,281.25885009765625,283.7760314941406,297.31268310546875,299.72198486328125,293.1499938964844,293.1499938964844,281.54998779296875,41522.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201544642448425,1.0,0.0,0.0,3.3876848220825195,3.387707471847534,7.657716878384235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.85205078125,0.0,1298.792724609375,1895.4371337890625,0.0,1773.29248046875,0.8509048223495483,1.0,0.0,3.0,1.0,0.0
17912040,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9990000128746032,0.3426299095153808,0.2542884051799774,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.9087549448013306,0.2123555988073349,0.2015838474035263,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9553883075714112,0.2424001544713974,0.1698410660028457,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8804152011871338,0.1936083436012268,0.1839142441749572,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.7877214550971985,0.1373231410980224,0.6207590699195862,284.8539123535156,284.95001220703125,297.8544311523437,294.3029479980469,297.5849304199219,297.3751220703125,284.8609619140625,1.0,0.3136681616306305,0.8387961983680725,0.8387961983680725,1.0,1.0,-1.716809630393982,0.7531009316444397,0.9637086987495422,0.3590426743030548,0.8004829287528992,0.8004829287528992,0.0,38.82545852661133,43.0,35781.8125,0.0,400.6108093261719,1.0,281.25885009765625,283.7760314941406,297.31268310546875,299.72198486328125,293.1499938964844,293.1499938964844,281.54998779296875,41522.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201544642448425,1.0,0.0,0.0,3.3876848220825195,3.387707471847534,7.657716878384235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.85205078125,0.0,1298.792724609375,1895.4371337890625,0.0,1773.29248046875,0.8509048223495483,1.0,0.0,3.0,1.0,0.0
17912100,297.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.3480792641639709,0.2527932524681091,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.910981059074402,0.2127285450696945,0.2018014341592788,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.957585871219635,0.2428068965673446,0.1699935644865036,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8823346495628357,0.1939038038253784,0.1840695291757583,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.789008378982544,0.1373258829116821,0.6202710270881653,285.0051574707031,284.95001220703125,297.89288330078125,294.2994689941406,297.6117553710937,297.3923034667969,285.0217590332031,1.0,0.3136489987373352,0.84935462474823,0.84935462474823,1.0,1.0,-1.715042233467102,0.7533171772956848,0.9617249965667723,0.3594105541706085,0.8913674354553223,0.8913674354553223,0.0,38.570159912109375,43.0,35176.45703125,0.0,398.86431884765625,1.0,281.4951171875,283.9444885253906,297.2425842285156,299.51434326171875,293.1499938964844,293.1499938964844,281.54998779296875,35009.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711023211479187,1.0,0.0,0.0,3.4155430793762207,3.415564775466919,7.784179274494818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.19873046875,0.0,1280.70068359375,1895.4371337890625,0.0,1698.80859375,0.85545414686203,1.0,0.0,3.0,1.0,0.0
17912160,297.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.3526539206504822,0.2567285001277923,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9069028496742249,0.2132816910743713,0.2022851854562759,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.95337975025177,0.2434340268373489,0.17039455473423,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8786023259162903,0.194366380572319,0.1844719648361206,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7852849364280701,0.1374694854021072,0.6207876801490784,285.0299377441406,284.95001220703125,297.9310607910156,294.2958068847656,297.6360168457031,297.405517578125,285.027099609375,1.0,0.3155689835548401,0.8498521447181702,0.8498521447181702,1.0,1.0,-1.7219241857528689,0.7566983103752136,0.9652258157730104,0.3612331449985504,0.9337158203125,0.9337158203125,0.0,39.2781867980957,61.0,35424.4609375,0.0,404.85546875,1.0,281.5409240722656,283.93328857421875,297.251220703125,299.5682678222656,293.1499938964844,293.1499938964844,281.25,31787.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067683339118958,1.0,0.0,0.0,3.5424790382385254,3.542501211166382,8.373515925086394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.7041015625,0.0,1386.2132568359375,1895.4371337890625,0.0,1664.5716552734375,0.8781275153160095,1.0,0.0,3.0,1.0,0.0
17912220,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.3566491603851318,0.2774760723114013,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8844043612480164,0.2138580828905105,0.2031132578849792,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9271858930587769,0.2439743876457214,0.1710191369056701,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8573680520057678,0.1948125511407852,0.1851641237735748,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7653858661651611,0.1373346894979477,0.6214815378189087,284.8813781738281,284.95001220703125,298.00360107421875,294.288330078125,297.6663513183594,297.4023132324219,284.8908386230469,1.0,0.3238103687763214,0.8508073687553406,0.8508073687553406,1.0,1.0,-1.750232815742493,0.7702094316482544,0.9800233840942384,0.3686512112617492,0.818914532661438,0.818914532661438,0.0,43.139793395996094,61.0,36257.0703125,0.0,432.7916564941406,1.0,281.2594909667969,283.7864990234375,297.3329162597656,299.7648010253906,293.1499938964844,293.1499938964844,281.25,40180.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200987339019775,1.0,0.0,0.0,3.4187943935394287,3.418817043304444,7.799006311870471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.71240234375,0.0,1320.1312255859375,1895.4371337890625,0.0,1772.8338623046875,0.8571001291275024,1.0,0.0,3.0,1.0,0.0
17912280,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.3566921353340149,0.2786866128444671,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8831272125244141,0.2138788104057312,0.203137919306755,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.925648033618927,0.24399334192276,0.1710351258516311,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8561781048774719,0.194827988743782,0.1851841062307357,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7642709612846375,0.1373209357261657,0.621463418006897,284.8865051269531,284.95001220703125,298.0066223144531,294.2880249023437,297.6672058105469,297.40142822265625,284.8960266113281,1.0,0.324266642332077,0.8508471846580505,0.8508471846580505,1.0,1.0,-1.7517368793487549,0.7709265947341919,0.980810284614563,0.3690459728240967,0.8205915689468384,0.8205915689468384,0.0,43.37193298339844,79.0,36275.70703125,0.0,434.3800964355469,1.0,281.2582397460937,283.79119873046875,297.3308410644531,299.76123046875,293.1499938964844,293.1499938964844,281.54998779296875,40060.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720270574092865,1.0,0.0,0.0,3.4133479595184326,3.413370609283448,7.774177674946259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.52685546875,0.0,1313.889404296875,1895.4371337890625,0.0,1774.248291015625,0.856086015701294,1.0,0.0,3.0,1.0,0.0
17912340,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.9990000128746032,0.3557852804660797,0.3143965601921081,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8498066067695618,0.2148704528808593,0.204156681895256,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8876585364341736,0.2450699210166931,0.1718147695064544,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8253558874130249,0.1956482380628585,0.1860549747943878,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.7354159355163574,0.1371510326862335,0.6216663122177124,285.0826721191406,284.95001220703125,298.0810546875,294.27978515625,297.6827392578125,297.3694152832031,285.0814819335937,1.0,0.3381619155406952,0.8518422245979309,0.8518422245979309,1.0,1.0,-1.7980538606643677,0.7930164933204651,1.0050374269485474,0.3812133371829986,0.9955980181694032,0.9955980181694032,0.0,50.66999816894531,82.0,36603.703125,0.0,485.0028381347656,1.0,281.5416564941406,283.9527893066406,297.2649230957031,299.6436462402344,293.1499938964844,293.1499938964844,281.25,30361.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126076221466064,1.0,0.0,0.0,3.6315274238586426,3.631550312042236,8.799783017821028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.91455078125,0.0,1470.7359619140625,1895.4371337890625,0.0,1711.635009765625,0.8971953392028809,1.0,0.0,3.0,1.0,0.0
17912400,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.9990000128746032,0.3557852804660797,0.3143965601921081,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8498066067695618,0.2148704528808593,0.204156681895256,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8876585364341736,0.2450699210166931,0.1718147695064544,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8253558874130249,0.1956482380628585,0.1860549747943878,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.7354159355163574,0.1371510326862335,0.6216663122177124,285.0826721191406,284.95001220703125,298.0810546875,294.27978515625,297.6827392578125,297.3694152832031,285.0814819335937,1.0,0.3381619155406952,0.8518422245979309,0.8518422245979309,1.0,1.0,-1.7980538606643677,0.7930164933204651,1.0050374269485474,0.3812133371829986,0.9955980181694032,0.9955980181694032,0.0,50.66999816894531,82.0,36603.703125,0.0,485.0028381347656,1.0,281.5416564941406,283.9527893066406,297.2649230957031,299.6436462402344,293.1499938964844,293.1499938964844,281.25,30361.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126076221466064,1.0,0.0,0.0,3.6315274238586426,3.631550312042236,8.799783017821028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.91455078125,0.0,1470.7359619140625,1895.4371337890625,0.0,1711.635009765625,0.8971953392028809,1.0,0.0,3.0,1.0,0.0
17912460,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9632211327552797,0.3536463677883148,0.3188008069992065,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8133941292762756,0.2152680158615112,0.2051624953746795,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8472282886505127,0.245348110795021,0.1725261062383651,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7881169319152832,0.1959211528301239,0.1869250535964965,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7015178799629211,0.1363503187894821,0.6209218502044678,284.8722839355469,284.95001220703125,298.1543273925781,294.271240234375,297.6927490234375,297.32891845703125,284.874755859375,1.0,0.3486698865890503,0.8514924049377441,0.8514924049377441,1.0,1.0,-1.805842995643616,0.796603798866272,1.0092391967773438,0.383541852235794,0.8599532246589661,0.8599532246589661,0.0,60.6420783996582,70.0,37371.23046875,0.0,520.560546875,1.0,281.2569274902344,283.7305603027344,297.3370666503906,299.8500366210937,293.1499938964844,293.1499938964844,281.54998779296875,38191.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310286164283752,1.0,0.0,0.0,3.606208324432373,3.6062324047088623,8.677506002641167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.5,0.0,1501.1888427734375,1895.4371337890625,0.0,1863.6956787109373,0.8961417078971863,1.0,0.0,3.0,1.0,0.0
17912520,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9632211327552797,0.3536463677883148,0.3188008069992065,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8133941292762756,0.2152680158615112,0.2051624953746795,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8472282886505127,0.245348110795021,0.1725261062383651,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7881169319152832,0.1959211528301239,0.1869250535964965,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7015178799629211,0.1363503187894821,0.6209218502044678,284.8722839355469,284.95001220703125,298.1543273925781,294.271240234375,297.6927490234375,297.32891845703125,284.874755859375,1.0,0.3486698865890503,0.8514924049377441,0.8514924049377441,1.0,1.0,-1.805842995643616,0.796603798866272,1.0092391967773438,0.383541852235794,0.8599532246589661,0.8599532246589661,0.0,60.6420783996582,70.0,37371.23046875,0.0,520.560546875,1.0,281.2569274902344,283.7305603027344,297.3370666503906,299.8500366210937,293.1499938964844,293.1499938964844,281.54998779296875,38191.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310286164283752,1.0,0.0,0.0,3.606208324432373,3.6062324047088623,8.677506002641167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.5,0.0,1501.1888427734375,1895.4371337890625,0.0,1863.6956787109373,0.8961417078971863,1.0,0.0,3.0,1.0,0.0
17912580,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9511495232582092,0.3564161956310272,0.3204784691333771,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8031268119812012,0.215893417596817,0.2057193219661712,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8369144797325134,0.2459567636251449,0.1728887259960174,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7778147459030151,0.1963962018489837,0.1873539686203003,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.6902542114257812,0.1356967538595199,0.617986261844635,285.0390930175781,284.95001220703125,298.226318359375,294.2625427246094,297.7201538085937,297.3207092285156,285.03662109375,1.0,0.3513523638248443,0.8511425256729126,0.8511425256729126,1.0,1.0,-1.805694341659546,0.7965158820152283,1.0091784000396729,0.3834166228771209,0.9949511885643004,0.9949511885643004,0.0,63.95924758911133,58.0,36750.65234375,0.0,530.7344970703125,1.0,281.5420837402344,283.8917541503906,297.23980712890625,299.6505126953125,293.1499938964844,293.1499938964844,281.25,32033.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216903567314148,1.0,0.0,0.0,3.7415637969970703,3.741588115692138,9.341134159512876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.6875,0.0,1607.0218505859375,1895.4371337890625,0.0,1785.951904296875,0.9230335354804992,1.0,0.0,3.0,1.0,0.0
