time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912640,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9511495232582092,0.3564161956310272,0.3204784691333771,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8031268119812012,0.215893417596817,0.2057193219661712,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8369144797325134,0.2459567636251449,0.1728887259960174,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7778147459030151,0.1963962018489837,0.1873539686203003,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.6902542114257812,0.1356967538595199,0.617986261844635,285.0390930175781,284.95001220703125,298.226318359375,294.2625427246094,297.7201538085937,297.3207092285156,285.03662109375,1.0,0.3513523638248443,0.8511425256729126,0.8511425256729126,1.0,1.0,-1.805694341659546,0.7965158820152283,1.0091784000396729,0.3834166228771209,0.9949511885643004,0.9949511885643004,0.0,63.95924758911133,58.0,36750.65234375,0.0,530.7344970703125,1.0,281.5420837402344,283.8917541503906,297.23980712890625,299.6505126953125,293.1499938964844,293.1499938964844,281.25,32033.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216903567314148,1.0,0.0,0.0,3.7415637969970703,3.741588115692138,9.341134159512876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.6875,0.0,1607.0218505859375,1895.4371337890625,0.0,1785.951904296875,0.9230335354804992,1.0,0.0,3.0,1.0,0.0
17912700,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9550231099128724,0.3578707277774811,0.3219380974769592,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8053635358810425,0.2161328941583633,0.2060240358114242,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8389908075332642,0.2461425960063934,0.1731042563915252,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7799080610275269,0.196570336818695,0.1875874251127243,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6913778185844421,0.1353805065155029,0.6166989803314209,284.8851928710937,284.95001220703125,298.2618408203125,294.2582397460937,297.734375,297.318115234375,284.86572265625,1.0,0.3508245646953583,0.8509675860404968,0.8509675860404968,1.0,1.0,-1.8068081140518188,0.7970268726348877,1.0097812414169312,0.3837012946605682,0.9011536836624146,0.9011536836624146,0.0,63.424617767333984,58.0,37557.58984375,0.0,529.8298950195312,1.0,281.294921875,283.7004699707031,297.3075256347656,299.8625793457031,293.1499938964844,293.1499938964844,281.25,35241.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303629517555237,1.0,0.0,0.0,3.756948471069336,3.7569732666015625,9.418109812031616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.7548828125,0.0,1649.6026611328125,1895.4371337890625,0.0,1858.1103515625,0.9267271161079408,1.0,0.0,3.0,1.0,0.0
17912760,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.9615190029144288,0.3590374886989593,0.3229951560497284,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8097631931304932,0.2161862701177597,0.2060833424329757,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8431961536407471,0.2460918128490448,0.173086017370224,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.784175455570221,0.1965734958648681,0.1875947266817093,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6945080161094666,0.1349475681781768,0.6146949529647827,284.85064697265625,284.95001220703125,298.2970275878906,294.2539367675781,297.7471618652344,297.31317138671875,284.85601806640625,1.0,0.3492536246776581,0.8511009216308594,0.8511009216308594,1.0,1.0,-1.805731415748596,0.7965229749679565,1.0092084407806396,0.3834381699562073,0.8458768129348755,0.8458768129348755,0.0,62.08786010742188,46.0,37216.66796875,0.0,525.0048217773438,1.0,281.2568054199219,283.7053527832031,297.2928161621094,299.7976379394531,293.1499938964844,293.1499938964844,281.54998779296875,40458.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341973781585693,1.0,0.0,0.0,3.6244945526123047,3.624519109725952,8.765731536186649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.34912109375,0.0,1538.10009765625,1895.4371337890625,0.0,1890.368896484375,0.9021088480949402,1.0,0.0,3.0,1.0,0.0
17912820,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9856464862823486,0.3629793524742126,0.3258967697620392,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8282896876335144,0.2169485837221145,0.2063929140567779,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8628533482551575,0.2468416690826416,0.1732666045427322,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8034960627555847,0.1971798688173294,0.1877733618021011,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7104411721229553,0.1345492601394653,0.6112013459205627,285.0359802246094,284.95001220703125,298.3663635253906,294.2455444335937,297.7788391113281,297.3147888183594,285.0332336425781,1.0,0.3438689112663269,0.8513675928115845,0.8513675928115845,1.0,1.0,-1.805819392204285,0.7966060042381287,1.0092133283615112,0.3834259510040283,0.9863601326942444,0.9863601326942444,0.0,56.79179763793945,34.0,36601.5390625,0.0,508.7817993164063,1.0,281.5429382324219,283.88104248046875,297.2059020996094,299.6037292480469,293.1499938964844,293.1499938964844,281.25,32469.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213940620422363,1.0,0.0,0.0,3.745272397994995,3.745296716690064,9.359660566587992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.8271484375,0.0,1614.66064453125,1895.4371337890625,0.0,1783.506591796875,0.9242190718650818,1.0,0.0,3.0,1.0,0.0
17912880,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9856464862823486,0.3629793524742126,0.3258967697620392,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8282896876335144,0.2169485837221145,0.2063929140567779,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8628533482551575,0.2468416690826416,0.1732666045427322,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8034960627555847,0.1971798688173294,0.1877733618021011,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7104411721229553,0.1345492601394653,0.6112013459205627,285.0359802246094,284.95001220703125,298.3663635253906,294.2455444335937,297.7788391113281,297.3147888183594,285.0332336425781,1.0,0.3438689112663269,0.8513675928115845,0.8513675928115845,1.0,1.0,-1.805819392204285,0.7966060042381287,1.0092133283615112,0.3834259510040283,0.9863601326942444,0.9863601326942444,0.0,56.79179763793945,34.0,36601.5390625,0.0,508.7817993164063,1.0,281.5429382324219,283.88104248046875,297.2059020996094,299.6037292480469,293.1499938964844,293.1499938964844,281.25,32469.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213940620422363,1.0,0.0,0.0,3.745272397994995,3.745296716690064,9.359660566587992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.8271484375,0.0,1614.66064453125,1895.4371337890625,0.0,1783.506591796875,0.9242190718650818,1.0,0.0,3.0,1.0,0.0
17912940,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.9990000128746032,0.3673538267612457,0.3226281404495239,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.8462565541267395,0.2173350155353546,0.2067843377590179,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8827525973320007,0.2470538914203643,0.1734779477119445,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8214438557624817,0.1974461674690246,0.1880362927913665,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.7247393131256104,0.1339769512414932,0.608417809009552,284.84210205078125,284.95001220703125,298.4342346191406,294.237548828125,297.8087158203125,297.3155212402344,284.8424987792969,1.0,0.3355165719985962,0.8516342639923096,0.8516342639923096,1.0,1.0,-1.7808183431625366,0.7848438620567322,0.9959744215011596,0.3765652477741241,0.8316864967346191,0.8316864967346191,0.0,51.83441925048828,25.0,36666.81640625,0.0,482.6687622070313,1.0,281.2567443847656,283.689208984375,297.26959228515625,299.7543334960937,293.1499938964844,293.1499938964844,281.54998779296875,41324.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328366637229919,1.0,0.0,0.0,3.6004271507263184,3.6004514694213867,8.649705591778911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.27685546875,0.0,1518.0126953125,1895.4371337890625,0.0,1878.8970947265625,0.8973167538642883,1.0,0.0,3.0,1.0,0.0
17913000,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.9990000128746032,0.3673538267612457,0.3226281404495239,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.8462565541267395,0.2173350155353546,0.2067843377590179,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8827525973320007,0.2470538914203643,0.1734779477119445,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8214438557624817,0.1974461674690246,0.1880362927913665,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.7247393131256104,0.1339769512414932,0.608417809009552,284.84210205078125,284.95001220703125,298.4342346191406,294.237548828125,297.8087158203125,297.3155212402344,284.8424987792969,1.0,0.3355165719985962,0.8516342639923096,0.8516342639923096,1.0,1.0,-1.7808183431625366,0.7848438620567322,0.9959744215011596,0.3765652477741241,0.8316864967346191,0.8316864967346191,0.0,51.83441925048828,25.0,36666.81640625,0.0,482.6687622070313,1.0,281.2567443847656,283.689208984375,297.26959228515625,299.7543334960937,293.1499938964844,293.1499938964844,281.54998779296875,41324.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328366637229919,1.0,0.0,0.0,3.6004271507263184,3.6004514694213867,8.649705591778911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.27685546875,0.0,1518.0126953125,1895.4371337890625,0.0,1878.8970947265625,0.8973167538642883,1.0,0.0,3.0,1.0,0.0
17913060,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.3774853348731994,0.2898781895637512,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8771284222602844,0.2181245684623718,0.2071053981781005,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9169986844062804,0.2477895319461822,0.1736427396535873,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8497897386550903,0.1980779021978378,0.1882237643003463,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.748229444026947,0.1337972730398178,0.60565185546875,285.0040588378906,284.95001220703125,298.5006408691406,294.23016357421875,297.85699462890625,297.349853515625,285.0000915527344,1.0,0.3257742524147033,0.8523108959197998,0.8523108959197998,1.0,1.0,-1.757778882980347,0.7738469839096069,0.9839318990707396,0.3710336983203888,0.9451566338539124,0.9451566338539124,0.0,45.39895248413086,28.0,35664.31640625,0.0,444.0502624511719,1.0,281.5418395996094,283.85675048828125,297.1781005859375,299.5304260253906,293.1499938964844,293.1499938964844,281.25,33440.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717483401298523,1.0,0.0,0.0,3.686139583587648,3.6861634254455566,9.066440611604776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.54443359375,0.0,1554.411376953125,1895.4371337890625,0.0,1751.365234375,0.9116535186767578,1.0,0.0,3.0,1.0,0.0
17913120,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.3774853348731994,0.2898781895637512,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8771284222602844,0.2181245684623718,0.2071053981781005,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9169986844062804,0.2477895319461822,0.1736427396535873,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8497897386550903,0.1980779021978378,0.1882237643003463,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.748229444026947,0.1337972730398178,0.60565185546875,285.0040588378906,284.95001220703125,298.5006408691406,294.23016357421875,297.85699462890625,297.349853515625,285.0000915527344,1.0,0.3257742524147033,0.8523108959197998,0.8523108959197998,1.0,1.0,-1.757778882980347,0.7738469839096069,0.9839318990707396,0.3710336983203888,0.9451566338539124,0.9451566338539124,0.0,45.39895248413086,28.0,35664.31640625,0.0,444.0502624511719,1.0,281.5418395996094,283.85675048828125,297.1781005859375,299.5304260253906,293.1499938964844,293.1499938964844,281.25,33440.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717483401298523,1.0,0.0,0.0,3.686139583587648,3.6861634254455566,9.066440611604776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.54443359375,0.0,1554.411376953125,1895.4371337890625,0.0,1751.365234375,0.9116535186767578,1.0,0.0,3.0,1.0,0.0
17913180,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.9990000128746032,0.3896718621253967,0.2706659734249115,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8985968828201294,0.2185654193162918,0.2075412273406982,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.942104995250702,0.2480221539735794,0.1738564074039459,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.8696423768997192,0.1983924657106399,0.1885284036397934,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.764677107334137,0.1336353421211242,0.6045429706573486,284.8438720703125,284.95001220703125,298.5654602050781,294.2235717773437,297.9100036621094,297.3943786621094,284.8541564941406,1.0,0.3191427588462829,0.85298752784729,0.85298752784729,1.0,1.0,-1.734515905380249,0.7629241943359375,0.9715917110443116,0.3648597300052643,0.794745683670044,0.794745683670044,0.0,41.69801330566406,31.0,35475.734375,0.0,419.2429809570313,1.0,281.2575378417969,283.7247314453125,297.2332458496094,299.6357727050781,293.1499938964844,293.1499938964844,281.54998779296875,43899.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243466377258301,1.0,0.0,0.0,3.423461675643921,3.423485040664673,7.820315204298822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.18896484375,0.0,1350.8734130859375,1895.4371337890625,0.0,1807.931884765625,0.8613680005073547,1.0,0.0,3.0,1.0,0.0
17913240,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.9990000128746032,0.3896718621253967,0.2706659734249115,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8985968828201294,0.2185654193162918,0.2075412273406982,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.942104995250702,0.2480221539735794,0.1738564074039459,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.8696423768997192,0.1983924657106399,0.1885284036397934,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.764677107334137,0.1336353421211242,0.6045429706573486,284.8438720703125,284.95001220703125,298.5654602050781,294.2235717773437,297.9100036621094,297.3943786621094,284.8541564941406,1.0,0.3191427588462829,0.85298752784729,0.85298752784729,1.0,1.0,-1.734515905380249,0.7629241943359375,0.9715917110443116,0.3648597300052643,0.794745683670044,0.794745683670044,0.0,41.69801330566406,31.0,35475.734375,0.0,419.2429809570313,1.0,281.2575378417969,283.7247314453125,297.2332458496094,299.6357727050781,293.1499938964844,293.1499938964844,281.54998779296875,43899.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243466377258301,1.0,0.0,0.0,3.423461675643921,3.423485040664673,7.820315204298822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.18896484375,0.0,1350.8734130859375,1895.4371337890625,0.0,1807.931884765625,0.8613680005073547,1.0,0.0,3.0,1.0,0.0
17913300,297.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.3959554731845855,0.2638451755046844,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.906879723072052,0.2189588397741317,0.2077362835407257,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.951269268989563,0.2483696192502975,0.1739379167556762,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8773449063301086,0.198703795671463,0.1886589080095291,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7710603475570679,0.1337007731199264,0.604180097579956,285.00177001953125,284.95001220703125,298.5972900390625,294.2206115722656,297.9366455078125,297.41717529296875,285.0169372558594,1.0,0.3168045878410339,0.8533258438110352,0.8533258438110352,1.0,1.0,-1.726375699043274,0.7591156363487244,0.9672600626945496,0.3627053499221802,0.8887930512428284,0.8887930512428284,0.0,40.44456100463867,31.0,34793.8125,0.0,410.8298645019531,1.0,281.4958801269531,283.8949279785156,297.1519470214844,299.4082336425781,293.1499938964844,293.1499938964844,281.54998779296875,35894.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133381366729736,1.0,0.0,0.0,3.4500181674957275,3.450040340423584,7.942113597891876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.19970703125,0.0,1321.1099853515625,1895.4371337890625,0.0,1717.5628662109375,0.8639866709709167,1.0,0.0,3.0,1.0,0.0
17913360,297.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.4023208320140838,0.2577879428863525,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9152818322181702,0.2195163667201995,0.2081752568483352,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9596511125564576,0.2489113509654998,0.1742470264434814,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8847178816795349,0.1991653591394424,0.1890116184949875,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7772273421287537,0.133904755115509,0.604690670967102,285.01824951171875,284.95001220703125,298.6286926269531,294.2179260253906,297.9632263183594,297.4400939941406,285.0145874023437,1.0,0.3150614500045776,0.8538804054260254,0.8538804054260254,1.0,1.0,-1.721034288406372,0.7566478848457336,0.9643864631652832,0.3613110780715942,0.9231606125831604,0.9231606125831604,0.0,39.41307830810547,49.0,34834.2890625,0.0,404.7374267578125,1.0,281.5408935546875,283.8813171386719,297.1576232910156,299.44683837890625,293.1499938964844,293.1499938964844,281.25,32708.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072725296020508,1.0,0.0,0.0,3.5610814094543457,3.5611040592193604,8.461689731120714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.10107421875,0.0,1412.447998046875,1895.4371337890625,0.0,1668.6124267578125,0.8830035328865051,1.0,0.0,3.0,1.0,0.0
17913420,297.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.4113007485866546,0.2650600373744964,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9072439670562744,0.2200967222452163,0.2089169025421142,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9511685967445374,0.2492712885141372,0.1746814101934433,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8774832487106323,0.1996045708656311,0.1896081864833831,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7705705165863037,0.1339899003505706,0.6057931184768677,284.8732604980469,284.95001220703125,298.6875,294.2136535644531,298.0035705566406,297.46551513671875,284.884033203125,1.0,0.3187716603279114,0.8549399375915527,0.8549399375915527,1.0,1.0,-1.7331982851028442,0.762548565864563,0.9706497192382812,0.3644092082977295,0.8025444746017456,0.8025444746017456,0.0,40.7719955444336,49.0,35320.6875,0.0,415.7483825683594,1.0,281.2597351074219,283.7505187988281,297.2386169433594,299.6163635253906,293.1499938964844,293.1499938964844,281.25,41748.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167150378227234,1.0,0.0,0.0,3.376871109008789,3.376893758773804,7.608907139911025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.5380859375,0.0,1289.7904052734375,1895.4371337890625,0.0,1745.0787353515625,0.8494132161140442,1.0,0.0,3.0,1.0,0.0
17913480,297.6806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.4115886390209198,0.2659046649932861,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9062513709068298,0.2201227098703384,0.2089419066905975,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9500836730003356,0.2492869943380355,0.1746914237737655,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8765726685523987,0.199623703956604,0.1896273344755172,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7697586417198181,0.1339882761240005,0.6058093905448914,284.8798522949219,284.95001220703125,298.6902160644531,294.2134704589844,298.00494384765625,297.4658203125,284.890380859375,1.0,0.319100558757782,0.8549894690513611,0.8549894690513611,1.0,1.0,-1.7342966794967651,0.7630742788314819,0.9712224006652832,0.3646967113018036,0.8048450350761414,0.8048450350761414,0.0,40.927581787109375,67.0,35336.7734375,0.0,416.846435546875,1.0,281.2584533691406,283.75634765625,297.23638916015625,299.61187744140625,293.1499938964844,293.1499938964844,281.54998779296875,41491.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167156338691711,1.0,0.0,0.0,3.3701086044311523,3.370131015777588,7.578461804769177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.97119140625,0.0,1281.436767578125,1895.4371337890625,0.0,1745.0838623046875,0.8480774760246277,1.0,0.0,3.0,1.0,0.0
17913540,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9990000128746032,0.4160311818122864,0.2917399108409881,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.879275381565094,0.2211846262216568,0.2099415510892868,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9181400537490844,0.2502437233924866,0.175324946641922,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8512675762176514,0.2004861533641815,0.1904560178518295,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.747245192527771,0.134134829044342,0.6070262789726257,285.0682373046875,284.95001220703125,298.75,294.2104187011719,298.02752685546875,297.4575500488281,285.0671691894531,1.0,0.3294386863708496,0.8560985326766968,0.8560985326766968,1.0,1.0,-1.7697207927703855,0.7799900770187378,0.989730715751648,0.3739873468875885,0.9693692326545716,0.9693692326545716,0.0,45.96388244628906,85.0,35545.01171875,0.0,453.0157775878906,1.0,281.5405578613281,283.91192626953125,297.1803283691406,299.4935302734375,293.1499938964844,293.1499938964844,281.25,30752.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057874202728271,1.0,0.0,0.0,3.584475040435791,3.5844974517822266,8.57322845604358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.3603515625,0.0,1422.926025390625,1895.4371337890625,0.0,1656.722412109375,0.886767566204071,1.0,0.0,3.0,1.0,0.0
17913600,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9990000128746032,0.4160311818122864,0.2917399108409881,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.879275381565094,0.2211846262216568,0.2099415510892868,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9181400537490844,0.2502437233924866,0.175324946641922,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8512675762176514,0.2004861533641815,0.1904560178518295,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.747245192527771,0.134134829044342,0.6070262789726257,285.0682373046875,284.95001220703125,298.75,294.2104187011719,298.02752685546875,297.4575500488281,285.0671691894531,1.0,0.3294386863708496,0.8560985326766968,0.8560985326766968,1.0,1.0,-1.7697207927703855,0.7799900770187378,0.989730715751648,0.3739873468875885,0.9693692326545716,0.9693692326545716,0.0,45.96388244628906,85.0,35545.01171875,0.0,453.0157775878906,1.0,281.5405578613281,283.91192626953125,297.1803283691406,299.4935302734375,293.1499938964844,293.1499938964844,281.25,30752.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057874202728271,1.0,0.0,0.0,3.584475040435791,3.5844974517822266,8.57322845604358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.3603515625,0.0,1422.926025390625,1895.4371337890625,0.0,1656.722412109375,0.886767566204071,1.0,0.0,3.0,1.0,0.0
17913660,297.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.414560467004776,0.3297944068908691,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8459882140159607,0.2221242785453796,0.2111677229404449,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8806062936782837,0.2508834600448608,0.1760693490505218,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.820507287979126,0.2012619525194168,0.1915133744478225,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7197293639183044,0.1340460479259491,0.6082876920700073,284.9063720703125,284.95001220703125,298.80712890625,294.206787109375,298.029541015625,297.41375732421875,284.9125671386719,1.0,0.3446003496646881,0.8562145829200745,0.8562145829200745,1.0,1.0,-1.820556282997132,0.8041725754737854,1.0163837671279907,0.387312650680542,0.8682147860527039,0.8682147860527039,0.0,54.111087799072266,103.0,36984.73046875,0.0,510.1616821289063,1.0,281.2573547363281,283.7315368652344,297.2720031738281,299.7364807128906,293.1499938964844,293.1499938964844,281.54998779296875,37330.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236703634262085,1.0,0.0,0.0,3.5665132999420166,3.566536664962769,8.487523359690385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.36865234375,0.0,1451.9781494140625,1895.4371337890625,0.0,1802.32568359375,0.8873952031135559,1.0,0.0,3.0,1.0,0.0
17913720,297.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.414560467004776,0.3297944068908691,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8459882140159607,0.2221242785453796,0.2111677229404449,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8806062936782837,0.2508834600448608,0.1760693490505218,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.820507287979126,0.2012619525194168,0.1915133744478225,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7197293639183044,0.1340460479259491,0.6082876920700073,284.9063720703125,284.95001220703125,298.80712890625,294.206787109375,298.029541015625,297.41375732421875,284.9125671386719,1.0,0.3446003496646881,0.8562145829200745,0.8562145829200745,1.0,1.0,-1.820556282997132,0.8041725754737854,1.0163837671279907,0.387312650680542,0.8682147860527039,0.8682147860527039,0.0,54.111087799072266,103.0,36984.73046875,0.0,510.1616821289063,1.0,281.2573547363281,283.7315368652344,297.2720031738281,299.7364807128906,293.1499938964844,293.1499938964844,281.54998779296875,37330.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236703634262085,1.0,0.0,0.0,3.5665132999420166,3.566536664962769,8.487523359690385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.36865234375,0.0,1451.9781494140625,1895.4371337890625,0.0,1802.32568359375,0.8873952031135559,1.0,0.0,3.0,1.0,0.0
17913780,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.9954740405082704,0.4098864495754242,0.3702149987220764,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.8131429553031921,0.2238681614398956,0.2129389196634292,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8441362977027893,0.2524078786373138,0.1771939396858215,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7866021394729614,0.2028008997440338,0.1931091398000717,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.6880125403404236,0.13433338701725,0.6107539534568787,285.1197204589844,284.95001220703125,298.8609313964844,294.20074462890625,298.0229797363281,297.356201171875,285.12164306640625,1.0,0.3631177544593811,0.8563306331634521,0.8563306331634521,1.0,1.0,-1.8786892890930176,0.8318163156509399,1.0468729734420776,0.4028838276863098,1.0,1.0,0.0,65.41839599609375,91.0,37311.28125,0.0,585.1929321289062,1.0,281.54266357421875,283.9215087890625,297.20379638671875,299.6261901855469,293.1499938964844,293.1499938964844,281.25,31622.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197335362434387,1.0,0.0,0.0,3.747656345367432,3.7476806640625,9.371580063088912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.435546875,0.0,1610.9234619140625,1895.4371337890625,0.0,1769.82958984375,0.9237701296806335,1.0,0.0,3.0,1.0,0.0
17913840,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.9954740405082704,0.4098864495754242,0.3702149987220764,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.8131429553031921,0.2238681614398956,0.2129389196634292,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8441362977027893,0.2524078786373138,0.1771939396858215,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7866021394729614,0.2028008997440338,0.1931091398000717,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.6880125403404236,0.13433338701725,0.6107539534568787,285.1197204589844,284.95001220703125,298.8609313964844,294.20074462890625,298.0229797363281,297.356201171875,285.12164306640625,1.0,0.3631177544593811,0.8563306331634521,0.8563306331634521,1.0,1.0,-1.8786892890930176,0.8318163156509399,1.0468729734420776,0.4028838276863098,1.0,1.0,0.0,65.41839599609375,91.0,37311.28125,0.0,585.1929321289062,1.0,281.54266357421875,283.9215087890625,297.20379638671875,299.6261901855469,293.1499938964844,293.1499938964844,281.25,31622.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197335362434387,1.0,0.0,0.0,3.747656345367432,3.7476806640625,9.371580063088912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.435546875,0.0,1610.9234619140625,1895.4371337890625,0.0,1769.82958984375,0.9237701296806335,1.0,0.0,3.0,1.0,0.0
17913900,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.977469563484192,0.4086047410964966,0.3685900568962097,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.797845721244812,0.2247052490711212,0.2140505462884903,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8290704488754272,0.2530719637870788,0.1779278963804245,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7716610431671143,0.2035437524318695,0.1941220462322235,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.6738436818122864,0.1344451755285263,0.612589955329895,284.9722900390625,284.95001220703125,298.8866271972656,294.19683837890625,298.0228271484375,297.3350524902344,284.9513244628906,1.0,0.3680296540260315,0.8563886880874634,0.8563886880874634,1.0,1.0,-1.8811651468276973,0.8329867124557495,1.0481784343719482,0.40360227227211,0.976643204689026,0.976643204689026,0.0,71.00798797607422,91.0,38313.98046875,0.0,605.2405395507812,1.0,281.2949523925781,283.7256774902344,297.2781677246094,299.86767578125,293.1499938964844,293.1499938964844,281.25,32804.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319985628128052,1.0,0.0,0.0,3.800916910171509,3.800941705703736,9.639844620323856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.75537109375,0.0,1682.7410888671875,1895.4371337890625,0.0,1871.844970703125,0.9365124702453612,1.0,0.0,3.0,1.0,0.0
17913960,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.967534840106964,0.4085962474346161,0.3681275248527527,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7904404401779175,0.2253296375274658,0.2148375660181045,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8217655420303345,0.2534384727478027,0.1783526539802551,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7646687626838684,0.2040952444076538,0.1948328763246536,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6668972373008728,0.1344637125730514,0.6133859753608704,284.8990173339844,284.95001220703125,298.9115600585937,294.1924133300781,298.0276794433594,297.3236083984375,284.8985595703125,1.0,0.3710284829139709,0.8559198379516602,0.8559198379516602,1.0,1.0,-1.8838748931884768,0.8342373967170715,1.0496374368667605,0.4042880833148956,0.918839156627655,0.918839156627655,0.0,74.10753631591797,79.0,38256.14453125,0.0,617.1468505859375,1.0,281.25634765625,283.6783752441406,297.26568603515625,299.8296203613281,293.1499938964844,293.1499938964844,280.95001220703125,36220.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394123673439026,1.0,0.0,0.0,3.775179386138916,3.775204658508301,9.50973685576173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.5,0.0,1678.652587890625,1895.4371337890625,0.0,1934.575927734375,0.9327322244644164,1.0,0.0,3.0,1.0,0.0
17914020,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.9649399518966676,0.410575807094574,0.3693640232086181,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7888557314872742,0.2265807837247848,0.2160284519195556,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8195617198944092,0.2541470527648926,0.1788526326417923,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7631555199623108,0.2052006423473358,0.1958899796009063,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.6645237803459167,0.1346372365951538,0.614073634147644,284.83697509765625,284.95001220703125,298.959228515625,294.1820373535156,298.0447082519531,297.3157958984375,284.8499450683594,1.0,0.3725917935371399,0.8549821972846985,0.8549821972846985,1.0,1.0,-1.889484167098999,0.8368288278579712,1.0526553392410278,0.4056812822818756,0.7919057011604309,0.7919057011604309,0.0,75.4090576171875,67.0,38295.90234375,0.0,625.4454345703125,1.0,280.9578552246094,283.6373596191406,297.2220458984375,299.8060302734375,293.1499938964844,293.1499938964844,281.25,45121.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512744069099426,1.0,0.0,0.0,3.4032976627349854,3.4033210277557373,7.728464197498397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.5146484375,0.0,1339.264404296875,1895.4371337890625,0.0,2036.4864501953125,0.8593707084655762,1.0,0.0,3.0,1.0,0.0
17914080,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.9649399518966676,0.410575807094574,0.3693640232086181,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7888557314872742,0.2265807837247848,0.2160284519195556,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8195617198944092,0.2541470527648926,0.1788526326417923,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7631555199623108,0.2052006423473358,0.1958899796009063,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.6645237803459167,0.1346372365951538,0.614073634147644,284.83697509765625,284.95001220703125,298.959228515625,294.1820373535156,298.0447082519531,297.3157958984375,284.8499450683594,1.0,0.3725917935371399,0.8549821972846985,0.8549821972846985,1.0,1.0,-1.889484167098999,0.8368288278579712,1.0526553392410278,0.4056812822818756,0.7919057011604309,0.7919057011604309,0.0,75.4090576171875,67.0,38295.90234375,0.0,625.4454345703125,1.0,280.9578552246094,283.6373596191406,297.2220458984375,299.8060302734375,293.1499938964844,293.1499938964844,281.25,45121.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512744069099426,1.0,0.0,0.0,3.4032976627349854,3.4033210277557373,7.728464197498397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.5146484375,0.0,1339.264404296875,1895.4371337890625,0.0,2036.4864501953125,0.8593707084655762,1.0,0.0,3.0,1.0,0.0
17914140,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.981303870677948,0.4153995215892792,0.3729737102985382,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8029124140739441,0.2288911491632461,0.2177660465240478,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8322029709815979,0.2561289668083191,0.1798730045557022,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7764144539833069,0.2072789669036865,0.1974299997091293,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6758155822753906,0.1356951892375946,0.6169014573097229,285.0198669433594,284.95001220703125,299.0041809082031,294.1697692871094,298.0722045898437,297.3286437988281,285.0179748535156,1.0,0.3702864348888397,0.8540445566177368,0.8540445566177368,1.0,1.0,-1.9023690223693848,0.8429092764854431,1.0594596862792969,0.4089376926422119,0.9250204563140868,0.9250204563140868,0.0,71.39350128173828,55.0,38045.55078125,0.0,621.9889526367188,1.0,281.24102783203125,283.7952575683594,297.1248779296875,299.6046142578125,293.1499938964844,293.1499938964844,280.95001220703125,32697.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367289662361145,1.0,0.0,0.0,3.562346935272217,3.5623695850372314,8.467705470138753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.7470703125,0.0,1413.7059326171875,1895.4371337890625,0.0,1911.781494140625,0.8832301497459412,1.0,0.0,3.0,1.0,0.0
17914200,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.981303870677948,0.4153995215892792,0.3729737102985382,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8029124140739441,0.2288911491632461,0.2177660465240478,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8322029709815979,0.2561289668083191,0.1798730045557022,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7764144539833069,0.2072789669036865,0.1974299997091293,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6758155822753906,0.1356951892375946,0.6169014573097229,285.0198669433594,284.95001220703125,299.0041809082031,294.1697692871094,298.0722045898437,297.3286437988281,285.0179748535156,1.0,0.3702864348888397,0.8540445566177368,0.8540445566177368,1.0,1.0,-1.9023690223693848,0.8429092764854431,1.0594596862792969,0.4089376926422119,0.9250204563140868,0.9250204563140868,0.0,71.39350128173828,55.0,38045.55078125,0.0,621.9889526367188,1.0,281.24102783203125,283.7952575683594,297.1248779296875,299.6046142578125,293.1499938964844,293.1499938964844,280.95001220703125,32697.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367289662361145,1.0,0.0,0.0,3.562346935272217,3.5623695850372314,8.467705470138753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.7470703125,0.0,1413.7059326171875,1895.4371337890625,0.0,1911.781494140625,0.8832301497459412,1.0,0.0,3.0,1.0,0.0
17914260,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.4193739593029022,0.3724980056285858,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8244248032569885,0.2310261726379394,0.2196396738290786,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.853298544883728,0.2577438056468963,0.1809363961219787,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7983680963516235,0.2092098891735077,0.1991011053323745,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6952568292617798,0.1368420869112014,0.6210341453552246,284.8868408203125,284.95001220703125,299.0466003417969,294.1557922363281,298.09521484375,297.335693359375,284.8932800292969,1.0,0.3654102683067322,0.8539738655090332,0.8539738655090332,1.0,1.0,-1.911444306373596,0.8471594452857971,1.0642848014831543,0.4116053581237793,0.8147958517074585,0.8147958517074585,0.0,65.15611267089844,43.0,38575.3984375,0.0,608.6865844726562,1.0,280.9582824707031,283.66326904296875,297.1880798339844,299.7674560546875,293.1499938964844,293.1499938964844,281.25,40628.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479338049888611,1.0,0.0,0.0,3.40293836593628,3.402961015701294,7.726832222942903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.60986328125,0.0,1307.5662841796875,1895.4371337890625,0.0,2007.602294921875,0.8544339537620544,1.0,0.0,3.0,1.0,0.0
17914320,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.4193739593029022,0.3724980056285858,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8244248032569885,0.2310261726379394,0.2196396738290786,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.853298544883728,0.2577438056468963,0.1809363961219787,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7983680963516235,0.2092098891735077,0.1991011053323745,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6952568292617798,0.1368420869112014,0.6210341453552246,284.8868408203125,284.95001220703125,299.0466003417969,294.1557922363281,298.09521484375,297.335693359375,284.8932800292969,1.0,0.3654102683067322,0.8539738655090332,0.8539738655090332,1.0,1.0,-1.911444306373596,0.8471594452857971,1.0642848014831543,0.4116053581237793,0.8147958517074585,0.8147958517074585,0.0,65.15611267089844,43.0,38575.3984375,0.0,608.6865844726562,1.0,280.9582824707031,283.66326904296875,297.1880798339844,299.7674560546875,293.1499938964844,293.1499938964844,281.25,40628.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479338049888611,1.0,0.0,0.0,3.40293836593628,3.402961015701294,7.726832222942903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.60986328125,0.0,1307.5662841796875,1895.4371337890625,0.0,2007.602294921875,0.8544339537620544,1.0,0.0,3.0,1.0,0.0
17914380,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.4292334616184234,0.3467626571655273,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8456289768218994,0.2336695343255996,0.2217370271682739,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8757765889167786,0.2599433958530426,0.182153970003128,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8200069665908813,0.2115983664989471,0.2009752690792083,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7149266600608826,0.1384366303682327,0.6263789534568787,285.0205383300781,284.95001220703125,299.0867004394531,294.14031982421875,298.13385009765625,297.3736877441406,285.0154113769531,1.0,0.3574478328227997,0.8539031147956848,0.8539031147956848,1.0,1.0,-1.894063830375672,0.8388616442680359,1.0552022457122805,0.4069749116897583,0.9291729927062988,0.9291729927062988,0.0,59.2512092590332,46.0,37875.609375,0.0,576.7127075195312,1.0,281.2413635253906,283.7864074707031,297.1060791015625,299.5852966308594,293.1499938964844,293.1499938964844,280.95001220703125,32190.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367843389511108,1.0,0.0,0.0,3.5626916885375977,3.562714099884033,8.469343697470322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.5400390625,0.0,1410.3675537109375,1895.4371337890625,0.0,1912.2509765625,0.8826920986175537,1.0,0.0,3.0,1.0,0.0
17914440,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.4292334616184234,0.3467626571655273,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8456289768218994,0.2336695343255996,0.2217370271682739,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8757765889167786,0.2599433958530426,0.182153970003128,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8200069665908813,0.2115983664989471,0.2009752690792083,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7149266600608826,0.1384366303682327,0.6263789534568787,285.0205383300781,284.95001220703125,299.0867004394531,294.14031982421875,298.13385009765625,297.3736877441406,285.0154113769531,1.0,0.3574478328227997,0.8539031147956848,0.8539031147956848,1.0,1.0,-1.894063830375672,0.8388616442680359,1.0552022457122805,0.4069749116897583,0.9291729927062988,0.9291729927062988,0.0,59.2512092590332,46.0,37875.609375,0.0,576.7127075195312,1.0,281.2413635253906,283.7864074707031,297.1060791015625,299.5852966308594,293.1499938964844,293.1499938964844,280.95001220703125,32190.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367843389511108,1.0,0.0,0.0,3.5626916885375977,3.562714099884033,8.469343697470322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.5400390625,0.0,1410.3675537109375,1895.4371337890625,0.0,1912.2509765625,0.8826920986175537,1.0,0.0,3.0,1.0,0.0
