time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914500,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9990000128746032,0.4356027245521545,0.3359735608100891,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8557597398757935,0.2349059432744979,0.2229167073965072,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8864074349403381,0.2608844637870788,0.1828514784574508,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8294740319252014,0.2127173393964767,0.2020352333784103,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7234469652175903,0.1393010169267654,0.6299552321434021,284.8677673339844,284.95001220703125,299.10595703125,294.1320495605469,298.15740966796875,297.4010009765625,284.8526611328125,1.0,0.3548620343208313,0.853867769241333,0.853867769241333,1.0,1.0,-1.88892126083374,0.8364272713661194,1.0524940490722656,0.4055266678333282,0.8288264274597168,0.8288264274597168,0.0,56.94218444824219,46.0,38471.5859375,0.0,565.6344604492188,1.0,280.99957275390625,283.61187744140625,297.170654296875,299.78424072265625,293.1499938964844,293.1499938964844,280.95001220703125,37218.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444543242454529,1.0,0.0,0.0,3.536263227462769,3.5362863540649414,8.344157436113164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.66259765625,0.0,1419.1068115234375,1895.4371337890625,0.0,1977.668701171875,0.8778864145278931,1.0,0.0,3.0,1.0,0.0
17914560,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.4418504238128662,0.3278301656246185,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8639938831329346,0.2360277622938156,0.2239314317703247,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8947679996490479,0.2616640329360962,0.1833707392215728,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.837015688419342,0.2137286067008972,0.2029462605714798,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7301748394966125,0.1401362419128418,0.6333724856376648,284.8750305175781,284.95001220703125,299.1247253417969,294.1235046386719,298.1800842285156,297.4268798828125,284.8833923339844,1.0,0.3529873192310333,0.8539928793907166,0.8539928793907166,1.0,1.0,-1.886179685592652,0.8351382613182068,1.0510414838790894,0.4047815501689911,0.8020991086959839,0.8020991086959839,0.0,55.2738151550293,49.0,38043.35546875,0.0,558.3466796875,1.0,280.9588623046875,283.6578063964844,297.1506652832031,299.7039489746094,293.1499938964844,293.1499938964844,281.25,41603.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471014261245728,1.0,0.0,0.0,3.360607624053955,3.36063003540039,7.5357928608355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.47412109375,0.0,1273.0096435546875,1895.4371337890625,0.0,2000.4273681640625,0.846125602722168,1.0,0.0,3.0,1.0,0.0
17914620,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9990000128746032,0.4542814791202545,0.3158482313156128,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8778305649757385,0.2387434691190719,0.2261926829814911,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9086988568305968,0.263897031545639,0.1846754401922226,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8496420979499817,0.2161762118339538,0.2049760073423385,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7414856553077698,0.1421669572591781,0.6412614583969116,285.0341186523437,284.95001220703125,299.1576538085937,294.107177734375,298.2238464355469,297.47906494140625,285.0308837890625,1.0,0.3511987030506134,0.8542206287384033,0.8542206287384033,1.0,1.0,-1.8879770040512085,0.8360428810119629,1.0519341230392456,0.4051820933818817,0.9282450079917908,0.9282450079917908,0.0,53.02776336669922,49.0,37698.8359375,0.0,552.388427734375,1.0,281.2371826171875,283.7984924316406,297.0648193359375,299.5195617675781,293.1499938964844,293.1499938964844,281.25,31807.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351051568984985,1.0,0.0,0.0,3.521644830703736,3.521667003631592,8.275312666228274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.625,0.0,1364.73193359375,1895.4371337890625,0.0,1898.03662109375,0.8736140131950378,1.0,0.0,3.0,1.0,0.0
17914680,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.4554964900016784,0.3148287236690521,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8791379332542419,0.239024817943573,0.226452499628067,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9100698232650756,0.2641285359859466,0.184835135936737,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8508402705192566,0.2164299488067627,0.2052096873521804,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7425732016563416,0.1423840522766113,0.6421869993209839,285.0297546386719,284.95001220703125,299.16082763671875,294.10552978515625,298.22802734375,297.4840393066406,285.02667236328125,1.0,0.3511317372322082,0.8542430400848389,0.8542430400848389,1.0,1.0,-1.88864815235138,0.8363674879074097,1.0522806644439695,0.4053532779216766,0.9301572442054749,0.9301572442054749,0.0,52.85295104980469,52.0,37727.0234375,0.0,552.2947387695312,1.0,281.2404479980469,283.79345703125,297.0682373046875,299.5285949707031,293.1499938964844,293.1499938964844,280.95001220703125,31836.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734921932220459,1.0,0.0,0.0,3.5356554985046387,3.535677671432495,8.341289117197448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.21142578125,0.0,1379.46337890625,1895.4371337890625,0.0,1896.488037109375,0.8766489028930664,1.0,0.0,3.0,1.0,0.0
17914740,297.7093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.4666615128517151,0.3073292374610901,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8896059393882751,0.241473987698555,0.2288530319929123,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9210121035575868,0.2659195959568023,0.1861932426691055,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8604903817176819,0.2186304032802581,0.2073663473129272,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7515784502029419,0.1443502008914947,0.6511316895484924,284.8778381347656,284.95001220703125,299.19219970703125,294.0883483886719,298.2657165527344,297.5263061523437,284.8851623535156,1.0,0.3512702882289886,0.8544707894325256,0.8544707894325256,1.0,1.0,-1.8974844217300413,0.8406276106834412,1.0568567514419556,0.4076299965381622,0.812964141368866,0.812964141368866,0.0,51.6789665222168,52.0,38302.3515625,0.0,554.6940307617188,1.0,280.962158203125,283.6451110839844,297.1297607421875,299.6967468261719,293.1499938964844,293.1499938964844,280.95001220703125,40501.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74696946144104,1.0,0.0,0.0,3.404036283493042,3.404058694839477,7.731818527645373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.904296875,0.0,1307.7666015625,1895.4371337890625,0.0,1999.2908935546875,0.8538083434104919,1.0,0.0,3.0,1.0,0.0
17914800,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.46771901845932,0.3068650364875793,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8903521299362183,0.2417158037424087,0.2290667593479156,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9217622876167296,0.2660945355892181,0.186302825808525,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8611816763877869,0.2188466787338256,0.2075575739145279,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7522481679916382,0.1445417255163192,0.6519491076469421,284.8876647949219,284.95001220703125,299.1952209472656,294.08660888671875,298.2691345214844,297.530029296875,284.89459228515625,1.0,0.3513605892658233,0.854493260383606,0.854493260383606,1.0,1.0,-1.898526072502136,0.8411296606063843,1.057396411895752,0.4078975319862366,0.8155851364135742,0.8155851364135742,0.0,51.6191291809082,55.0,38314.546875,0.0,555.2318725585938,1.0,280.9590759277344,283.6539001464844,297.1236267089844,299.6856384277344,293.1499938964844,293.1499938964844,281.25,40189.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472217082977295,1.0,0.0,0.0,3.3912601470947266,3.391282320022583,7.673888831050135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.04443359375,0.0,1293.0350341796875,1895.4371337890625,0.0,2001.4638671875,0.85145503282547,1.0,0.0,3.0,1.0,0.0
17914860,297.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9990000128746032,0.4800560474395752,0.3026364743709564,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8984129428863525,0.244985818862915,0.2319173812866211,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9299183487892152,0.2687315046787262,0.1879404187202453,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8686885833740234,0.2217752635478973,0.2101081162691116,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.759577214717865,0.1470451354980468,0.6624062657356262,285.0478515625,284.95001220703125,299.2281494140625,294.0668640136719,298.307373046875,297.57159423828125,285.0448608398437,1.0,0.353203535079956,0.8545406460762024,0.8545406460762024,1.0,1.0,-1.9144524335861208,0.8487794995307922,1.0656729936599731,0.4119689762592315,0.956268846988678,0.956268846988678,0.0,51.23441696166992,58.0,38201.44140625,0.0,565.2442626953125,1.0,281.2413330078125,283.7929077148437,297.0427551269531,299.528564453125,293.1499938964844,293.1499938964844,280.95001220703125,31195.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378743886947632,1.0,0.0,0.0,3.5827391147613525,3.582761764526367,8.564927043153148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.4677734375,0.0,1424.3319091796875,1895.4371337890625,0.0,1921.499267578125,0.8866581320762634,1.0,0.0,3.0,1.0,0.0
17914920,297.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9990000128746032,0.4800560474395752,0.3026364743709564,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8984129428863525,0.244985818862915,0.2319173812866211,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9299183487892152,0.2687315046787262,0.1879404187202453,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8686885833740234,0.2217752635478973,0.2101081162691116,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.759577214717865,0.1470451354980468,0.6624062657356262,285.0478515625,284.95001220703125,299.2281494140625,294.0668640136719,298.307373046875,297.57159423828125,285.0448608398437,1.0,0.353203535079956,0.8545406460762024,0.8545406460762024,1.0,1.0,-1.9144524335861208,0.8487794995307922,1.0656729936599731,0.4119689762592315,0.956268846988678,0.956268846988678,0.0,51.23441696166992,58.0,38201.44140625,0.0,565.2442626953125,1.0,281.2413330078125,283.7929077148437,297.0427551269531,299.528564453125,293.1499938964844,293.1499938964844,280.95001220703125,31195.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378743886947632,1.0,0.0,0.0,3.5827391147613525,3.582761764526367,8.564927043153148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.4677734375,0.0,1424.3319091796875,1895.4371337890625,0.0,1921.499267578125,0.8866581320762634,1.0,0.0,3.0,1.0,0.0
17914980,297.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.4909059107303619,0.3019011616706848,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9030132293701172,0.2478992044925689,0.2348179370164871,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9338921308517456,0.270816832780838,0.1895518749952316,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8729880452156067,0.224368616938591,0.2126988619565963,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7642394304275513,0.1493271142244339,0.6731476783752441,284.8881225585937,284.95001220703125,299.25982666015625,294.0465393066406,298.3387756347656,297.6017150878906,284.89459228515625,1.0,0.3563574254512787,0.8545880913734436,0.8545880913734436,1.0,1.0,-1.934996247291565,0.8586389422416687,1.076357364654541,0.4172719717025757,0.8388064503669739,0.8388064503669739,0.0,51.59907913208008,76.0,39087.55078125,0.0,581.2088012695312,1.0,280.9577941894531,283.62847900390625,297.0977783203125,299.7046203613281,293.1499938964844,293.1499938964844,281.25,39140.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529487609863281,1.0,0.0,0.0,3.4913487434387207,3.4913716316223145,8.133542337418476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.60107421875,0.0,1386.1986083984375,1895.4371337890625,0.0,2051.01611328125,0.8722923398017883,1.0,0.0,3.0,1.0,0.0
17915040,297.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.4909059107303619,0.3019011616706848,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9030132293701172,0.2478992044925689,0.2348179370164871,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9338921308517456,0.270816832780838,0.1895518749952316,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8729880452156067,0.224368616938591,0.2126988619565963,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7642394304275513,0.1493271142244339,0.6731476783752441,284.8881225585937,284.95001220703125,299.25982666015625,294.0465393066406,298.3387756347656,297.6017150878906,284.89459228515625,1.0,0.3563574254512787,0.8545880913734436,0.8545880913734436,1.0,1.0,-1.934996247291565,0.8586389422416687,1.076357364654541,0.4172719717025757,0.8388064503669739,0.8388064503669739,0.0,51.59907913208008,76.0,39087.55078125,0.0,581.2088012695312,1.0,280.9577941894531,283.62847900390625,297.0977783203125,299.7046203613281,293.1499938964844,293.1499938964844,281.25,39140.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529487609863281,1.0,0.0,0.0,3.4913487434387207,3.4913716316223145,8.133542337418476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.60107421875,0.0,1386.1986083984375,1895.4371337890625,0.0,2051.01611328125,0.8722923398017883,1.0,0.0,3.0,1.0,0.0
17915100,297.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9990000128746032,0.4960032403469085,0.3080970346927643,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8986266851425171,0.2495518028736114,0.2362654358148574,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.928013026714325,0.2720816135406494,0.1903269737958908,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8688068389892578,0.2258321046829223,0.2139860838651657,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7610837817192078,0.1505495756864547,0.6784295439720154,285.0429077148437,284.95001220703125,299.2752380371094,294.03619384765625,298.3525085449219,297.6131591796875,285.0572814941406,1.0,0.3606191873550415,0.8546118140220642,0.8546118140220642,1.0,1.0,-1.952978610992432,0.8673027157783508,1.0856759548187256,0.4218063950538635,0.944307506084442,0.944307506084442,0.0,53.154293060302734,76.0,38761.203125,0.0,599.5475463867188,1.0,281.1983947753906,283.7924499511719,297.0150756835937,299.4974670410156,293.1499938964844,293.1499938964844,281.25,33326.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470276951789856,1.0,0.0,0.0,3.55420994758606,3.554232358932495,8.42906558773393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.85400390625,0.0,1409.7098388671875,1895.4371337890625,0.0,1999.7921142578125,0.8845001459121704,1.0,0.0,3.0,1.0,0.0
17915160,297.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9990000128746032,0.5003136396408081,0.3180883228778839,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8911049365997314,0.2514325976371765,0.2380303889513015,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.9185423254966736,0.2736071050167084,0.1913769990205764,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8617253303527832,0.2275005578994751,0.215560108423233,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7554188966751099,0.1519044041633606,0.6846321821212769,285.07525634765625,284.95001220703125,299.2904052734375,294.0257568359375,298.3626708984375,297.6181030273437,285.0748291015625,1.0,0.3663850426673889,0.8543479442596436,0.8543479442596436,1.0,1.0,-1.9776893854141235,0.8791544437408447,1.0985349416732788,0.4281512498855591,1.0,1.0,0.0,55.61966323852539,79.0,39305.4453125,0.0,626.3574829101562,1.0,281.2421264648437,283.7924499511719,297.01348876953125,299.5577087402344,293.1499938964844,293.1499938964844,280.95001220703125,30879.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458210587501526,1.0,0.0,0.0,3.685355424880981,3.685379028320313,9.06258435406926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.25439453125,0.0,1534.1783447265625,1895.4371337890625,0.0,1989.407958984375,0.9097052812576294,1.0,0.0,3.0,1.0,0.0
17915220,297.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9990000128746032,0.5058920979499817,0.3344485759735107,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8800865411758423,0.2546041011810303,0.2413288801908493,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9047781229019164,0.2758471071720123,0.1932128518819809,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8514553904533386,0.2302880138158798,0.2184865772724151,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7472614049911499,0.1541241705417633,0.695938229560852,284.9062805175781,284.95001220703125,299.3201599121094,294.00469970703125,298.37060546875,297.6063842773437,284.9094543457031,1.0,0.3757321238517761,0.8538203239440918,0.8538203239440918,1.0,1.0,-2.0206031799316406,0.8997023701667786,1.1209008693695068,0.4393510818481445,0.8994555473327637,0.8994555473327637,0.0,59.87438201904297,82.0,40785.578125,0.0,674.2962036132812,1.0,280.9573974609375,283.5982360839844,297.072265625,299.7745361328125,293.1499938964844,293.1499938964844,280.6499938964844,36626.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641580700874329,1.0,0.0,0.0,3.688662528991699,3.688687086105346,9.078856351152352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.1748046875,0.0,1581.3446044921875,1895.4371337890625,0.0,2149.1416015625,0.9140813946723938,1.0,0.0,3.0,1.0,0.0
17915280,297.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9990000128746032,0.5058920979499817,0.3344485759735107,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8800865411758423,0.2546041011810303,0.2413288801908493,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9047781229019164,0.2758471071720123,0.1932128518819809,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8514553904533386,0.2302880138158798,0.2184865772724151,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7472614049911499,0.1541241705417633,0.695938229560852,284.9062805175781,284.95001220703125,299.3201599121094,294.00469970703125,298.37060546875,297.6063842773437,284.9094543457031,1.0,0.3757321238517761,0.8538203239440918,0.8538203239440918,1.0,1.0,-2.0206031799316406,0.8997023701667786,1.1209008693695068,0.4393510818481445,0.8994555473327637,0.8994555473327637,0.0,59.87438201904297,82.0,40785.578125,0.0,674.2962036132812,1.0,280.9573974609375,283.5982360839844,297.072265625,299.7745361328125,293.1499938964844,293.1499938964844,280.6499938964844,36626.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641580700874329,1.0,0.0,0.0,3.688662528991699,3.688687086105346,9.078856351152352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.1748046875,0.0,1581.3446044921875,1895.4371337890625,0.0,2149.1416015625,0.9140813946723938,1.0,0.0,3.0,1.0,0.0
17915340,297.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.5101980566978455,0.3502791821956634,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8699037432670593,0.2575322687625885,0.2442004084587097,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8927122354507446,0.277749627828598,0.1946196109056472,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8420337438583374,0.2328276187181472,0.221000850200653,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7394968271255493,0.1559953838586807,0.7050771713256836,284.8751525878906,284.95001220703125,299.3492431640625,293.9835510253906,298.37322998046875,297.585693359375,284.8851318359375,1.0,0.3844776451587677,0.8532926440238953,0.8532926440238953,1.0,1.0,-2.058748960494995,0.9180121421813964,1.1407368183135986,0.4492015242576599,0.8115862607955933,0.8115862607955933,0.0,64.07543182373047,85.0,41508.57421875,0.0,719.9702758789062,1.0,280.65838623046875,283.5603332519531,297.0369873046875,299.80133056640625,293.1499938964844,293.1499938964844,280.95001220703125,42335.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785724401473999,1.0,0.0,0.0,3.41098952293396,3.4110124111175537,7.763437679386698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.57666015625,0.0,1327.4600830078125,1895.4371337890625,0.0,2277.33251953125,0.8588825464248657,1.0,0.0,3.0,1.0,0.0
17915400,297.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.5101980566978455,0.3502791821956634,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8699037432670593,0.2575322687625885,0.2442004084587097,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8927122354507446,0.277749627828598,0.1946196109056472,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8420337438583374,0.2328276187181472,0.221000850200653,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7394968271255493,0.1559953838586807,0.7050771713256836,284.8751525878906,284.95001220703125,299.3492431640625,293.9835510253906,298.37322998046875,297.585693359375,284.8851318359375,1.0,0.3844776451587677,0.8532926440238953,0.8532926440238953,1.0,1.0,-2.058748960494995,0.9180121421813964,1.1407368183135986,0.4492015242576599,0.8115862607955933,0.8115862607955933,0.0,64.07543182373047,85.0,41508.57421875,0.0,719.9702758789062,1.0,280.65838623046875,283.5603332519531,297.0369873046875,299.80133056640625,293.1499938964844,293.1499938964844,280.95001220703125,42335.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785724401473999,1.0,0.0,0.0,3.41098952293396,3.4110124111175537,7.763437679386698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.57666015625,0.0,1327.4600830078125,1895.4371337890625,0.0,2277.33251953125,0.8588825464248657,1.0,0.0,3.0,1.0,0.0
17915460,297.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9990000128746032,0.5158981084823608,0.3633240759372711,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8634240031242371,0.2613550126552582,0.2476835548877716,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8846279382705688,0.2807395160198211,0.196578249335289,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8360052704811096,0.2361684888601303,0.2240529060363769,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7345269918441772,0.1583936512470245,0.7156066298484802,285.0469055175781,284.95001220703125,299.3778991699219,293.96246337890625,298.38043212890625,297.5735168457031,285.04547119140625,1.0,0.3928197920322418,0.8519361615180969,0.8519361615180969,1.0,1.0,-2.0972607135772705,0.9364479184150696,1.1608127355575562,0.4590246081352234,0.957209587097168,0.957209587097168,0.0,67.85256958007812,88.0,41685.76171875,0.0,766.0197143554688,1.0,280.9413757324219,283.70562744140625,296.9438781738281,299.63629150390625,293.1499938964844,293.1499938964844,280.6499938964844,31635.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697896361351013,1.0,0.0,0.0,3.606916666030884,3.6069393157958975,8.680914902470249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.724609375,0.0,1453.4893798828125,1895.4371337890625,0.0,2198.97021484375,0.892458438873291,1.0,0.0,3.0,1.0,0.0
17915520,297.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9990000128746032,0.5158981084823608,0.3633240759372711,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8634240031242371,0.2613550126552582,0.2476835548877716,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8846279382705688,0.2807395160198211,0.196578249335289,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8360052704811096,0.2361684888601303,0.2240529060363769,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7345269918441772,0.1583936512470245,0.7156066298484802,285.0469055175781,284.95001220703125,299.3778991699219,293.96246337890625,298.38043212890625,297.5735168457031,285.04547119140625,1.0,0.3928197920322418,0.8519361615180969,0.8519361615180969,1.0,1.0,-2.0972607135772705,0.9364479184150696,1.1608127355575562,0.4590246081352234,0.957209587097168,0.957209587097168,0.0,67.85256958007812,88.0,41685.76171875,0.0,766.0197143554688,1.0,280.9413757324219,283.70562744140625,296.9438781738281,299.63629150390625,293.1499938964844,293.1499938964844,280.6499938964844,31635.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697896361351013,1.0,0.0,0.0,3.606916666030884,3.6069393157958975,8.680914902470249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.724609375,0.0,1453.4893798828125,1895.4371337890625,0.0,2198.97021484375,0.892458438873291,1.0,0.0,3.0,1.0,0.0
17915580,297.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.5206260085105896,0.3754268288612366,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8580917716026306,0.2647681832313537,0.2511737942695617,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8777065277099609,0.2831434905529022,0.1984961032867431,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8310114145278931,0.2391322404146194,0.2271093428134918,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7305123209953308,0.1605816632509231,0.7264188528060913,284.9057006835937,284.95001220703125,299.40631103515625,293.941650390625,298.3863220214844,297.5592956542969,284.9111022949219,1.0,0.4008729457855224,0.8505796790122986,0.8505796790122986,1.0,1.0,-2.134949922561645,0.9544891119003296,1.1804606914520264,0.4686670899391174,0.857617199420929,0.857617199420929,0.0,71.52192687988281,91.0,42890.07421875,0.0,812.49658203125,1.0,280.6575927734375,283.5487060546875,296.99542236328125,299.8270263671875,293.1499938964844,293.1499938964844,280.95001220703125,38181.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851237654685974,1.0,0.0,0.0,3.541006565093994,3.541029930114746,8.366556585315266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.8310546875,0.0,1431.0921630859375,1895.4371337890625,0.0,2336.26318359375,0.8827480673789978,1.0,0.0,3.0,1.0,0.0
17915640,297.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.5206260085105896,0.3754268288612366,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8580917716026306,0.2647681832313537,0.2511737942695617,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8777065277099609,0.2831434905529022,0.1984961032867431,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8310114145278931,0.2391322404146194,0.2271093428134918,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7305123209953308,0.1605816632509231,0.7264188528060913,284.9057006835937,284.95001220703125,299.40631103515625,293.941650390625,298.3863220214844,297.5592956542969,284.9111022949219,1.0,0.4008729457855224,0.8505796790122986,0.8505796790122986,1.0,1.0,-2.134949922561645,0.9544891119003296,1.1804606914520264,0.4686670899391174,0.857617199420929,0.857617199420929,0.0,71.52192687988281,91.0,42890.07421875,0.0,812.49658203125,1.0,280.6575927734375,283.5487060546875,296.99542236328125,299.8270263671875,293.1499938964844,293.1499938964844,280.95001220703125,38181.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851237654685974,1.0,0.0,0.0,3.541006565093994,3.541029930114746,8.366556585315266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.8310546875,0.0,1431.0921630859375,1895.4371337890625,0.0,2336.26318359375,0.8827480673789978,1.0,0.0,3.0,1.0,0.0
17915700,297.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9990000128746032,0.523291826248169,0.3813427686691284,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8555765151977539,0.2666480541229248,0.2528530061244964,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.874386191368103,0.2845446467399597,0.1993801444768905,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8286332488059998,0.2407628148794174,0.228570207953453,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7285827994346619,0.1617670357227325,0.7315595746040344,285.05279541015625,284.95001220703125,299.4205017089844,293.9313659667969,298.39044189453125,297.5542907714844,285.06365966796875,1.0,0.4047716557979584,0.8499014377593994,0.8499014377593994,1.0,1.0,-2.153061628341675,0.963166117668152,1.189895510673523,0.4732750952243805,0.9631800651550292,0.9631800651550292,0.0,73.34527587890625,91.0,42525.51171875,0.0,835.5880126953125,1.0,280.8998718261719,283.7030334472656,296.9178161621094,299.6263732910156,293.1499938964844,293.1499938964844,280.95001220703125,32945.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802175879478455,1.0,0.0,0.0,3.611654996871948,3.611678123474121,8.703737535142864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.6796875,0.0,1468.3131103515625,1895.4371337890625,0.0,2292.09375,0.8967329859733582,1.0,0.0,3.0,1.0,0.0
17915760,297.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9990000128746032,0.5263119339942932,0.3864255249500274,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8540151715278625,0.2687256634235382,0.2547902762889862,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.8721264004707336,0.2861754894256592,0.2004938870668411,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.827125072479248,0.2425724864006042,0.2302621155977249,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.7274234890937805,0.1630994975566864,0.7374926209449768,285.07281494140625,284.95001220703125,299.4347229003906,293.9212341308594,298.3962097167969,297.5522155761719,285.0716857910156,1.0,0.408644288778305,0.849153459072113,0.849153459072113,1.0,1.0,-2.171987771987915,0.9722309112548828,1.1997569799423218,0.4780910909175873,1.0,1.0,0.0,75.0261001586914,94.0,42959.98046875,0.0,859.2659912109375,1.0,280.942626953125,283.698974609375,296.9154357910156,299.6849975585937,293.1499938964844,293.1499938964844,280.6499938964844,31335.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796575427055359,1.0,0.0,0.0,3.727073907852173,3.727097749710083,9.268923122363048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.45556640625,0.0,1584.9840087890625,1895.4371337890625,0.0,2287.06591796875,0.919258713722229,1.0,0.0,3.0,1.0,0.0
17915820,297.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.5309136509895325,0.3968582153320312,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8505465984344482,0.272256076335907,0.2584010362625122,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8671740889549255,0.2886085510253906,0.2024412155151367,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.823765218257904,0.2456153035163879,0.2334023863077163,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7248538136482239,0.165389284491539,0.7487845420837402,284.9039611816406,284.95001220703125,299.4633178710937,293.9013977050781,298.40380859375,297.5410461425781,284.9068603515625,1.0,0.4162348508834839,0.8476575016975403,0.8476575016975403,1.0,1.0,-2.208531141281128,0.9897212982177734,1.2188098430633545,0.4874294102191925,0.9037665724754332,0.9037665724754332,0.0,78.47749328613281,97.0,44360.8359375,0.0,906.8201293945312,1.0,280.6572265625,283.5074768066406,296.9624938964844,299.88433837890625,293.1499938964844,293.1499938964844,280.3500061035156,36851.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964805960655212,1.0,0.0,0.0,3.717479467391968,3.717504501342773,9.22126446312177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.0625,0.0,1616.0333251953125,1895.4371337890625,0.0,2439.292724609375,0.9207534790039062,1.0,0.0,3.0,1.0,0.0
17915880,297.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.5309136509895325,0.3968582153320312,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8505465984344482,0.272256076335907,0.2584010362625122,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8671740889549255,0.2886085510253906,0.2024412155151367,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.823765218257904,0.2456153035163879,0.2334023863077163,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7248538136482239,0.165389284491539,0.7487845420837402,284.9039611816406,284.95001220703125,299.4633178710937,293.9013977050781,298.40380859375,297.5410461425781,284.9068603515625,1.0,0.4162348508834839,0.8476575016975403,0.8476575016975403,1.0,1.0,-2.208531141281128,0.9897212982177734,1.2188098430633545,0.4874294102191925,0.9037665724754332,0.9037665724754332,0.0,78.47749328613281,97.0,44360.8359375,0.0,906.8201293945312,1.0,280.6572265625,283.5074768066406,296.9624938964844,299.88433837890625,293.1499938964844,293.1499938964844,280.3500061035156,36851.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964805960655212,1.0,0.0,0.0,3.717479467391968,3.717504501342773,9.22126446312177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.0625,0.0,1616.0333251953125,1895.4371337890625,0.0,2439.292724609375,0.9207534790039062,1.0,0.0,3.0,1.0,0.0
17915940,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.5347754955291748,0.4077795743942261,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8465085625648499,0.2755814492702484,0.2616049349308014,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8615576028823853,0.2907530963420868,0.2039846926927566,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.819799542427063,0.2484427839517593,0.2361486405134201,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7216721177101135,0.167473554611206,0.7585996389389038,284.8794860839844,284.95001220703125,299.4923095703125,293.88232421875,298.40966796875,297.5263977050781,284.88629150390625,1.0,0.4235268235206604,0.8461616039276123,0.8461616039276123,1.0,1.0,-2.242439746856689,1.0059475898742676,1.2364922761917114,0.4960684478282928,0.8203843235969543,0.8203843235969543,0.0,82.05442810058594,100.0,45027.6171875,0.0,953.6642456054688,1.0,280.35870361328125,283.4694519042969,296.92633056640625,299.90399169921875,293.1499938964844,293.1499938964844,280.6499938964844,41697.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087764382362366,1.0,0.0,0.0,3.4542124271392822,3.454235553741455,7.961435244396853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.486328125,0.0,1366.404052734375,1895.4371337890625,0.0,2551.929931640625,0.8676792979240417,1.0,0.0,3.0,1.0,0.0
17916000,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.5347754955291748,0.4077795743942261,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8465085625648499,0.2755814492702484,0.2616049349308014,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8615576028823853,0.2907530963420868,0.2039846926927566,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.819799542427063,0.2484427839517593,0.2361486405134201,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7216721177101135,0.167473554611206,0.7585996389389038,284.8794860839844,284.95001220703125,299.4923095703125,293.88232421875,298.40966796875,297.5263977050781,284.88629150390625,1.0,0.4235268235206604,0.8461616039276123,0.8461616039276123,1.0,1.0,-2.242439746856689,1.0059475898742676,1.2364922761917114,0.4960684478282928,0.8203843235969543,0.8203843235969543,0.0,82.05442810058594,100.0,45027.6171875,0.0,953.6642456054688,1.0,280.35870361328125,283.4694519042969,296.92633056640625,299.90399169921875,293.1499938964844,293.1499938964844,280.6499938964844,41697.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087764382362366,1.0,0.0,0.0,3.4542124271392822,3.454235553741455,7.961435244396853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.486328125,0.0,1366.404052734375,1895.4371337890625,0.0,2551.929931640625,0.8676792979240417,1.0,0.0,3.0,1.0,0.0
17916060,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.5404356122016907,0.4165225625038147,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8447494506835938,0.2798443436622619,0.2654763162136078,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8584892153739929,0.2940086126327514,0.2061140388250351,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8179451823234558,0.2521093785762787,0.2394815385341644,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7203384041786194,0.1701763421297073,0.7703147530555725,285.0404968261719,284.95001220703125,299.5219116210937,293.8641662597656,298.4230041503906,297.5247497558594,285.0390319824219,1.0,0.4307070076465606,0.8444635272026062,0.8444635272026062,1.0,1.0,-2.278221845626831,1.0230650901794434,1.2551568746566772,0.5051540732383728,0.9575196504592896,0.9575196504592896,0.0,85.23438262939453,103.0,45105.84375,0.0,1002.1969604492188,1.0,280.6418762207031,283.6128234863281,296.84326171875,299.7420654296875,293.1499938964844,293.1499938964844,280.3500061035156,31981.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997835874557495,1.0,0.0,0.0,3.631179094314575,3.631202220916748,8.798094768280862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.91650390625,0.0,1482.419921875,1895.4371337890625,0.0,2469.44677734375,0.8981100916862488,1.0,0.0,3.0,1.0,0.0
17916120,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.5404356122016907,0.4165225625038147,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8447494506835938,0.2798443436622619,0.2654763162136078,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8584892153739929,0.2940086126327514,0.2061140388250351,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8179451823234558,0.2521093785762787,0.2394815385341644,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7203384041786194,0.1701763421297073,0.7703147530555725,285.0404968261719,284.95001220703125,299.5219116210937,293.8641662597656,298.4230041503906,297.5247497558594,285.0390319824219,1.0,0.4307070076465606,0.8444635272026062,0.8444635272026062,1.0,1.0,-2.278221845626831,1.0230650901794434,1.2551568746566772,0.5051540732383728,0.9575196504592896,0.9575196504592896,0.0,85.23438262939453,103.0,45105.84375,0.0,1002.1969604492188,1.0,280.6418762207031,283.6128234863281,296.84326171875,299.7420654296875,293.1499938964844,293.1499938964844,280.3500061035156,31981.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997835874557495,1.0,0.0,0.0,3.631179094314575,3.631202220916748,8.798094768280862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.91650390625,0.0,1482.419921875,1895.4371337890625,0.0,2469.44677734375,0.8981100916862488,1.0,0.0,3.0,1.0,0.0
17916180,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.5450101494789124,0.425013780593872,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8432069420814514,0.2836689054965973,0.2693343162536621,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8556289672851562,0.2966532707214355,0.2081826329231262,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8162873387336731,0.2553741037845611,0.2428019642829895,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7192888259887695,0.1726728081703186,0.7823991179466248,284.9093933105469,284.95001220703125,299.55230712890625,293.8470764160156,298.433837890625,297.5180053710937,284.91412353515625,1.0,0.437838613986969,0.8427655100822449,0.8427655100822449,1.0,1.0,-2.314046859741211,1.0401887893676758,1.2738579511642456,0.5143117308616638,0.8623576164245605,0.8623576164245605,0.0,88.41946411132812,106.0,46310.6328125,0.0,1052.18115234375,1.0,280.35748291015625,283.46392822265625,296.8946533203125,299.9331359863281,293.1499938964844,293.1499938964844,280.6499938964844,38125.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137569427490234,1.0,0.0,0.0,3.5592904090881348,3.559314012527466,8.45318083975144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.8310546875,0.0,1450.0772705078125,1895.4371337890625,0.0,2597.832763671875,0.8868943452835083,1.0,0.0,3.0,1.0,0.0
17916240,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.5450101494789124,0.425013780593872,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8432069420814514,0.2836689054965973,0.2693343162536621,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8556289672851562,0.2966532707214355,0.2081826329231262,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8162873387336731,0.2553741037845611,0.2428019642829895,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7192888259887695,0.1726728081703186,0.7823991179466248,284.9093933105469,284.95001220703125,299.55230712890625,293.8470764160156,298.433837890625,297.5180053710937,284.91412353515625,1.0,0.437838613986969,0.8427655100822449,0.8427655100822449,1.0,1.0,-2.314046859741211,1.0401887893676758,1.2738579511642456,0.5143117308616638,0.8623576164245605,0.8623576164245605,0.0,88.41946411132812,106.0,46310.6328125,0.0,1052.18115234375,1.0,280.35748291015625,283.46392822265625,296.8946533203125,299.9331359863281,293.1499938964844,293.1499938964844,280.6499938964844,38125.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137569427490234,1.0,0.0,0.0,3.5592904090881348,3.559314012527466,8.45318083975144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.8310546875,0.0,1450.0772705078125,1895.4371337890625,0.0,2597.832763671875,0.8868943452835083,1.0,0.0,3.0,1.0,0.0
17916300,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9990000128746032,0.5476661920547485,0.4292940497398376,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8423829078674316,0.2857740521430969,0.2712085843086242,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8541333675384521,0.2981939613819122,0.2091529667377472,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8153939247131348,0.2571719288825989,0.244404450058937,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7186965942382812,0.1740289181470871,0.7882302403450012,285.05242919921875,284.95001220703125,299.5679016113281,293.8389892578125,298.4407958984375,297.5170288085937,285.06121826171875,1.0,0.4413516521453857,0.8419164419174194,0.8419164419174194,1.0,1.0,-2.331533432006836,1.0485502481460571,1.2829831838607788,0.5187567472457886,0.9661728739738464,0.9661728739738464,0.0,90.03002166748047,106.0,45922.26171875,0.0,1077.3121337890625,1.0,280.600341796875,283.613525390625,296.8231201171875,299.7353820800781,293.1499938964844,293.1499938964844,280.6499938964844,32990.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088029026985168,1.0,0.0,0.0,3.6303091049194336,3.6303324699401855,8.793879260338144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.52490234375,0.0,1488.9776611328125,1895.4371337890625,0.0,2552.173583984375,0.9008392691612244,1.0,0.0,3.0,1.0,0.0
