time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916360,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9990000128746032,0.5506756901741028,0.4328784048557281,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8422579765319824,0.2880680561065674,0.2733449041843414,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8534125685691833,0.2999497652053833,0.2103520333766937,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8151789307594299,0.2591411769390106,0.2462413907051086,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.718715488910675,0.1755280196666717,0.7948772311210632,285.0665588378906,284.95001220703125,299.5837707519531,293.83123779296875,298.4494323730469,297.5189514160156,285.0654296875,1.0,0.44488725066185,0.8409466743469238,0.8409466743469238,1.0,1.0,-2.350036144256592,1.0573885440826416,1.2926476001739502,0.523456335067749,1.0,1.0,0.0,91.50843811035156,109.0,46366.0078125,0.0,1103.3699951171875,1.0,280.6427917480469,283.6078186035156,296.82427978515625,299.7988586425781,293.1499938964844,293.1499938964844,280.3500061035156,31546.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082109093666077,1.0,0.0,0.0,3.739469289779663,3.739493370056152,9.330678949481808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.72607421875,0.0,1600.8677978515625,1895.4371337890625,0.0,2546.7275390625,0.9222047328948976,1.0,0.0,3.0,1.0,0.0
17916420,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.5550811886787415,0.4407227039337158,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8413140177726746,0.2919881343841553,0.2773129940032959,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8511839509010315,0.3026018440723419,0.2124415785074234,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8140673041343689,0.2624652981758117,0.249636635184288,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7182031273841858,0.1781185269355774,0.8074707388877869,284.9062805175781,284.95001220703125,299.6164245605469,293.8168029785156,298.4615478515625,297.5127258300781,284.9090881347656,1.0,0.4519110023975372,0.8390071392059326,0.8390071392059326,1.0,1.0,-2.385946035385132,1.0745186805725098,1.311427354812622,0.5326179265975952,0.905341386795044,0.905341386795044,0.0,94.6480484008789,112.0,47800.375,0.0,1156.094970703125,1.0,280.3571472167969,283.4237670898437,296.8726806640625,300.0024108886719,293.1499938964844,293.1499938964844,280.04998779296875,36906.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238440155982971,1.0,0.0,0.0,3.7232701778411865,3.723295211791992,9.250014159079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.98046875,0.0,1623.14111328125,1895.4371337890625,0.0,2691.217529296875,0.9221726059913636,1.0,0.0,3.0,1.0,0.0
17916480,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.5550811886787415,0.4407227039337158,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8413140177726746,0.2919881343841553,0.2773129940032959,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8511839509010315,0.3026018440723419,0.2124415785074234,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8140673041343689,0.2624652981758117,0.249636635184288,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7182031273841858,0.1781185269355774,0.8074707388877869,284.9062805175781,284.95001220703125,299.6164245605469,293.8168029785156,298.4615478515625,297.5127258300781,284.9090881347656,1.0,0.4519110023975372,0.8390071392059326,0.8390071392059326,1.0,1.0,-2.385946035385132,1.0745186805725098,1.311427354812622,0.5326179265975952,0.905341386795044,0.905341386795044,0.0,94.6480484008789,112.0,47800.375,0.0,1156.094970703125,1.0,280.3571472167969,283.4237670898437,296.8726806640625,300.0024108886719,293.1499938964844,293.1499938964844,280.04998779296875,36906.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238440155982971,1.0,0.0,0.0,3.7232701778411865,3.723295211791992,9.250014159079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.98046875,0.0,1623.14111328125,1895.4371337890625,0.0,2691.217529296875,0.9221726059913636,1.0,0.0,3.0,1.0,0.0
17916540,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.5587525963783264,0.4493439793586731,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8395659327507019,0.2957163155078888,0.2808786332607269,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8480669856071472,0.3049907982349396,0.2141422480344772,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8121236562728882,0.2655841708183288,0.2526410520076751,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7169049978256226,0.1805254071950912,0.8186286091804504,284.8863220214844,284.95001220703125,299.6505432128906,293.803955078125,298.4689025878906,297.4967346191406,284.8922424316406,1.0,0.458752691745758,0.8370676040649414,0.8370676040649414,1.0,1.0,-2.4196431636810303,1.090579867362976,1.3290632963180542,0.5411734580993652,0.8284396529197693,0.8284396529197693,0.0,97.97856903076172,115.0,48493.1328125,0.0,1208.4659423828125,1.0,280.05816650390625,283.3857727050781,296.8437805175781,300.0303039550781,293.1499938964844,293.1499938964844,280.3500061035156,41210.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350734710693359,1.0,0.0,0.0,3.4790608882904053,3.479084253311157,8.076391964095819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.68896484375,0.0,1388.338134765625,1895.4371337890625,0.0,2795.723388671875,0.8727040886878967,1.0,0.0,3.0,1.0,0.0
17916600,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.5587525963783264,0.4493439793586731,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8395659327507019,0.2957163155078888,0.2808786332607269,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8480669856071472,0.3049907982349396,0.2141422480344772,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8121236562728882,0.2655841708183288,0.2526410520076751,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7169049978256226,0.1805254071950912,0.8186286091804504,284.8863220214844,284.95001220703125,299.6505432128906,293.803955078125,298.4689025878906,297.4967346191406,284.8922424316406,1.0,0.458752691745758,0.8370676040649414,0.8370676040649414,1.0,1.0,-2.4196431636810303,1.090579867362976,1.3290632963180542,0.5411734580993652,0.8284396529197693,0.8284396529197693,0.0,97.97856903076172,115.0,48493.1328125,0.0,1208.4659423828125,1.0,280.05816650390625,283.3857727050781,296.8437805175781,300.0303039550781,293.1499938964844,293.1499938964844,280.3500061035156,41210.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350734710693359,1.0,0.0,0.0,3.4790608882904053,3.479084253311157,8.076391964095819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.68896484375,0.0,1388.338134765625,1895.4371337890625,0.0,2795.723388671875,0.8727040886878967,1.0,0.0,3.0,1.0,0.0
17916660,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.5643466114997864,0.4560487270355224,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8396226167678833,0.3004002571105957,0.285130888223648,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.846937894821167,0.3084926903247833,0.2164351940155029,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8119556903839111,0.269557237625122,0.2562474310398102,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7171710133552551,0.1835668236017227,0.8318033218383789,285.0385437011719,284.95001220703125,299.686279296875,293.7928161621094,298.4877624511719,297.5001220703125,285.0372619628906,1.0,0.4655960500240326,0.8348967432975769,0.8348967432975769,1.0,1.0,-2.455718278884888,1.1077665090560913,1.3479517698287964,0.5502768754959106,0.9612669944763184,0.9612669944763184,0.0,100.92462158203124,118.0,48586.203125,0.0,1263.4111328125,1.0,280.34210205078125,283.52392578125,296.77325439453125,299.8816223144531,293.1499938964844,293.1499938964844,280.04998779296875,32122.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265337944030762,1.0,0.0,0.0,3.6518614292144775,3.6518847942352295,8.898604164642165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.08154296875,0.0,1506.212890625,1895.4371337890625,0.0,2716.203125,0.9028443098068236,1.0,0.0,3.0,1.0,0.0
17916720,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.5643466114997864,0.4560487270355224,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8396226167678833,0.3004002571105957,0.285130888223648,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.846937894821167,0.3084926903247833,0.2164351940155029,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8119556903839111,0.269557237625122,0.2562474310398102,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7171710133552551,0.1835668236017227,0.8318033218383789,285.0385437011719,284.95001220703125,299.686279296875,293.7928161621094,298.4877624511719,297.5001220703125,285.0372619628906,1.0,0.4655960500240326,0.8348967432975769,0.8348967432975769,1.0,1.0,-2.455718278884888,1.1077665090560913,1.3479517698287964,0.5502768754959106,0.9612669944763184,0.9612669944763184,0.0,100.92462158203124,118.0,48586.203125,0.0,1263.4111328125,1.0,280.34210205078125,283.52392578125,296.77325439453125,299.8816223144531,293.1499938964844,293.1499938964844,280.04998779296875,32122.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265337944030762,1.0,0.0,0.0,3.6518614292144775,3.6518847942352295,8.898604164642165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.08154296875,0.0,1506.212890625,1895.4371337890625,0.0,2716.203125,0.9028443098068236,1.0,0.0,3.0,1.0,0.0
17916780,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.5687271952629089,0.4628477096557617,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8395796418190002,0.3045977652072906,0.2893346846103668,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8456799387931824,0.3113457858562469,0.218641921877861,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8116956949234009,0.273086667060852,0.2598116397857666,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7174410820007324,0.1863625943660736,0.8451955318450928,284.91387939453125,284.95001220703125,299.7239074707031,293.7835693359375,298.5013122558594,297.49249267578125,284.9179077148437,1.0,0.4724719524383545,0.8327258825302124,0.8327258825302124,1.0,1.0,-2.49196195602417,1.1250128746032717,1.3669489622116089,0.5594707727432251,0.870692789554596,0.870692789554596,0.0,103.949951171875,106.0,49872.84765625,0.0,1320.3577880859375,1.0,280.057373046875,283.37811279296875,296.8280029296875,300.0819702148437,293.1499938964844,293.1499938964844,280.3500061035156,37821.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397331237792969,1.0,0.0,0.0,3.586509227752685,3.5865328311920166,8.582961754655116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.40283203125,0.0,1477.0675048828125,1895.4371337890625,0.0,2839.221923828125,0.8927632570266724,1.0,0.0,3.0,1.0,0.0
17916840,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.5687271952629089,0.4628477096557617,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8395796418190002,0.3045977652072906,0.2893346846103668,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8456799387931824,0.3113457858562469,0.218641921877861,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8116956949234009,0.273086667060852,0.2598116397857666,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7174410820007324,0.1863625943660736,0.8451955318450928,284.91387939453125,284.95001220703125,299.7239074707031,293.7835693359375,298.5013122558594,297.49249267578125,284.9179077148437,1.0,0.4724719524383545,0.8327258825302124,0.8327258825302124,1.0,1.0,-2.49196195602417,1.1250128746032717,1.3669489622116089,0.5594707727432251,0.870692789554596,0.870692789554596,0.0,103.949951171875,106.0,49872.84765625,0.0,1320.3577880859375,1.0,280.057373046875,283.37811279296875,296.8280029296875,300.0819702148437,293.1499938964844,293.1499938964844,280.3500061035156,37821.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397331237792969,1.0,0.0,0.0,3.586509227752685,3.5865328311920166,8.582961754655116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.40283203125,0.0,1477.0675048828125,1895.4371337890625,0.0,2839.221923828125,0.8927632570266724,1.0,0.0,3.0,1.0,0.0
17916900,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9990000128746032,0.5716309547424316,0.46165531873703,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8420872688293457,0.3068892359733581,0.2913296520709991,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8476173877716064,0.3129896521568298,0.2196456491947174,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8140564560890198,0.2750138640403747,0.2614825069904327,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7197130918502808,0.1878669112920761,0.8514366149902344,285.0497436523437,284.95001220703125,299.74346923828125,293.7797241210937,298.51129150390625,297.4940490722656,285.0562744140625,1.0,0.473688006401062,0.8316404819488525,0.8316404819488525,1.0,1.0,-2.5036513805389404,1.1304930448532104,1.37315833568573,0.5625022053718567,0.9705929756164552,0.9705929756164552,0.0,104.01190948486328,106.0,49399.29296875,0.0,1335.1375732421875,1.0,280.301025390625,283.5212097167969,296.7637023925781,299.8880310058594,293.1499938964844,293.1499938964844,280.3500061035156,33030.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349149823188782,1.0,0.0,0.0,3.656435966491699,3.6564595699310303,8.92091236437409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.1591796875,0.0,1518.08154296875,1895.4371337890625,0.0,2794.244873046875,0.90654194355011,1.0,0.0,3.0,1.0,0.0
17916960,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.9990000128746032,0.5757431983947754,0.4565195143222809,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8471264839172363,0.3093493282794952,0.2935425043106079,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8521651029586792,0.3148223459720611,0.2208414673805236,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8187934160232544,0.277093768119812,0.2633429169654846,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7240542769432068,0.189503401517868,0.8582940697669983,285.051513671875,284.95001220703125,299.7635803222656,293.7763977050781,298.5263061523437,297.50469970703125,285.0494384765625,1.0,0.4738428890705108,0.8304533958435059,0.8304533958435059,1.0,1.0,-2.5120551586151123,1.134388089179993,1.3776670694351196,0.5645740628242493,1.0,1.0,0.0,102.89216613769533,109.0,49723.8203125,0.0,1340.8553466796875,1.0,280.3427124023437,283.50885009765625,296.76837158203125,299.95135498046875,293.1499938964844,293.1499938964844,280.04998779296875,31845.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834202766418457,1.0,0.0,0.0,3.7567214965820312,3.7567458152771,9.416972375220212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.099609375,0.0,1623.18212890625,1895.4371337890625,0.0,2787.60302734375,0.9263097643852234,1.0,0.0,3.0,1.0,0.0
17917020,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.583601713180542,0.452908456325531,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8531379699707031,0.3135876655578613,0.297682523727417,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8570038080215454,0.3176255524158478,0.2229386866092682,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8241919875144958,0.2806296050548553,0.2668105661869049,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7292970418930054,0.1924038082361221,0.8716163039207458,284.8983459472656,284.95001220703125,299.8055419921875,293.7713928222656,298.5533142089844,297.5187683105469,284.901123046875,1.0,0.4769837558269501,0.828079342842102,0.828079342842102,1.0,1.0,-2.5353736877441406,1.1453624963760376,1.3900113105773926,0.5702220797538757,0.8948823809623718,0.8948823809623718,0.0,102.68376922607422,112.0,50955.41796875,0.0,1369.40771484375,1.0,280.05743408203125,283.33642578125,296.8163452148437,300.1408996582031,293.1499938964844,293.1499938964844,280.3500061035156,37577.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475035429000854,1.0,0.0,0.0,3.711661100387573,3.7116858959198,9.192421543957608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.72802734375,0.0,1614.8592529296875,1895.4371337890625,0.0,2911.89404296875,0.9199904799461364,1.0,0.0,3.0,1.0,0.0
17917080,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.583601713180542,0.452908456325531,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8531379699707031,0.3135876655578613,0.297682523727417,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8570038080215454,0.3176255524158478,0.2229386866092682,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8241919875144958,0.2806296050548553,0.2668105661869049,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7292970418930054,0.1924038082361221,0.8716163039207458,284.8983459472656,284.95001220703125,299.8055419921875,293.7713928222656,298.5533142089844,297.5187683105469,284.901123046875,1.0,0.4769837558269501,0.828079342842102,0.828079342842102,1.0,1.0,-2.5353736877441406,1.1453624963760376,1.3900113105773926,0.5702220797538757,0.8948823809623718,0.8948823809623718,0.0,102.68376922607422,112.0,50955.41796875,0.0,1369.40771484375,1.0,280.05743408203125,283.33642578125,296.8163452148437,300.1408996582031,293.1499938964844,293.1499938964844,280.3500061035156,37577.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475035429000854,1.0,0.0,0.0,3.711661100387573,3.7116858959198,9.192421543957608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.72802734375,0.0,1614.8592529296875,1895.4371337890625,0.0,2911.89404296875,0.9199904799461364,1.0,0.0,3.0,1.0,0.0
17917140,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9990000128746032,0.5926259756088257,0.4519163072109222,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.857820451259613,0.3185134828090668,0.302056610584259,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8604725003242493,0.3211973309516907,0.2252020388841629,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8282493948936462,0.2847611904144287,0.2704669535160064,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7334150671958923,0.1957524269819259,0.8857417702674866,285.06719970703125,284.95001220703125,299.8500061035156,293.7687683105469,298.5864562988281,297.5415954589844,285.0680236816406,1.0,0.4811978340148926,0.8257052302360535,0.8257052302360535,1.0,1.0,-2.5635151863098145,1.1586525440216064,1.4048625230789185,0.5771456956863403,1.0,1.0,0.0,103.35330963134766,115.0,50716.1328125,0.0,1408.494384765625,1.0,280.343505859375,283.50347900390625,296.7574768066406,299.9989013671875,293.1499938964844,293.1499938964844,280.04998779296875,33124.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411880135536194,1.0,0.0,0.0,3.834863662719727,3.8348889350891113,9.812804364628391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.697265625,0.0,1726.1263427734375,1895.4371337890625,0.0,2852.81689453125,0.9446346759796144,1.0,0.0,3.0,1.0,0.0
17917200,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9990000128746032,0.5926259756088257,0.4519163072109222,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.857820451259613,0.3185134828090668,0.302056610584259,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8604725003242493,0.3211973309516907,0.2252020388841629,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8282493948936462,0.2847611904144287,0.2704669535160064,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7334150671958923,0.1957524269819259,0.8857417702674866,285.06719970703125,284.95001220703125,299.8500061035156,293.7687683105469,298.5864562988281,297.5415954589844,285.0680236816406,1.0,0.4811978340148926,0.8257052302360535,0.8257052302360535,1.0,1.0,-2.5635151863098145,1.1586525440216064,1.4048625230789185,0.5771456956863403,1.0,1.0,0.0,103.35330963134766,115.0,50716.1328125,0.0,1408.494384765625,1.0,280.343505859375,283.50347900390625,296.7574768066406,299.9989013671875,293.1499938964844,293.1499938964844,280.04998779296875,33124.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411880135536194,1.0,0.0,0.0,3.834863662719727,3.8348889350891113,9.812804364628391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.697265625,0.0,1726.1263427734375,1895.4371337890625,0.0,2852.81689453125,0.9446346759796144,1.0,0.0,3.0,1.0,0.0
17917260,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.5998761057853699,0.4535201489925384,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8607769012451172,0.3226686120033264,0.3063156902790069,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8621666431427002,0.3238685131072998,0.2273508906364441,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8306787610054016,0.2881552278995514,0.2739977538585663,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7361050248146057,0.198522001504898,0.8994777202606201,284.9110412597656,284.95001220703125,299.89678955078125,293.7682189941406,298.6109619140625,297.5468444824219,284.91363525390625,1.0,0.4862224459648132,0.8234325647354126,0.8234325647354126,1.0,1.0,-2.59389066696167,1.173006534576416,1.4208842515945437,0.584740161895752,0.9313347339630128,0.9313347339630128,0.0,104.8105010986328,118.0,52243.97265625,0.0,1454.7806396484375,1.0,280.0556945800781,283.3197326660156,296.8148803710937,300.21368408203125,293.1499938964844,293.1499938964844,279.75,36781.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544957637786865,1.0,0.0,0.0,3.823241472244263,3.8232672214508057,9.753415497470996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.5087890625,0.0,1740.713134765625,1895.4371337890625,0.0,2977.395751953125,0.944486141204834,1.0,0.0,3.0,1.0,0.0
17917320,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.5998761057853699,0.4535201489925384,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8607769012451172,0.3226686120033264,0.3063156902790069,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8621666431427002,0.3238685131072998,0.2273508906364441,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8306787610054016,0.2881552278995514,0.2739977538585663,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7361050248146057,0.198522001504898,0.8994777202606201,284.9110412597656,284.95001220703125,299.89678955078125,293.7682189941406,298.6109619140625,297.5468444824219,284.91363525390625,1.0,0.4862224459648132,0.8234325647354126,0.8234325647354126,1.0,1.0,-2.59389066696167,1.173006534576416,1.4208842515945437,0.584740161895752,0.9313347339630128,0.9313347339630128,0.0,104.8105010986328,118.0,52243.97265625,0.0,1454.7806396484375,1.0,280.0556945800781,283.3197326660156,296.8148803710937,300.21368408203125,293.1499938964844,293.1499938964844,279.75,36781.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544957637786865,1.0,0.0,0.0,3.823241472244263,3.8232672214508057,9.753415497470996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.5087890625,0.0,1740.713134765625,1895.4371337890625,0.0,2977.395751953125,0.944486141204834,1.0,0.0,3.0,1.0,0.0
17917380,297.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.605157196521759,0.4591176807880401,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8603681325912476,0.326071947813034,0.3096501529216766,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8604159355163574,0.3257438838481903,0.2287450581789016,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8299661874771118,0.2907803058624267,0.2766146659851074,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7357527613639832,0.2004983872175216,0.909172296524048,284.881591796875,284.95001220703125,299.945556640625,293.76934814453125,298.6275329589844,297.5360412597656,284.8866882324219,1.0,0.4914890825748443,0.821159839630127,0.821159839630127,1.0,1.0,-2.621092796325684,1.1858199834823608,1.4352729320526123,0.5914700031280518,0.8483433723449707,0.8483433723449707,0.0,107.25332641601562,121.0,52935.57421875,0.0,1502.1405029296875,1.0,279.7572937011719,283.2696838378906,296.8021240234375,300.2594909667969,293.1499938964844,293.1499938964844,280.04998779296875,41005.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641400933265686,1.0,0.0,0.0,3.597818851470948,3.5978434085845947,8.637178439130366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.55615234375,0.0,1512.8046875,1895.4371337890625,0.0,3067.839111328125,0.8984067440032959,1.0,0.0,3.0,1.0,0.0
17917440,297.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.605157196521759,0.4591176807880401,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8603681325912476,0.326071947813034,0.3096501529216766,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8604159355163574,0.3257438838481903,0.2287450581789016,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8299661874771118,0.2907803058624267,0.2766146659851074,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7357527613639832,0.2004983872175216,0.909172296524048,284.881591796875,284.95001220703125,299.945556640625,293.76934814453125,298.6275329589844,297.5360412597656,284.8866882324219,1.0,0.4914890825748443,0.821159839630127,0.821159839630127,1.0,1.0,-2.621092796325684,1.1858199834823608,1.4352729320526123,0.5914700031280518,0.8483433723449707,0.8483433723449707,0.0,107.25332641601562,121.0,52935.57421875,0.0,1502.1405029296875,1.0,279.7572937011719,283.2696838378906,296.8021240234375,300.2594909667969,293.1499938964844,293.1499938964844,280.04998779296875,41005.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641400933265686,1.0,0.0,0.0,3.597818851470948,3.5978434085845947,8.637178439130366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.55615234375,0.0,1512.8046875,1895.4371337890625,0.0,3067.839111328125,0.8984067440032959,1.0,0.0,3.0,1.0,0.0
17917500,297.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9990000128746032,0.6082421541213989,0.4620386362075805,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8601786494255066,0.328086107969284,0.31141197681427,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.859607994556427,0.3270738124847412,0.2295448780059814,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8296031951904297,0.2923523187637329,0.2779828608036041,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7354802489280701,0.2016042023897171,0.913861870765686,285.028564453125,284.95001220703125,299.9706115722656,293.7704772949219,298.6389465332031,297.5355834960937,285.0350341796875,1.0,0.4941900074481964,0.8200235366821289,0.8200235366821289,1.0,1.0,-2.6349575519561768,1.1923567056655884,1.442600965499878,0.5948673486709595,0.9470470547676086,0.9470470547676086,0.0,108.52621459960938,121.0,52443.703125,0.0,1526.7490234375,1.0,280.00103759765625,283.4230041503906,296.7380065917969,300.0490417480469,293.1499938964844,293.1499938964844,280.04998779296875,34510.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573186993598938,1.0,0.0,0.0,3.653144598007202,3.653168439865112,8.90485864601942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.7373046875,0.0,1525.517822265625,1895.4371337890625,0.0,3003.8603515625,0.9072913527488708,1.0,0.0,3.0,1.0,0.0
17917560,297.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9990000128746032,0.6114795804023743,0.4645221531391144,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8604863882064819,0.3302229642868042,0.3134257793426513,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8593528270721436,0.3285534381866455,0.2305705994367599,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.829690158367157,0.2940326333045959,0.2795713543891907,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7355843186378479,0.2027794122695922,0.9191943407058716,285.036376953125,284.95001220703125,299.99609375,293.7719421386719,298.6515808105469,297.53717041015625,285.0355529785156,1.0,0.4969765841960907,0.8187254071235657,0.8187254071235657,1.0,1.0,-2.649909496307373,1.1993902921676636,1.4505192041397097,0.5985273122787476,0.9814749360084534,0.9814749360084534,0.0,109.72425079345705,124.0,52844.296875,0.0,1552.760009765625,1.0,280.04266357421875,283.4176025390625,296.7499389648437,300.1186828613281,293.1499938964844,293.1499938964844,279.75,32696.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855305016040802,1.0,0.0,0.0,3.7438645362854,3.7438888549804688,9.352625056635588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.43359375,0.0,1614.7723388671875,1895.4371337890625,0.0,2984.9814453125,0.92412006855011,1.0,0.0,3.0,1.0,0.0
17917620,297.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.6159018278121948,0.4712007343769073,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8596044778823853,0.3336257338523865,0.3169440031051636,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8573010563850403,0.3305060565471649,0.2321886420249939,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8284963965415955,0.2965885996818542,0.2822794020175934,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7345417141914368,0.2045038342475891,0.9281416535377502,284.9091186523437,284.95001220703125,300.0482788085937,293.77593994140625,298.667724609375,297.52276611328125,284.91259765625,1.0,0.5025898218154907,0.8161291480064392,0.8161291480064392,1.0,1.0,-2.6781153678894043,1.212609052658081,1.4655063152313232,0.6054428815841675,0.8869094252586365,0.8869094252586365,0.0,112.56073760986328,127.0,54076.171875,0.0,1605.1788330078125,1.0,279.75653076171875,283.26873779296875,296.8123779296875,300.325439453125,293.1499938964844,293.1499938964844,280.04998779296875,37963.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667098879814148,1.0,0.0,0.0,3.677018404006958,3.6770429611206055,9.02162696547748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.0654296875,0.0,1578.2373046875,1895.4371337890625,0.0,3091.946044921875,0.9128605723381042,1.0,0.0,3.0,1.0,0.0
17917680,297.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.6159018278121948,0.4712007343769073,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8596044778823853,0.3336257338523865,0.3169440031051636,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8573010563850403,0.3305060565471649,0.2321886420249939,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8284963965415955,0.2965885996818542,0.2822794020175934,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7345417141914368,0.2045038342475891,0.9281416535377502,284.9091186523437,284.95001220703125,300.0482788085937,293.77593994140625,298.667724609375,297.52276611328125,284.91259765625,1.0,0.5025898218154907,0.8161291480064392,0.8161291480064392,1.0,1.0,-2.6781153678894043,1.212609052658081,1.4655063152313232,0.6054428815841675,0.8869094252586365,0.8869094252586365,0.0,112.56073760986328,127.0,54076.171875,0.0,1605.1788330078125,1.0,279.75653076171875,283.26873779296875,296.8123779296875,300.325439453125,293.1499938964844,293.1499938964844,280.04998779296875,37963.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667098879814148,1.0,0.0,0.0,3.677018404006958,3.6770429611206055,9.02162696547748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.0654296875,0.0,1578.2373046875,1895.4371337890625,0.0,3091.946044921875,0.9128605723381042,1.0,0.0,3.0,1.0,0.0
17917740,297.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9990000128746032,0.6209831237792969,0.4780772626399994,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8586498498916626,0.3375150561332702,0.3204846084117889,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8552265167236328,0.3330405950546264,0.2338369637727737,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8272079825401306,0.2995421588420868,0.2849671840667724,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7333038449287415,0.2064177691936493,0.9365556836128236,285.06072998046875,284.95001220703125,300.1019287109375,293.7811584472656,298.6892395019531,297.516845703125,285.06060791015625,1.0,0.5081936120986938,0.8135328888893127,0.8135328888893127,1.0,1.0,-2.705952405929565,1.2256486415863037,1.4803037643432615,0.6121739149093628,1.0,1.0,0.0,115.47319793701172,130.0,53893.9375,0.0,1658.422607421875,1.0,280.04327392578125,283.418212890625,296.7694396972656,300.2045593261719,293.1499938964844,293.1499938964844,279.75,32812.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604676127433777,1.0,0.0,0.0,3.816818952560425,3.816843986511232,9.720674825075548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.5634765625,0.0,1701.8668212890625,1895.4371337890625,0.0,3033.390625,0.9403197765350342,1.0,0.0,3.0,1.0,0.0
17917800,297.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9990000128746032,0.6209831237792969,0.4780772626399994,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8586498498916626,0.3375150561332702,0.3204846084117889,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8552265167236328,0.3330405950546264,0.2338369637727737,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8272079825401306,0.2995421588420868,0.2849671840667724,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7333038449287415,0.2064177691936493,0.9365556836128236,285.06072998046875,284.95001220703125,300.1019287109375,293.7811584472656,298.6892395019531,297.516845703125,285.06060791015625,1.0,0.5081936120986938,0.8135328888893127,0.8135328888893127,1.0,1.0,-2.705952405929565,1.2256486415863037,1.4803037643432615,0.6121739149093628,1.0,1.0,0.0,115.47319793701172,130.0,53893.9375,0.0,1658.422607421875,1.0,280.04327392578125,283.418212890625,296.7694396972656,300.2045593261719,293.1499938964844,293.1499938964844,279.75,32812.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604676127433777,1.0,0.0,0.0,3.816818952560425,3.816843986511232,9.720674825075548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.5634765625,0.0,1701.8668212890625,1895.4371337890625,0.0,3033.390625,0.9403197765350342,1.0,0.0,3.0,1.0,0.0
17917860,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.624305784702301,0.4856471419334411,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8571423888206482,0.3407027721405029,0.3238195180892944,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8526098728179932,0.3347618877887726,0.23531074821949,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8254059553146362,0.301844984292984,0.2874543964862823,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7315846681594849,0.2078335434198379,0.9441698789596558,284.90899658203125,284.95001220703125,300.15692138671875,293.7874755859375,298.703857421875,297.4974670410156,284.9110107421875,1.0,0.5137877464294434,0.8107566833496094,0.8107566833496094,1.0,1.0,-2.732970714569092,1.238231539726257,1.4947391748428345,0.6187044978141785,0.92085063457489,0.92085063457489,0.0,118.59745025634766,133.0,55322.41796875,0.0,1712.4366455078125,1.0,279.7568664550781,283.24102783203125,296.82879638671875,300.4195251464844,293.1499938964844,293.1499938964844,279.45001220703125,37011.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727863430976868,1.0,0.0,0.0,3.7934744358062735,3.7935001850128174,9.602131285646465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.81640625,0.0,1706.5948486328125,1895.4371337890625,0.0,3148.946044921875,0.9379677176475524,1.0,0.0,3.0,1.0,0.0
17917920,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.624305784702301,0.4856471419334411,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8571423888206482,0.3407027721405029,0.3238195180892944,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8526098728179932,0.3347618877887726,0.23531074821949,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8254059553146362,0.301844984292984,0.2874543964862823,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7315846681594849,0.2078335434198379,0.9441698789596558,284.90899658203125,284.95001220703125,300.15692138671875,293.7874755859375,298.703857421875,297.4974670410156,284.9110107421875,1.0,0.5137877464294434,0.8107566833496094,0.8107566833496094,1.0,1.0,-2.732970714569092,1.238231539726257,1.4947391748428345,0.6187044978141785,0.92085063457489,0.92085063457489,0.0,118.59745025634766,133.0,55322.41796875,0.0,1712.4366455078125,1.0,279.7568664550781,283.24102783203125,296.82879638671875,300.4195251464844,293.1499938964844,293.1499938964844,279.45001220703125,37011.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727863430976868,1.0,0.0,0.0,3.7934744358062735,3.7935001850128174,9.602131285646465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.81640625,0.0,1706.5948486328125,1895.4371337890625,0.0,3148.946044921875,0.9379677176475524,1.0,0.0,3.0,1.0,0.0
17917980,297.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.6264910101890564,0.4945078790187835,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8544691801071167,0.343547374010086,0.3265877068042755,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8488039374351501,0.336099624633789,0.2363045215606689,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.822489321231842,0.3037885725498199,0.2893893122673034,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7287763953208923,0.2088792771100998,0.9494710564613342,284.8876647949219,284.95001220703125,300.2130432128906,293.7947692871094,298.7157287597656,297.4720764160156,284.8915100097656,1.0,0.519145131111145,0.8079805374145508,0.8079805374145508,1.0,1.0,-2.7568368911743164,1.2492796182632446,1.5075572729110718,0.6243593692779541,0.8447961807250977,0.8447961807250977,0.0,122.02730560302734,136.0,55894.36328125,0.0,1764.110595703125,1.0,279.4576110839844,283.19757080078125,296.8211669921875,300.46258544921875,293.1499938964844,293.1499938964844,279.75,40734.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810131549835205,1.0,0.0,0.0,3.569167375564575,3.5691914558410645,8.500160220137332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.76806640625,0.0,1479.7261962890625,1895.4371337890625,0.0,3226.074462890625,0.891878068447113,1.0,0.0,3.0,1.0,0.0
17918040,297.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.6264910101890564,0.4945078790187835,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8544691801071167,0.343547374010086,0.3265877068042755,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8488039374351501,0.336099624633789,0.2363045215606689,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.822489321231842,0.3037885725498199,0.2893893122673034,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7287763953208923,0.2088792771100998,0.9494710564613342,284.8876647949219,284.95001220703125,300.2130432128906,293.7947692871094,298.7157287597656,297.4720764160156,284.8915100097656,1.0,0.519145131111145,0.8079805374145508,0.8079805374145508,1.0,1.0,-2.7568368911743164,1.2492796182632446,1.5075572729110718,0.6243593692779541,0.8447961807250977,0.8447961807250977,0.0,122.02730560302734,136.0,55894.36328125,0.0,1764.110595703125,1.0,279.4576110839844,283.19757080078125,296.8211669921875,300.46258544921875,293.1499938964844,293.1499938964844,279.75,40734.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810131549835205,1.0,0.0,0.0,3.569167375564575,3.5691914558410645,8.500160220137332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.76806640625,0.0,1479.7261962890625,1895.4371337890625,0.0,3226.074462890625,0.891878068447113,1.0,0.0,3.0,1.0,0.0
17918100,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.6283056139945984,0.4983961582183838,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.853626012802124,0.3453606963157654,0.3281577527523041,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8474315404891968,0.337222158908844,0.2369638532400131,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8214693665504456,0.3050982654094696,0.2905076146125793,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7277254462242126,0.2096188515424728,0.9524684548377992,285.0263366699219,284.95001220703125,300.2414855957031,293.7987060546875,298.7260437011719,297.467041015625,285.0314025878906,1.0,0.52178555727005,0.8065924644470215,0.8065924644470215,1.0,1.0,-2.769132614135742,1.254978060722351,1.5141545534133911,0.6272433400154114,0.9387175440788268,0.9387175440788268,0.0,123.61366271972656,136.0,55372.2265625,0.0,1790.2012939453125,1.0,279.7003479003906,283.3436889648437,296.7640380859375,300.25555419921875,293.1499938964844,293.1499938964844,279.75,34453.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741870522499084,1.0,0.0,0.0,3.6244051456451416,3.6244287490844727,8.765299526203307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.3076171875,0.0,1493.38818359375,1895.4371337890625,0.0,3162.082763671875,0.900756299495697,1.0,0.0,3.0,1.0,0.0
17918160,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9990000128746032,0.6303626298904419,0.501613438129425,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.853392481803894,0.3473056256771087,0.3299978673458099,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8467029333114624,0.3384934365749359,0.2378531545400619,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.821014940738678,0.3065283000469208,0.2918658852577209,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7271782755851746,0.2104586809873581,0.9562832713127136,285.0272827148437,284.95001220703125,300.2701416015625,293.8028564453125,298.738037109375,297.4649353027344,285.0263061523437,1.0,0.5244627594947815,0.8051571846008301,0.8051571846008301,1.0,1.0,-2.7824950218200684,1.2611759901046753,1.5213191509246826,0.6304004192352295,0.966361403465271,0.966361403465271,0.0,125.0506820678711,139.0,55751.91796875,0.0,1817.4317626953125,1.0,279.7424621582031,283.3345031738281,296.779541015625,300.3285827636719,293.1499938964844,293.1499938964844,279.45001220703125,32837.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721106052398682,1.0,0.0,0.0,3.7111716270446777,3.711195707321167,9.189997172143194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.654296875,0.0,1578.234375,1895.4371337890625,0.0,3142.608154296875,0.9168034195899964,1.0,0.0,3.0,1.0,0.0
