time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918220,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.6326249241828918,0.5092036128044128,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8519064784049988,0.3503786623477936,0.333194762468338,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8441913723945618,0.3400851786136627,0.2392122894525528,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8191568851470947,0.3086441457271576,0.2941485345363617,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7252752780914307,0.2116060405969619,0.9625595211982728,284.91290283203125,284.95001220703125,300.3280944824219,293.8116760253906,298.75390625,297.4455261230469,284.91583251953125,1.0,0.5297418236732483,0.802286684513092,0.802286684513092,1.0,1.0,-2.807382106781006,1.27265465259552,1.5347275733947754,0.6362771391868591,0.8774043321609497,0.8774043321609497,0.0,128.23435974121094,142.0,56877.7578125,0.0,1871.203369140625,1.0,279.4570617675781,283.1982727050781,296.8423767089844,300.5307312011719,293.1499938964844,293.1499938964844,279.75,38022.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822778463363647,1.0,0.0,0.0,3.6315104961395264,3.631534576416016,8.79970059486368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.5283203125,0.0,1527.7503662109375,1895.4371337890625,0.0,3237.923828125,0.9029943346977234,1.0,0.0,3.0,1.0,0.0
17918280,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.6326249241828918,0.5092036128044128,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8519064784049988,0.3503786623477936,0.333194762468338,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8441913723945618,0.3400851786136627,0.2392122894525528,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8191568851470947,0.3086441457271576,0.2941485345363617,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7252752780914307,0.2116060405969619,0.9625595211982728,284.91290283203125,284.95001220703125,300.3280944824219,293.8116760253906,298.75390625,297.4455261230469,284.91583251953125,1.0,0.5297418236732483,0.802286684513092,0.802286684513092,1.0,1.0,-2.807382106781006,1.27265465259552,1.5347275733947754,0.6362771391868591,0.8774043321609497,0.8774043321609497,0.0,128.23435974121094,142.0,56877.7578125,0.0,1871.203369140625,1.0,279.4570617675781,283.1982727050781,296.8423767089844,300.5307312011719,293.1499938964844,293.1499938964844,279.75,38022.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822778463363647,1.0,0.0,0.0,3.6315104961395264,3.631534576416016,8.79970059486368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.5283203125,0.0,1527.7503662109375,1895.4371337890625,0.0,3237.923828125,0.9029943346977234,1.0,0.0,3.0,1.0,0.0
17918340,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9990000128746032,0.6358540058135986,0.5163918137550354,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8507651090621948,0.3540054857730865,0.3364991545677185,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8420482277870178,0.3422975540161133,0.2406521886587143,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8175877928733826,0.3112192153930664,0.2964910268783569,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7235805988311768,0.2130382359027862,0.9688172340393066,285.0445556640625,284.95001220703125,300.3866882324219,293.8210144042969,298.7762145996094,297.437255859375,285.0431213378906,1.0,0.5349264740943909,0.7994162440299988,0.7994162440299988,1.0,1.0,-2.8320565223693848,1.2840232849121094,1.5480331182479858,0.6420055627822876,1.0,1.0,0.0,131.3252410888672,130.0,56741.05078125,0.0,1925.0606689453125,1.0,279.7432556152344,283.3287048339844,296.8080444335937,300.4189453125,293.1499938964844,293.1499938964844,279.45001220703125,32306.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759344220161438,1.0,0.0,0.0,3.784612894058228,3.784637689590454,9.55732275542687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.095703125,0.0,1659.5013427734375,1895.4371337890625,0.0,3178.46875,0.9328495264053344,1.0,0.0,3.0,1.0,0.0
17918400,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9990000128746032,0.6358540058135986,0.5163918137550354,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8507651090621948,0.3540054857730865,0.3364991545677185,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8420482277870178,0.3422975540161133,0.2406521886587143,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8175877928733826,0.3112192153930664,0.2964910268783569,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7235805988311768,0.2130382359027862,0.9688172340393066,285.0445556640625,284.95001220703125,300.3866882324219,293.8210144042969,298.7762145996094,297.437255859375,285.0431213378906,1.0,0.5349264740943909,0.7994162440299988,0.7994162440299988,1.0,1.0,-2.8320565223693848,1.2840232849121094,1.5480331182479858,0.6420055627822876,1.0,1.0,0.0,131.3252410888672,130.0,56741.05078125,0.0,1925.0606689453125,1.0,279.7432556152344,283.3287048339844,296.8080444335937,300.4189453125,293.1499938964844,293.1499938964844,279.45001220703125,32306.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759344220161438,1.0,0.0,0.0,3.784612894058228,3.784637689590454,9.55732275542687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.095703125,0.0,1659.5013427734375,1895.4371337890625,0.0,3178.46875,0.9328495264053344,1.0,0.0,3.0,1.0,0.0
17918460,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.6387016177177429,0.511874794960022,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8555573225021362,0.3568558990955353,0.3393802046775818,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8456162214279175,0.3436163365840912,0.2417443990707397,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8215218186378479,0.3130801022052765,0.2984250783920288,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7266424894332886,0.2139580398797989,0.9735188484191896,284.8953552246094,284.95001220703125,300.44580078125,293.830810546875,298.7950134277344,297.4232788085937,284.89715576171875,1.0,0.5347113609313965,0.7963911294937134,0.7963911294937134,1.0,1.0,-2.8394057750701904,1.2869255542755127,1.5524803400039673,0.6434914469718933,0.8939594626426697,0.8939594626426697,0.0,130.23194885253906,133.0,57749.4140625,0.0,1931.49951171875,1.0,279.4571533203125,283.161376953125,296.86529541015625,300.6165466308594,293.1499938964844,293.1499938964844,279.75,37924.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869763016700745,1.0,0.0,0.0,3.724447011947632,3.7244720458984375,9.2558622100114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.73974609375,0.0,1632.275634765625,1895.4371337890625,0.0,3281.9189453125,0.9231940507888794,1.0,0.0,3.0,1.0,0.0
17918520,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.6387016177177429,0.511874794960022,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8555573225021362,0.3568558990955353,0.3393802046775818,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8456162214279175,0.3436163365840912,0.2417443990707397,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8215218186378479,0.3130801022052765,0.2984250783920288,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7266424894332886,0.2139580398797989,0.9735188484191896,284.8953552246094,284.95001220703125,300.44580078125,293.830810546875,298.7950134277344,297.4232788085937,284.89715576171875,1.0,0.5347113609313965,0.7963911294937134,0.7963911294937134,1.0,1.0,-2.8394057750701904,1.2869255542755127,1.5524803400039673,0.6434914469718933,0.8939594626426697,0.8939594626426697,0.0,130.23194885253906,133.0,57749.4140625,0.0,1931.49951171875,1.0,279.4571533203125,283.161376953125,296.86529541015625,300.6165466308594,293.1499938964844,293.1499938964844,279.75,37924.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869763016700745,1.0,0.0,0.0,3.724447011947632,3.7244720458984375,9.2558622100114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.73974609375,0.0,1632.275634765625,1895.4371337890625,0.0,3281.9189453125,0.9231940507888794,1.0,0.0,3.0,1.0,0.0
17918580,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.6446111798286438,0.5097163915634155,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8592280745506287,0.3603360652923584,0.3423947393894195,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8480898141860962,0.3456321358680725,0.2429340630769729,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.824332594871521,0.3154649138450622,0.3004410564899444,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7287177443504333,0.2152434438467025,0.9784163236618042,285.0341186523437,284.95001220703125,300.5052795410156,293.8409118652344,298.8269958496094,297.4328918457031,285.033447265625,1.0,0.536210298538208,0.793366014957428,0.793366014957428,1.0,1.0,-2.850156545639038,1.29154372215271,1.5586127042770386,0.6453895568847656,1.0,1.0,0.0,129.96339416503906,136.0,57236.2734375,0.0,1947.4676513671875,1.0,279.743408203125,283.306396484375,296.823974609375,300.472412109375,293.1499938964844,293.1499938964844,279.45001220703125,33232.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797522187232971,1.0,0.0,0.0,3.84024715423584,3.840272665023804,9.84037455964426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.576171875,0.0,1733.517822265625,1895.4371337890625,0.0,3214.25830078125,0.9459359049797058,1.0,0.0,3.0,1.0,0.0
17918640,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.6446111798286438,0.5097163915634155,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8592280745506287,0.3603360652923584,0.3423947393894195,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8480898141860962,0.3456321358680725,0.2429340630769729,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.824332594871521,0.3154649138450622,0.3004410564899444,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7287177443504333,0.2152434438467025,0.9784163236618042,285.0341186523437,284.95001220703125,300.5052795410156,293.8409118652344,298.8269958496094,297.4328918457031,285.033447265625,1.0,0.536210298538208,0.793366014957428,0.793366014957428,1.0,1.0,-2.850156545639038,1.29154372215271,1.5586127042770386,0.6453895568847656,1.0,1.0,0.0,129.96339416503906,136.0,57236.2734375,0.0,1947.4676513671875,1.0,279.743408203125,283.306396484375,296.823974609375,300.472412109375,293.1499938964844,293.1499938964844,279.45001220703125,33232.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797522187232971,1.0,0.0,0.0,3.84024715423584,3.840272665023804,9.84037455964426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.576171875,0.0,1733.517822265625,1895.4371337890625,0.0,3214.25830078125,0.9459359049797058,1.0,0.0,3.0,1.0,0.0
17918700,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6469950079917908,0.5097165107727051,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8605610728263855,0.361869603395462,0.3440101444721222,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8488506078720093,0.3463988900184631,0.2436137348413467,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8252730965614319,0.3164728283882141,0.3015448749065399,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7293818593025208,0.2157798856496811,0.9813128709793092,284.8923645019531,284.95001220703125,300.5350952148437,293.84600830078125,298.8404541015625,297.4330139160156,284.8856811523437,1.0,0.5374017953872681,0.7918534874916077,0.7918534874916077,1.0,1.0,-2.8577232360839844,1.29488205909729,1.562841296195984,0.6469846963882446,0.9246993064880372,0.9246993064880372,0.0,130.2436981201172,136.0,58417.31640625,0.0,1961.0472412109373,1.0,279.49371337890625,283.138671875,296.8855285644531,300.7096252441406,293.1499938964844,293.1499938964844,279.45001220703125,35872.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867511749267578,1.0,0.0,0.0,3.842642068862915,3.842667818069458,9.852651601249818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.78125,0.0,1757.2337646484375,1895.4371337890625,0.0,3279.81201171875,0.946809709072113,1.0,0.0,3.0,1.0,0.0
17918760,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.6487924456596375,0.5110234618186951,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8609147071838379,0.3631913959980011,0.345321923494339,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8486218452453613,0.3469186127185821,0.2440335005521774,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.825320303440094,0.3172792792320251,0.3023737072944641,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7292613387107849,0.2161575406789779,0.9833016395568848,284.8954467773437,284.95001220703125,300.5649108886719,293.8511657714844,298.85113525390625,297.4279479980469,284.8983154296875,1.0,0.5387527346611023,0.7904907464981079,0.7904907464981079,1.0,1.0,-2.8647620677948,1.2979899644851685,1.5667721033096311,0.6484693884849548,0.905322253704071,0.905322253704071,0.0,130.9005126953125,139.0,58349.3203125,0.0,1975.6708984375,1.0,279.45635986328125,283.1473693847656,296.8811340332031,300.6656494140625,293.1499938964844,293.1499938964844,279.1499938964844,38019.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895660638809204,1.0,0.0,0.0,3.775477170944214,3.7755026817321777,9.511236385151278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.0322265625,0.0,1692.9267578125,1895.4371337890625,0.0,3306.1494140625,0.9347684383392334,1.0,0.0,3.0,1.0,0.0
17918820,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.6518645286560059,0.5151567459106445,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.86069256067276,0.365868330001831,0.3478428721427917,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8472585082054138,0.3479876816272735,0.2447765618562698,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.824550449848175,0.3188858032226562,0.3039058744907379,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7282120585441589,0.2168535143136978,0.986635148525238,284.89068603515625,284.95001220703125,300.62457275390625,293.8614501953125,298.8716125488281,297.4161376953125,284.89337158203125,1.0,0.5418410897254944,0.7877652049064636,0.7877652049064636,1.0,1.0,-2.8794991970062256,1.3045191764831543,1.5749799013137815,0.6515713930130005,0.838574230670929,0.838574230670929,0.0,132.705810546875,142.0,58709.3125,0.0,2008.612060546875,1.0,279.1578674316406,283.1184387207031,296.8768005371094,300.6958923339844,293.1499938964844,293.1499938964844,279.45001220703125,40772.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953397870063782,1.0,0.0,0.0,3.5411369800567627,3.541160821914673,8.367173336409905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.193359375,0.0,1450.0374755859375,1895.4371337890625,0.0,3360.106689453125,0.8857277035713196,1.0,0.0,3.0,1.0,0.0
17918880,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.6518645286560059,0.5151567459106445,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.86069256067276,0.365868330001831,0.3478428721427917,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8472585082054138,0.3479876816272735,0.2447765618562698,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.824550449848175,0.3188858032226562,0.3039058744907379,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7282120585441589,0.2168535143136978,0.986635148525238,284.89068603515625,284.95001220703125,300.62457275390625,293.8614501953125,298.8716125488281,297.4161376953125,284.89337158203125,1.0,0.5418410897254944,0.7877652049064636,0.7877652049064636,1.0,1.0,-2.8794991970062256,1.3045191764831543,1.5749799013137815,0.6515713930130005,0.838574230670929,0.838574230670929,0.0,132.705810546875,142.0,58709.3125,0.0,2008.612060546875,1.0,279.1578674316406,283.1184387207031,296.8768005371094,300.6958923339844,293.1499938964844,293.1499938964844,279.45001220703125,40772.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953397870063782,1.0,0.0,0.0,3.5411369800567627,3.541160821914673,8.367173336409905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.193359375,0.0,1450.0374755859375,1895.4371337890625,0.0,3360.106689453125,0.8857277035713196,1.0,0.0,3.0,1.0,0.0
17918940,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.6563341021537781,0.5188333988189697,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.861311137676239,0.3694749474525451,0.3510885536670685,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8468104600906372,0.3500933647155761,0.2461161911487579,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8245316743850708,0.3212989568710327,0.306052416563034,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7278022766113281,0.2181115895509719,0.9918647408485411,285.0166015625,284.95001220703125,300.68408203125,293.87164306640625,298.9001770019531,297.4190673828125,285.0162658691406,1.0,0.545471727848053,0.7850397229194641,0.7850397229194641,1.0,1.0,-2.898289918899536,1.31298565864563,1.5853042602539062,0.6556674838066101,0.9482828974723816,0.9482828974723816,0.0,134.53543090820312,145.0,58464.9921875,0.0,2048.72509765625,1.0,279.441650390625,283.2471923828125,296.8454284667969,300.5653686523437,293.1499938964844,293.1499938964844,279.1499938964844,33210.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859719038009644,1.0,0.0,0.0,3.672590970993042,3.672614812850952,8.999915621643595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.8056640625,0.0,1537.444091796875,1895.4371337890625,0.0,3272.517578125,0.9085294604301452,1.0,0.0,3.0,1.0,0.0
17919000,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.6563341021537781,0.5188333988189697,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.861311137676239,0.3694749474525451,0.3510885536670685,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8468104600906372,0.3500933647155761,0.2461161911487579,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8245316743850708,0.3212989568710327,0.306052416563034,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7278022766113281,0.2181115895509719,0.9918647408485411,285.0166015625,284.95001220703125,300.68408203125,293.87164306640625,298.9001770019531,297.4190673828125,285.0162658691406,1.0,0.545471727848053,0.7850397229194641,0.7850397229194641,1.0,1.0,-2.898289918899536,1.31298565864563,1.5853042602539062,0.6556674838066101,0.9482828974723816,0.9482828974723816,0.0,134.53543090820312,145.0,58464.9921875,0.0,2048.72509765625,1.0,279.441650390625,283.2471923828125,296.8454284667969,300.5653686523437,293.1499938964844,293.1499938964844,279.1499938964844,33210.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859719038009644,1.0,0.0,0.0,3.672590970993042,3.672614812850952,8.999915621643595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.8056640625,0.0,1537.444091796875,1895.4371337890625,0.0,3272.517578125,0.9085294604301452,1.0,0.0,3.0,1.0,0.0
17919060,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.6589303016662598,0.5241280198097229,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8608393669128418,0.3723762333393097,0.3540833294391632,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8452951908111572,0.3513892590999603,0.2472365349531173,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8235377669334412,0.3230800032615661,0.3079796731472015,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.726578414440155,0.2189399302005767,0.9965386390686036,284.9168395996094,284.95001220703125,300.7433166503906,293.8816223144531,298.92010498046875,297.40673828125,284.9192199707031,1.0,0.5494577288627625,0.782071590423584,0.782071590423584,1.0,1.0,-2.917536735534668,1.3215783834457395,1.5959584712982178,0.6598815321922302,0.8665937185287476,0.8665937185287476,0.0,136.9017791748047,148.0,59450.7890625,0.0,2092.743896484375,1.0,279.1574401855469,283.12469482421875,296.9061889648437,300.7582397460937,293.1499938964844,293.1499938964844,279.45001220703125,38140.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947717547416687,1.0,0.0,0.0,3.580313444137573,3.5803370475769043,8.553332691008109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.453125,0.0,1472.7197265625,1895.4371337890625,0.0,3354.80224609375,0.8918372988700867,1.0,0.0,3.0,1.0,0.0
17919120,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.6589303016662598,0.5241280198097229,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8608393669128418,0.3723762333393097,0.3540833294391632,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8452951908111572,0.3513892590999603,0.2472365349531173,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8235377669334412,0.3230800032615661,0.3079796731472015,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.726578414440155,0.2189399302005767,0.9965386390686036,284.9168395996094,284.95001220703125,300.7433166503906,293.8816223144531,298.92010498046875,297.40673828125,284.9192199707031,1.0,0.5494577288627625,0.782071590423584,0.782071590423584,1.0,1.0,-2.917536735534668,1.3215783834457395,1.5959584712982178,0.6598815321922302,0.8665937185287476,0.8665937185287476,0.0,136.9017791748047,148.0,59450.7890625,0.0,2092.743896484375,1.0,279.1574401855469,283.12469482421875,296.9061889648437,300.7582397460937,293.1499938964844,293.1499938964844,279.45001220703125,38140.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947717547416687,1.0,0.0,0.0,3.580313444137573,3.5803370475769043,8.553332691008109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.453125,0.0,1472.7197265625,1895.4371337890625,0.0,3354.80224609375,0.8918372988700867,1.0,0.0,3.0,1.0,0.0
17919180,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.6622800827026367,0.5296629071235657,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8603747487068176,0.3758519291877746,0.3572374284267425,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8438109159469604,0.3533057868480682,0.2484708130359649,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8225300908088684,0.3253326714038849,0.3100115060806274,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7253025770187378,0.220060184597969,1.0013561248779297,285.0319519042969,284.95001220703125,300.80206298828125,293.8912658691406,298.94488525390625,297.4034423828125,285.0302124023437,1.0,0.5536392331123352,0.7791034579277039,0.7791034579277039,1.0,1.0,-2.9376935958862305,1.3305929899215698,1.6071006059646606,0.6642404198646545,0.9822024703025818,0.9822024703025818,0.0,139.39637756347656,151.0,59302.76953125,0.0,2139.495849609375,1.0,279.44287109375,283.2413330078125,296.876953125,300.649658203125,293.1499938964844,293.1499938964844,279.1499938964844,32367.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883016109466553,1.0,0.0,0.0,3.7340879440307617,3.734112024307251,9.303842603003432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.7353515625,0.0,1600.9468994140625,1895.4371337890625,0.0,3294.32080078125,0.92145437002182,1.0,0.0,3.0,1.0,0.0
17919240,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.6622800827026367,0.5296629071235657,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8603747487068176,0.3758519291877746,0.3572374284267425,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8438109159469604,0.3533057868480682,0.2484708130359649,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8225300908088684,0.3253326714038849,0.3100115060806274,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7253025770187378,0.220060184597969,1.0013561248779297,285.0319519042969,284.95001220703125,300.80206298828125,293.8912658691406,298.94488525390625,297.4034423828125,285.0302124023437,1.0,0.5536392331123352,0.7791034579277039,0.7791034579277039,1.0,1.0,-2.9376935958862305,1.3305929899215698,1.6071006059646606,0.6642404198646545,0.9822024703025818,0.9822024703025818,0.0,139.39637756347656,151.0,59302.76953125,0.0,2139.495849609375,1.0,279.44287109375,283.2413330078125,296.876953125,300.649658203125,293.1499938964844,293.1499938964844,279.1499938964844,32367.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883016109466553,1.0,0.0,0.0,3.7340879440307617,3.734112024307251,9.303842603003432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.7353515625,0.0,1600.9468994140625,1895.4371337890625,0.0,3294.32080078125,0.92145437002182,1.0,0.0,3.0,1.0,0.0
17919300,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.6632089614868164,0.5325966477394104,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8600701093673706,0.3773044645786285,0.3588303625583648,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8430080413818359,0.3539428412914276,0.2490985542535781,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8219625949859619,0.3262063860893249,0.3110398352146148,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7246183753013611,0.2204503864049911,1.0038408041000366,284.89129638671875,284.95001220703125,300.8312072753906,293.8959350585937,298.9539794921875,297.39617919921875,284.8861999511719,1.0,0.5558069348335266,0.7776194214820862,0.7776194214820862,1.0,1.0,-2.9481136798858643,1.3352457284927368,1.612868070602417,0.6665378212928772,0.8937832117080688,0.8937832117080688,0.0,140.72061157226562,151.0,60467.7890625,0.0,2164.064453125,1.0,279.195556640625,283.0778503417969,296.93829345703125,300.8930969238281,293.1499938964844,293.1499938964844,279.1499938964844,35975.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956125974655151,1.0,0.0,0.0,3.73171639442444,3.731741189956665,9.2920282668274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.48828125,0.0,1625.81201171875,1895.4371337890625,0.0,3362.65380859375,0.9216499924659728,1.0,0.0,3.0,1.0,0.0
17919360,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.6636609435081482,0.5363351106643677,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8590984344482422,0.3785762786865234,0.3601102828979492,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8415346145629883,0.3543713986873626,0.2494644671678543,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8207817077636719,0.3269058763980865,0.3117855787277221,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7233824133872986,0.2206943035125732,1.0053478479385376,284.9061584472656,284.95001220703125,300.86016845703125,293.90045166015625,298.9609375,297.38507080078125,284.90899658203125,1.0,0.5579361915588379,0.7760249972343445,0.7760249972343445,1.0,1.0,-2.957295179367065,1.3392717838287354,1.6180232763290403,0.6684792041778564,0.8845367431640625,0.8845367431640625,0.0,142.2588348388672,154.0,60411.46875,0.0,2187.716552734375,1.0,279.15704345703125,283.09490966796875,296.9327087402344,300.8480224609375,293.1499938964844,293.1499938964844,279.45001220703125,37871.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986008763313293,1.0,0.0,0.0,3.6642425060272217,3.664267063140869,8.959045203482674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.05859375,0.0,1563.1280517578125,1895.4371337890625,0.0,3390.538818359375,0.9100168943405152,1.0,0.0,3.0,1.0,0.0
17919420,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9990000128746032,0.6660057902336121,0.5428200364112854,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8580732941627502,0.3819456100463867,0.3631419241428375,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8395243287086487,0.3561345338821411,0.2505731880664825,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8192305564880371,0.3290064334869385,0.3136573135852813,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7215760946273804,0.2216474413871765,1.00938880443573,285.0338439941406,284.95001220703125,300.9175109863281,293.90899658203125,298.9828796386719,297.3780517578125,285.032470703125,1.0,0.562255322933197,0.7728362083435059,0.7728362083435059,1.0,1.0,-2.977170705795288,1.3480373620986938,1.6291334629058838,0.6726564764976501,1.0,1.0,0.0,145.0987548828125,142.0,60160.1328125,0.0,2236.894775390625,1.0,279.44342041015625,283.22491455078125,296.89697265625,300.7259826660156,293.1499938964844,293.1499938964844,279.1499938964844,32631.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925445079803467,1.0,0.0,0.0,3.804460287094116,3.804485082626343,9.657825330577907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.978515625,0.0,1685.6312255859375,1895.4371337890625,0.0,3333.99560546875,0.9375299215316772,1.0,0.0,3.0,1.0,0.0
17919480,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9990000128746032,0.6660057902336121,0.5428200364112854,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8580732941627502,0.3819456100463867,0.3631419241428375,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8395243287086487,0.3561345338821411,0.2505731880664825,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8192305564880371,0.3290064334869385,0.3136573135852813,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7215760946273804,0.2216474413871765,1.00938880443573,285.0338439941406,284.95001220703125,300.9175109863281,293.90899658203125,298.9828796386719,297.3780517578125,285.032470703125,1.0,0.562255322933197,0.7728362083435059,0.7728362083435059,1.0,1.0,-2.977170705795288,1.3480373620986938,1.6291334629058838,0.6726564764976501,1.0,1.0,0.0,145.0987548828125,142.0,60160.1328125,0.0,2236.894775390625,1.0,279.44342041015625,283.22491455078125,296.89697265625,300.7259826660156,293.1499938964844,293.1499938964844,279.1499938964844,32631.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925445079803467,1.0,0.0,0.0,3.804460287094116,3.804485082626343,9.657825330577907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.978515625,0.0,1685.6312255859375,1895.4371337890625,0.0,3333.99560546875,0.9375299215316772,1.0,0.0,3.0,1.0,0.0
17919540,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.6678824424743652,0.5379319787025452,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8626861572265625,0.3845435082912445,0.3657718300819397,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8427621722221375,0.3570391535758972,0.2513624727725982,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8227710723876953,0.3304125964641571,0.315147340297699,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7241911888122559,0.2221105396747589,1.011971950531006,284.8922424316406,284.95001220703125,300.9739074707031,293.9168395996094,299.0002136230469,297.3646850585937,284.8940124511719,1.0,0.5613368153572083,0.7696474194526672,0.7696474194526672,1.0,1.0,-2.980329751968384,1.348686933517456,1.6316428184509275,0.6728304624557495,0.893075168132782,0.893075168132782,0.0,143.66705322265625,145.0,61062.60546875,0.0,2235.17626953125,1.0,279.15704345703125,283.065673828125,296.9468688964844,300.910400390625,293.1499938964844,293.1499938964844,279.45001220703125,38163.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025048017501832,1.0,0.0,0.0,3.732054471969605,3.73207950592041,9.293712537328248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.8603515625,0.0,1642.9407958984375,1895.4371337890625,0.0,3426.92138671875,0.925106406211853,1.0,0.0,3.0,1.0,0.0
17919600,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.6678824424743652,0.5379319787025452,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8626861572265625,0.3845435082912445,0.3657718300819397,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8427621722221375,0.3570391535758972,0.2513624727725982,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8227710723876953,0.3304125964641571,0.315147340297699,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7241911888122559,0.2221105396747589,1.011971950531006,284.8922424316406,284.95001220703125,300.9739074707031,293.9168395996094,299.0002136230469,297.3646850585937,284.8940124511719,1.0,0.5613368153572083,0.7696474194526672,0.7696474194526672,1.0,1.0,-2.980329751968384,1.348686933517456,1.6316428184509275,0.6728304624557495,0.893075168132782,0.893075168132782,0.0,143.66705322265625,145.0,61062.60546875,0.0,2235.17626953125,1.0,279.15704345703125,283.065673828125,296.9468688964844,300.910400390625,293.1499938964844,293.1499938964844,279.45001220703125,38163.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025048017501832,1.0,0.0,0.0,3.732054471969605,3.73207950592041,9.293712537328248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.8603515625,0.0,1642.9407958984375,1895.4371337890625,0.0,3426.92138671875,0.925106406211853,1.0,0.0,3.0,1.0,0.0
17919660,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9990000128746032,0.6728297472000122,0.5355406999588013,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8661853075027466,0.387852668762207,0.368607610464096,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8449538350105286,0.3587026298046112,0.2522998750209808,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8252403736114502,0.3324063122272491,0.3167818486690521,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7258571982383728,0.2229820489883422,1.0149719715118408,285.0234680175781,284.95001220703125,301.0291748046875,293.923828125,299.02996826171875,297.37451171875,285.02227783203125,1.0,0.5622504353523254,0.7665348052978516,0.7665348052978516,1.0,1.0,-2.9875433444976807,1.3513723611831665,1.6361711025238037,0.673576295375824,1.0,1.0,0.0,143.1710968017578,148.0,60471.9453125,0.0,2245.41943359375,1.0,279.4437866210937,283.2051696777344,296.90606689453125,300.76025390625,293.1499938964844,293.1499938964844,279.1499938964844,33271.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895259439945221,1.0,0.0,0.0,3.844105958938599,3.8441314697265625,9.86016061688133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.1767578125,0.0,1738.5299072265625,1895.4371337890625,0.0,3359.356689453125,0.9468607306480408,1.0,0.0,3.0,1.0,0.0
17919720,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9990000128746032,0.6728297472000122,0.5355406999588013,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8661853075027466,0.387852668762207,0.368607610464096,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8449538350105286,0.3587026298046112,0.2522998750209808,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8252403736114502,0.3324063122272491,0.3167818486690521,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7258571982383728,0.2229820489883422,1.0149719715118408,285.0234680175781,284.95001220703125,301.0291748046875,293.923828125,299.02996826171875,297.37451171875,285.02227783203125,1.0,0.5622504353523254,0.7665348052978516,0.7665348052978516,1.0,1.0,-2.9875433444976807,1.3513723611831665,1.6361711025238037,0.673576295375824,1.0,1.0,0.0,143.1710968017578,148.0,60471.9453125,0.0,2245.41943359375,1.0,279.4437866210937,283.2051696777344,296.90606689453125,300.76025390625,293.1499938964844,293.1499938964844,279.1499938964844,33271.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895259439945221,1.0,0.0,0.0,3.844105958938599,3.8441314697265625,9.86016061688133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.1767578125,0.0,1738.5299072265625,1895.4371337890625,0.0,3359.356689453125,0.9468607306480408,1.0,0.0,3.0,1.0,0.0
17919780,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.6759157180786133,0.5367780923843384,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8676503300666809,0.3904981017112732,0.3713337481021881,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8452220559120178,0.3596185445785522,0.2531349956989288,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8258929252624512,0.3338103294372558,0.3183224201202392,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.72599858045578,0.2234785407781601,1.0179578065872192,284.8950500488281,284.95001220703125,301.08319091796875,293.9298400878906,299.05078125,297.3691101074219,284.8973999023437,1.0,0.56425940990448,0.7634222507476807,0.7634222507476807,1.0,1.0,-2.998753309249878,1.3559062480926514,1.642846941947937,0.6755151748657227,0.9003114700317383,0.9003114700317383,0.0,143.9991912841797,151.0,61449.578125,0.0,2269.57373046875,1.0,279.1568298339844,283.0569763183594,296.9551696777344,300.9388122558594,293.1499938964844,293.1499938964844,279.45001220703125,38255.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041359424591064,1.0,0.0,0.0,3.76333999633789,3.7633657455444336,9.45018314268964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.9296875,0.0,1680.3607177734375,1895.4371337890625,0.0,3442.1064453125,0.932283878326416,1.0,0.0,3.0,1.0,0.0
17919840,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.6759157180786133,0.5367780923843384,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8676503300666809,0.3904981017112732,0.3713337481021881,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8452220559120178,0.3596185445785522,0.2531349956989288,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8258929252624512,0.3338103294372558,0.3183224201202392,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.72599858045578,0.2234785407781601,1.0179578065872192,284.8950500488281,284.95001220703125,301.08319091796875,293.9298400878906,299.05078125,297.3691101074219,284.8973999023437,1.0,0.56425940990448,0.7634222507476807,0.7634222507476807,1.0,1.0,-2.998753309249878,1.3559062480926514,1.642846941947937,0.6755151748657227,0.9003114700317383,0.9003114700317383,0.0,143.9991912841797,151.0,61449.578125,0.0,2269.57373046875,1.0,279.1568298339844,283.0569763183594,296.9551696777344,300.9388122558594,293.1499938964844,293.1499938964844,279.45001220703125,38255.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041359424591064,1.0,0.0,0.0,3.76333999633789,3.7633657455444336,9.45018314268964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.9296875,0.0,1680.3607177734375,1895.4371337890625,0.0,3442.1064453125,0.932283878326416,1.0,0.0,3.0,1.0,0.0
17919900,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9990000128746032,0.677746057510376,0.538261353969574,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8678809404373169,0.392092615365982,0.372655838727951,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8448766469955444,0.3603602349758148,0.2535088360309601,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8257630467414856,0.3347290158271789,0.3190405070781708,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7256555557250977,0.2238559573888778,1.0192124843597412,285.0322265625,284.95001220703125,301.1096496582031,293.9324645996094,299.06280517578125,297.3696594238281,285.0365600585937,1.0,0.5655194520950317,0.7618659734725952,0.7618659734725952,1.0,1.0,-3.0049426555633545,1.3584498167037964,1.6464929580688477,0.676587700843811,0.995663583278656,0.995663583278656,0.0,144.71075439453125,151.0,60700.96484375,0.0,2284.285888671875,1.0,279.40484619140625,283.2067565917969,296.9052429199219,300.732421875,293.1499938964844,293.1499938964844,279.45001220703125,34125.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985543251037598,1.0,0.0,0.0,3.8076870441436768,3.8077123165130615,9.674215561972233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.6630859375,0.0,1701.148193359375,1895.4371337890625,0.0,3390.104736328125,0.941049337387085,1.0,0.0,3.0,1.0,0.0
17919960,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9990000128746032,0.6797907948493958,0.5394349694252014,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8685250878334045,0.3938726782798767,0.374297171831131,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8449576497077942,0.3613043129444122,0.2541381418704986,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8260003924369812,0.3358118534088135,0.320032000541687,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7256409525871277,0.2243608832359314,1.0213685035705566,285.03863525390625,284.95001220703125,301.1357421875,293.9347839355469,299.0761108398437,297.3729248046875,285.0386047363281,1.0,0.5669861435890198,0.760337233543396,0.760337233543396,1.0,1.0,-3.012864112854004,1.361820101737976,1.6510438919067385,0.6781131029129028,1.0,1.0,0.0,145.39402770996094,154.0,60904.328125,0.0,2302.023681640625,1.0,279.4434814453125,283.2077331542969,296.91766357421875,300.7975769042969,293.1499938964844,293.1499938964844,279.1499938964844,33690.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897086501121521,1.0,0.0,0.0,3.8670263290405273,3.8670520782470703,9.978092521123472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.9326171875,0.0,1769.986328125,1895.4371337890625,0.0,3376.411376953125,0.9523630738258362,1.0,0.0,3.0,1.0,0.0
17920020,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.6816247701644897,0.5439019203186035,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8683016896247864,0.3965406715869903,0.3771067857742309,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8436627388000488,0.3622066974639892,0.2550094127655029,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8251442909240723,0.3371904194355011,0.321607232093811,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7244699597358704,0.2248227149248123,1.0244722366333008,284.9015197753906,284.95001220703125,301.1867370605469,293.9384765625,299.0918884277344,297.3607177734375,284.9034729003906,1.0,0.5702334046363831,0.7572798132896423,0.7572798132896423,1.0,1.0,-3.0282859802246094,1.368318796157837,1.659967064857483,0.6811192631721497,0.9164000749588012,0.9164000749588012,0.0,147.43641662597656,157.0,62076.0859375,0.0,2340.470947265625,1.0,279.1566162109375,283.0473022460937,296.9665222167969,300.98797607421875,293.1499938964844,293.1499938964844,278.8500061035156,37756.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064299464225768,1.0,0.0,0.0,3.8115522861480713,3.811578273773194,9.693866331872414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.1279296875,0.0,1734.16650390625,1895.4371337890625,0.0,3463.443115234375,0.9426246881484984,1.0,0.0,3.0,1.0,0.0
