time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920080,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.6816247701644897,0.5439019203186035,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8683016896247864,0.3965406715869903,0.3771067857742309,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8436627388000488,0.3622066974639892,0.2550094127655029,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8251442909240723,0.3371904194355011,0.321607232093811,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7244699597358704,0.2248227149248123,1.0244722366333008,284.9015197753906,284.95001220703125,301.1867370605469,293.9384765625,299.0918884277344,297.3607177734375,284.9034729003906,1.0,0.5702334046363831,0.7572798132896423,0.7572798132896423,1.0,1.0,-3.0282859802246094,1.368318796157837,1.659967064857483,0.6811192631721497,0.9164000749588012,0.9164000749588012,0.0,147.43641662597656,157.0,62076.0859375,0.0,2340.470947265625,1.0,279.1566162109375,283.0473022460937,296.9665222167969,300.98797607421875,293.1499938964844,293.1499938964844,278.8500061035156,37756.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064299464225768,1.0,0.0,0.0,3.8115522861480713,3.811578273773194,9.693866331872414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.1279296875,0.0,1734.16650390625,1895.4371337890625,0.0,3463.443115234375,0.9426246881484984,1.0,0.0,3.0,1.0,0.0
17920140,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.6823049783706665,0.5502758622169495,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8667204976081848,0.3989953398704529,0.3794514536857605,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8410544395446777,0.3628524839878082,0.2554866075515747,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8230539560317993,0.3383294641971588,0.3227348029613495,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7221429944038391,0.2250374108552932,1.025823950767517,284.8904113769531,284.95001220703125,301.2359313964844,293.9408264160156,299.1034240722656,297.34234619140625,284.8927917480469,1.0,0.5736297965049744,0.7542223334312439,0.7542223334312439,1.0,1.0,-3.042320251464844,1.37412691116333,1.6681933403015137,0.6837130188941956,0.8472986221313477,0.8472986221313477,0.0,150.0580596923828,160.0,62402.78515625,0.0,2379.730712890625,1.0,278.8575744628906,283.0115661621094,296.9559631347656,301.0123596191406,293.1499938964844,293.1499938964844,279.1499938964844,40580.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120582342147828,1.0,0.0,0.0,3.588522434234619,3.5885465145111084,8.592600124757155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.513671875,0.0,1499.53466796875,1895.4371337890625,0.0,3515.695068359375,0.895872950553894,1.0,0.0,3.0,1.0,0.0
17920200,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.6823049783706665,0.5502758622169495,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8667204976081848,0.3989953398704529,0.3794514536857605,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8410544395446777,0.3628524839878082,0.2554866075515747,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8230539560317993,0.3383294641971588,0.3227348029613495,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7221429944038391,0.2250374108552932,1.025823950767517,284.8904113769531,284.95001220703125,301.2359313964844,293.9408264160156,299.1034240722656,297.34234619140625,284.8927917480469,1.0,0.5736297965049744,0.7542223334312439,0.7542223334312439,1.0,1.0,-3.042320251464844,1.37412691116333,1.6681933403015137,0.6837130188941956,0.8472986221313477,0.8472986221313477,0.0,150.0580596923828,160.0,62402.78515625,0.0,2379.730712890625,1.0,278.8575744628906,283.0115661621094,296.9559631347656,301.0123596191406,293.1499938964844,293.1499938964844,279.1499938964844,40580.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120582342147828,1.0,0.0,0.0,3.588522434234619,3.5885465145111084,8.592600124757155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.513671875,0.0,1499.53466796875,1895.4371337890625,0.0,3515.695068359375,0.895872950553894,1.0,0.0,3.0,1.0,0.0
17920260,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.6845842599868774,0.5554381608963013,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8663780093193054,0.4024447500705719,0.3825579285621643,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.839698314666748,0.3645690679550171,0.2565667331218719,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.822052538394928,0.3403160274028778,0.3244931399822235,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7207460999488831,0.2258345633745193,1.029072403907776,285.0138854980469,284.95001220703125,301.2832336425781,293.9417419433594,299.123291015625,297.3407897949219,285.01348876953125,1.0,0.5773019790649414,0.7509418725967407,0.7509418725967407,1.0,1.0,-3.0595734119415283,1.381379008293152,1.6781944036483765,0.6869933009147644,0.9546640515327454,0.9546640515327454,0.0,152.43377685546875,148.0,62042.2265625,0.0,2424.031494140625,1.0,279.1419677734375,283.1412048339844,296.9184265136719,300.8688049316406,293.1499938964844,293.1499938964844,278.8500061035156,33462.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034686088562012,1.0,0.0,0.0,3.70858097076416,3.7086050510406494,9.17717102311144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.9560546875,0.0,1580.0374755859375,1895.4371337890625,0.0,3435.895263671875,0.916800320148468,1.0,0.0,3.0,1.0,0.0
17920320,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.6845842599868774,0.5554381608963013,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8663780093193054,0.4024447500705719,0.3825579285621643,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.839698314666748,0.3645690679550171,0.2565667331218719,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.822052538394928,0.3403160274028778,0.3244931399822235,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7207460999488831,0.2258345633745193,1.029072403907776,285.0138854980469,284.95001220703125,301.2832336425781,293.9417419433594,299.123291015625,297.3407897949219,285.01348876953125,1.0,0.5773019790649414,0.7509418725967407,0.7509418725967407,1.0,1.0,-3.0595734119415283,1.381379008293152,1.6781944036483765,0.6869933009147644,0.9546640515327454,0.9546640515327454,0.0,152.43377685546875,148.0,62042.2265625,0.0,2424.031494140625,1.0,279.1419677734375,283.1412048339844,296.9184265136719,300.8688049316406,293.1499938964844,293.1499938964844,278.8500061035156,33462.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034686088562012,1.0,0.0,0.0,3.70858097076416,3.7086050510406494,9.17717102311144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.9560546875,0.0,1580.0374755859375,1895.4371337890625,0.0,3435.895263671875,0.916800320148468,1.0,0.0,3.0,1.0,0.0
17920380,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.6863737106323242,0.5497314929962158,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8713880777359009,0.4050945937633514,0.3851997256278991,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8431862592697144,0.3654151856899261,0.2572840750217438,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8257606625556946,0.3416052758693695,0.325836032629013,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7234838008880615,0.2261717468500137,1.0309228897094729,284.9073791503906,284.95001220703125,301.3284606933594,293.9410705566406,299.137451171875,297.331787109375,284.9089660644531,1.0,0.5759185552597046,0.7476613521575928,0.7476613521575928,1.0,1.0,-3.0606186389923096,1.3807841539382937,1.6798343658447266,0.6864415407180786,0.8644477128982544,0.8644477128982544,0.0,150.6195831298828,151.0,62681.86328125,0.0,2416.489501953125,1.0,278.85723876953125,283.0162353515625,296.96221923828125,301.0313720703125,293.1499938964844,293.1499938964844,279.1499938964844,38622.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115094542503356,1.0,0.0,0.0,3.6011574268341064,3.601181507110596,8.653215104459377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.4970703125,0.0,1498.86328125,1895.4371337890625,0.0,3510.60693359375,0.8967174291610718,1.0,0.0,3.0,1.0,0.0
17920440,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.6863737106323242,0.5497314929962158,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8713880777359009,0.4050945937633514,0.3851997256278991,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8431862592697144,0.3654151856899261,0.2572840750217438,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8257606625556946,0.3416052758693695,0.325836032629013,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7234838008880615,0.2261717468500137,1.0309228897094729,284.9073791503906,284.95001220703125,301.3284606933594,293.9410705566406,299.137451171875,297.331787109375,284.9089660644531,1.0,0.5759185552597046,0.7476613521575928,0.7476613521575928,1.0,1.0,-3.0606186389923096,1.3807841539382937,1.6798343658447266,0.6864415407180786,0.8644477128982544,0.8644477128982544,0.0,150.6195831298828,151.0,62681.86328125,0.0,2416.489501953125,1.0,278.85723876953125,283.0162353515625,296.96221923828125,301.0313720703125,293.1499938964844,293.1499938964844,279.1499938964844,38622.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115094542503356,1.0,0.0,0.0,3.6011574268341064,3.601181507110596,8.653215104459377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.4970703125,0.0,1498.86328125,1895.4371337890625,0.0,3510.60693359375,0.8967174291610718,1.0,0.0,3.0,1.0,0.0
17920500,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9990000128746032,0.6886136531829834,0.5479200482368469,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8733412027359009,0.4066879451274872,0.386489987373352,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8444079160690308,0.3661117553710937,0.2576081454753876,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.827103853225708,0.3424639403820038,0.3264659643173218,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7243926525115967,0.2264830321073532,1.0316858291625977,285.0259704589844,284.95001220703125,301.3502197265625,293.9400939941406,299.1493530273437,297.3365783691406,285.02850341796875,1.0,0.5760162472724915,0.7460210919380188,0.7460210919380188,1.0,1.0,-3.062041044235229,1.3809632062911987,1.6810777187347412,0.6860955953598022,0.9485852718353271,0.9485852718353271,0.0,150.0761260986328,151.0,61941.859375,0.0,2416.311279296875,1.0,279.1010437011719,283.1476745605469,296.910888671875,300.8212585449219,293.1499938964844,293.1499938964844,279.1499938964844,33976.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058434367179872,1.0,0.0,0.0,3.652970314025879,3.65299391746521,8.904008836907451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.927734375,0.0,1521.324462890625,1895.4371337890625,0.0,3457.989990234375,0.9063335061073304,1.0,0.0,3.0,1.0,0.0
17920560,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6910254955291748,0.5467922687530518,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8751561641693115,0.4084068238735199,0.3880717754364013,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8455373048782349,0.3669417798519134,0.2581593990325928,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8283256888389587,0.3434342741966247,0.3273462355136871,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7252161502838135,0.2268934398889541,1.0333422422409058,285.0129089355469,284.95001220703125,301.3714294433594,293.9386901855469,299.162109375,297.3433837890625,285.01129150390625,1.0,0.5764989256858826,0.7444411516189575,0.7444411516189575,1.0,1.0,-3.0662953853607178,1.3824808597564695,1.683814525604248,0.6865951418876648,0.9639939665794371,0.9639939665794371,0.0,149.8771514892578,154.0,62164.63671875,0.0,2423.199462890625,1.0,279.1427307128906,283.13134765625,296.920166015625,300.88330078125,293.1499938964844,293.1499938964844,278.8500061035156,33097.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042804837226868,1.0,0.0,0.0,3.72711968421936,3.7271440029144287,9.269151632906868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.6142578125,0.0,1598.4945068359375,1895.4371337890625,0.0,3443.451416015625,0.9204368591308594,1.0,0.0,3.0,1.0,0.0
17920620,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.6936589479446411,0.5478613376617432,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8766012787818909,0.411001980304718,0.3907297849655151,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8457326889038086,0.367679625749588,0.2588516473770141,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8288658857345581,0.3446342051029205,0.3286754488945007,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7252390384674072,0.2272128909826278,1.0354682207107544,284.9060363769531,284.95001220703125,301.4119873046875,293.9344787597656,299.1767578125,297.3387145996094,284.9081420898437,1.0,0.5782127976417542,0.741281270980835,0.741281270980835,1.0,1.0,-3.0757622718811035,1.385932683944702,1.6898295879364014,0.6878998875617981,0.8712718486785889,0.8712718486785889,0.0,150.6029815673828,157.0,62927.12109375,0.0,2444.710205078125,1.0,278.85711669921875,283.0054931640625,296.9576721191406,301.0400085449219,293.1499938964844,293.1499938964844,279.1499938964844,38424.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126451015472412,1.0,0.0,0.0,3.6239845752716064,3.624008893966675,8.763266237110656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.32421875,0.0,1522.427001953125,1895.4371337890625,0.0,3521.135009765625,0.9016526341438292,1.0,0.0,3.0,1.0,0.0
17920680,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.6936589479446411,0.5478613376617432,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8766012787818909,0.411001980304718,0.3907297849655151,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8457326889038086,0.367679625749588,0.2588516473770141,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8288658857345581,0.3446342051029205,0.3286754488945007,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7252390384674072,0.2272128909826278,1.0354682207107544,284.9060363769531,284.95001220703125,301.4119873046875,293.9344787597656,299.1767578125,297.3387145996094,284.9081420898437,1.0,0.5782127976417542,0.741281270980835,0.741281270980835,1.0,1.0,-3.0757622718811035,1.385932683944702,1.6898295879364014,0.6878998875617981,0.8712718486785889,0.8712718486785889,0.0,150.6029815673828,157.0,62927.12109375,0.0,2444.710205078125,1.0,278.85711669921875,283.0054931640625,296.9576721191406,301.0400085449219,293.1499938964844,293.1499938964844,279.1499938964844,38424.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126451015472412,1.0,0.0,0.0,3.6239845752716064,3.624008893966675,8.763266237110656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.32421875,0.0,1522.427001953125,1895.4371337890625,0.0,3521.135009765625,0.9016526341438292,1.0,0.0,3.0,1.0,0.0
17920740,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.6953281760215759,0.5492676496505737,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8768895864486694,0.4126627743244171,0.3921128809452057,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8454038500785828,0.3683790862560272,0.2591997385025024,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8287326693534851,0.3455033600330353,0.3293486833572387,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7248752117156982,0.2275266647338867,1.036446213722229,285.0300598144531,284.95001220703125,301.4320983886719,293.9315490722656,299.1859741210937,297.3398742675781,285.0320129394531,1.0,0.5793941617012024,0.7396381497383118,0.7396381497383118,1.0,1.0,-3.081515550613404,1.388116478919983,1.6933989524841309,0.6887399554252625,0.9604683518409728,0.9604683518409728,0.0,151.28929138183594,157.0,62264.921875,0.0,2459.13232421875,1.0,279.10516357421875,283.1400756835937,296.9045715332031,300.8348999023437,293.1499938964844,293.1499938964844,279.1499938964844,33673.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907130241394043,1.0,0.0,0.0,3.683617830276489,3.6836419105529785,9.05404078821448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.5126953125,0.0,1553.3223876953125,1895.4371337890625,0.0,3469.9521484375,0.9128120541572572,1.0,0.0,3.0,1.0,0.0
17920800,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.6969344615936279,0.5503754019737244,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8774633407592773,0.4143126606941223,0.39366215467453,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8454155325889587,0.3691506385803222,0.2597337365150451,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8288787603378296,0.3464093506336212,0.3302001953125,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7247815132141113,0.227899968624115,1.0381035804748535,285.0179138183594,284.95001220703125,301.45001220703125,293.9283447265625,299.19488525390625,297.34228515625,285.01629638671875,1.0,0.5806832909584045,0.7381213903427124,0.7381213903427124,1.0,1.0,-3.0883657932281494,1.3908536434173584,1.697512149810791,0.6899125576019287,0.9768874049186708,0.9768874049186708,0.0,151.92535400390625,160.0,62524.92578125,0.0,2475.4111328125,1.0,279.1430969238281,283.1244201660156,296.91314697265625,300.8979797363281,293.1499938964844,293.1499938964844,278.8500061035156,32949.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906076431274414,1.0,0.0,0.0,3.755693674087525,3.755718231201172,9.411820656168856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.1435546875,0.0,1630.4788818359375,1895.4371337890625,0.0,3460.15625,0.926709234714508,1.0,0.0,3.0,1.0,0.0
17920860,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.6980410218238831,0.554941713809967,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8770241141319275,0.416867733001709,0.396342784166336,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8438961505889893,0.3698064982891083,0.2604121565818786,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.827771008014679,0.347526878118515,0.3315092325210571,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7233672738075256,0.2281411737203598,1.0401555299758911,284.90399169921875,284.95001220703125,301.4852294921875,293.9201965332031,299.20245361328125,297.3291931152344,284.9062194824219,1.0,0.5836661458015442,0.7348689436912537,0.7348689436912537,1.0,1.0,-3.101936817169189,1.3961435556411743,1.705793380737305,0.6921989321708679,0.8807789087295532,0.8807789087295532,0.0,153.97335815429688,163.0,63412.12109375,0.0,2512.01806640625,1.0,278.8568420410156,282.9906311035156,296.9471740722656,301.06011962890625,293.1499938964844,293.1499938964844,279.1499938964844,38239.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915206015110016,1.0,0.0,0.0,3.66457200050354,3.664596557617188,8.960655577539001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.6015625,0.0,1566.2628173828125,1895.4371337890625,0.0,3544.8525390625,0.9104619026184082,1.0,0.0,3.0,1.0,0.0
17920920,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.6980410218238831,0.554941713809967,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8770241141319275,0.416867733001709,0.396342784166336,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8438961505889893,0.3698064982891083,0.2604121565818786,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.827771008014679,0.347526878118515,0.3315092325210571,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7233672738075256,0.2281411737203598,1.0401555299758911,284.90399169921875,284.95001220703125,301.4852294921875,293.9201965332031,299.20245361328125,297.3291931152344,284.9062194824219,1.0,0.5836661458015442,0.7348689436912537,0.7348689436912537,1.0,1.0,-3.101936817169189,1.3961435556411743,1.705793380737305,0.6921989321708679,0.8807789087295532,0.8807789087295532,0.0,153.97335815429688,163.0,63412.12109375,0.0,2512.01806640625,1.0,278.8568420410156,282.9906311035156,296.9471740722656,301.06011962890625,293.1499938964844,293.1499938964844,279.1499938964844,38239.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915206015110016,1.0,0.0,0.0,3.66457200050354,3.664596557617188,8.960655577539001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.6015625,0.0,1566.2628173828125,1895.4371337890625,0.0,3544.8525390625,0.9104619026184082,1.0,0.0,3.0,1.0,0.0
17920980,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9990000128746032,0.6999675035476685,0.5598647594451904,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8765853047370911,0.4201515316963196,0.3992690145969391,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8424038887023926,0.3712078630924225,0.2612600922584533,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8266434669494629,0.3492271900177002,0.332985520362854,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7218900918960571,0.2287410795688629,1.0425313711166382,285.0213623046875,284.95001220703125,301.51763916015625,293.91015625,299.21441650390625,297.3262939453125,285.0198059082031,1.0,0.5869600772857666,0.7316164970397949,0.7316164970397949,1.0,1.0,-3.1170196533203125,1.402119755744934,1.7148998975753784,0.6947653293609619,0.9907286167144777,0.9907286167144777,0.0,156.21267700195312,166.0,62999.5703125,0.0,2552.854736328125,1.0,279.1434020996094,283.1150817871094,296.8974304199219,300.9130554199219,293.1499938964844,293.1499938964844,278.8500061035156,32961.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091447591781616,1.0,0.0,0.0,3.79332423210144,3.793349266052246,9.601370720702107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.005859375,0.0,1674.9166259765625,1895.4371337890625,0.0,3488.665283203125,0.9352379441261292,1.0,0.0,3.0,1.0,0.0
17921040,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9990000128746032,0.6999675035476685,0.5598647594451904,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8765853047370911,0.4201515316963196,0.3992690145969391,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8424038887023926,0.3712078630924225,0.2612600922584533,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8266434669494629,0.3492271900177002,0.332985520362854,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7218900918960571,0.2287410795688629,1.0425313711166382,285.0213623046875,284.95001220703125,301.51763916015625,293.91015625,299.21441650390625,297.3262939453125,285.0198059082031,1.0,0.5869600772857666,0.7316164970397949,0.7316164970397949,1.0,1.0,-3.1170196533203125,1.402119755744934,1.7148998975753784,0.6947653293609619,0.9907286167144777,0.9907286167144777,0.0,156.21267700195312,166.0,62999.5703125,0.0,2552.854736328125,1.0,279.1434020996094,283.1150817871094,296.8974304199219,300.9130554199219,293.1499938964844,293.1499938964844,278.8500061035156,32961.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091447591781616,1.0,0.0,0.0,3.79332423210144,3.793349266052246,9.601370720702107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.005859375,0.0,1674.9166259765625,1895.4371337890625,0.0,3488.665283203125,0.9352379441261292,1.0,0.0,3.0,1.0,0.0
17921100,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.7001473903656006,0.5625212788581848,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8762943148612976,0.4214935004711151,0.4007706642150879,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8416067957878113,0.3715941905975342,0.2617153525352478,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8260243535041809,0.3498261272907257,0.3337595760822296,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.721114456653595,0.2288828939199447,1.0438915491104126,284.8819580078125,284.95001220703125,301.53289794921875,293.90447998046875,299.216796875,297.3192443847656,284.8778381347656,1.0,0.5887241959571838,0.7299903035163879,0.7299903035163879,1.0,1.0,-3.125134229660034,1.40535306930542,1.7197811603546145,0.6962276697158813,0.8994446396827698,0.8994446396827698,0.0,157.43063354492188,166.0,64100.15625,0.0,2575.040771484375,1.0,278.8943786621094,282.9544982910156,296.9442749023437,301.1395568847656,293.1499938964844,293.1499938964844,278.8500061035156,36516.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91598641872406,1.0,0.0,0.0,3.7811779975891113,3.781203269958496,9.539980965200812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.6298828125,0.0,1688.0733642578125,1895.4371337890625,0.0,3552.07373046875,0.9331575632095336,1.0,0.0,3.0,1.0,0.0
17921160,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.6998363733291626,0.566021203994751,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8753207325935364,0.4226632714271545,0.4019423425197601,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8401568531990051,0.3717866241931915,0.2619087994098663,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8248074054718018,0.3502614200115204,0.334246963262558,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7197976112365723,0.2288925796747207,1.044307827949524,284.90057373046875,284.95001220703125,301.5474853515625,293.8984069824219,299.2169189453125,297.3086853027344,284.9029541015625,1.0,0.5904660820960999,0.7282717823982239,0.7282717823982239,1.0,1.0,-3.132071256637573,1.4079822301864624,1.7240889072418213,0.697344183921814,0.8903761506080627,0.8903761506080627,0.0,158.8880157470703,169.0,63951.36328125,0.0,2596.3154296875,1.0,278.8567199707031,282.97430419921875,296.9271545410156,301.074951171875,293.1499938964844,293.1499938964844,279.1499938964844,38174.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185778498649596,1.0,0.0,0.0,3.709915161132813,3.709940195083618,9.183775659948878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.6455078125,0.0,1617.3927001953125,1895.4371337890625,0.0,3576.02783203125,0.9204257130622864,1.0,0.0,3.0,1.0,0.0
17921220,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9990000128746032,0.7006804943084717,0.5719974040985107,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8743453025817871,0.4259253144264221,0.4048489928245544,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8381967544555664,0.3731265366077423,0.2627157866954803,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8231977820396423,0.3518928289413452,0.3356625735759735,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7178499698638916,0.2294152379035949,1.0463722944259644,285.02423095703125,284.95001220703125,301.574951171875,293.88507080078125,299.2247619628906,297.3028259277344,285.0228881835937,1.0,0.5940738320350647,0.724834680557251,0.724834680557251,1.0,1.0,-3.1479008197784424,1.4141390323638916,1.7337619066238403,0.6999616026878357,1.0,1.0,0.0,161.555419921875,157.0,63489.453125,0.0,2641.65673828125,1.0,279.1437072753906,283.1056213378906,296.87322998046875,300.9208679199219,293.1499938964844,293.1499938964844,278.8500061035156,33101.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127073287963868,1.0,0.0,0.0,3.831914186477661,3.831939458847046,9.797715847525978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.4765625,0.0,1722.3614501953125,1895.4371337890625,0.0,3521.71142578125,0.9440518617630004,1.0,0.0,3.0,1.0,0.0
17921280,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9990000128746032,0.7006804943084717,0.5719974040985107,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8743453025817871,0.4259253144264221,0.4048489928245544,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8381967544555664,0.3731265366077423,0.2627157866954803,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8231977820396423,0.3518928289413452,0.3356625735759735,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7178499698638916,0.2294152379035949,1.0463722944259644,285.02423095703125,284.95001220703125,301.574951171875,293.88507080078125,299.2247619628906,297.3028259277344,285.0228881835937,1.0,0.5940738320350647,0.724834680557251,0.724834680557251,1.0,1.0,-3.1479008197784424,1.4141390323638916,1.7337619066238403,0.6999616026878357,1.0,1.0,0.0,161.555419921875,157.0,63489.453125,0.0,2641.65673828125,1.0,279.1437072753906,283.1056213378906,296.87322998046875,300.9208679199219,293.1499938964844,293.1499938964844,278.8500061035156,33101.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127073287963868,1.0,0.0,0.0,3.831914186477661,3.831939458847046,9.797715847525978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.4765625,0.0,1722.3614501953125,1895.4371337890625,0.0,3521.71142578125,0.9440518617630004,1.0,0.0,3.0,1.0,0.0
17921340,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.700884222984314,0.5669314861297607,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8787966370582581,0.4283539354801178,0.4073213636875152,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8410271406173706,0.3735899329185486,0.2631924748420715,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8262594938278198,0.3528070747852325,0.3366846144199371,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7200226187705994,0.2294587641954422,1.0470229387283323,284.8900146484375,284.95001220703125,301.60015869140625,293.870361328125,299.22686767578125,297.2897033691406,284.8916015625,1.0,0.5925770998001099,0.7213976383209229,0.7213976383209229,1.0,1.0,-3.1473968029022217,1.4124292135238647,1.7349674701690674,0.6987692713737488,0.8921101689338684,0.8921101689338684,0.0,159.84481811523438,160.0,64222.71484375,0.0,2631.460693359375,1.0,278.8569030761719,282.9549865722656,296.8976135253906,301.0697021484375,293.1499938964844,293.1499938964844,279.1499938964844,38493.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219511151313782,1.0,0.0,0.0,3.7437198162078857,3.743745088577272,9.351902576781868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.1123046875,0.0,1659.09375,1895.4371337890625,0.0,3607.15380859375,0.9279836416244508,1.0,0.0,3.0,1.0,0.0
17921400,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.700884222984314,0.5669314861297607,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8787966370582581,0.4283539354801178,0.4073213636875152,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8410271406173706,0.3735899329185486,0.2631924748420715,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8262594938278198,0.3528070747852325,0.3366846144199371,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7200226187705994,0.2294587641954422,1.0470229387283323,284.8900146484375,284.95001220703125,301.60015869140625,293.870361328125,299.22686767578125,297.2897033691406,284.8916015625,1.0,0.5925770998001099,0.7213976383209229,0.7213976383209229,1.0,1.0,-3.1473968029022217,1.4124292135238647,1.7349674701690674,0.6987692713737488,0.8921101689338684,0.8921101689338684,0.0,159.84481811523438,160.0,64222.71484375,0.0,2631.460693359375,1.0,278.8569030761719,282.9549865722656,296.8976135253906,301.0697021484375,293.1499938964844,293.1499938964844,279.1499938964844,38493.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219511151313782,1.0,0.0,0.0,3.7437198162078857,3.743745088577272,9.351902576781868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.1123046875,0.0,1659.09375,1895.4371337890625,0.0,3607.15380859375,0.9279836416244508,1.0,0.0,3.0,1.0,0.0
17921460,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.7042185068130493,0.5644888877868652,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8820986151695251,0.4315744638442993,0.4100593328475952,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8428400158882141,0.374849259853363,0.2638487517833709,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8282904624938965,0.354356050491333,0.3378943502902984,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7212651371955872,0.2299318760633468,1.0482405424118042,285.0118408203125,284.95001220703125,301.6233215332031,293.8544006347656,299.2392578125,297.2964172363281,285.0104064941406,1.0,0.5930019021034241,0.7180443406105042,0.7180443406105042,1.0,1.0,-3.151439666748047,1.412962555885315,1.738477110862732,0.6982243657112122,0.9973374009132384,0.9973374009132384,0.0,159.182373046875,163.0,63447.75390625,0.0,2635.888671875,1.0,279.1438293457031,283.0892333984375,296.837646484375,300.8880310058594,293.1499938964844,293.1499938964844,278.8500061035156,33539.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150659441947936,1.0,0.0,0.0,3.845442295074463,3.8454678058624254,9.86701707006432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.5498046875,0.0,1742.2742919921875,1895.4371337890625,0.0,3543.55615234375,0.9474055767059326,1.0,0.0,3.0,1.0,0.0
17921520,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.7042185068130493,0.5644888877868652,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8820986151695251,0.4315744638442993,0.4100593328475952,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8428400158882141,0.374849259853363,0.2638487517833709,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8282904624938965,0.354356050491333,0.3378943502902984,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7212651371955872,0.2299318760633468,1.0482405424118042,285.0118408203125,284.95001220703125,301.6233215332031,293.8544006347656,299.2392578125,297.2964172363281,285.0104064941406,1.0,0.5930019021034241,0.7180443406105042,0.7180443406105042,1.0,1.0,-3.151439666748047,1.412962555885315,1.738477110862732,0.6982243657112122,0.9973374009132384,0.9973374009132384,0.0,159.182373046875,163.0,63447.75390625,0.0,2635.888671875,1.0,279.1438293457031,283.0892333984375,296.837646484375,300.8880310058594,293.1499938964844,293.1499938964844,278.8500061035156,33539.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150659441947936,1.0,0.0,0.0,3.845442295074463,3.8454678058624254,9.86701707006432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.5498046875,0.0,1742.2742919921875,1895.4371337890625,0.0,3543.55615234375,0.9474055767059326,1.0,0.0,3.0,1.0,0.0
17921580,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.7055749297142029,0.5657979249954224,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8832901120185852,0.4340532422065735,0.4126395285129547,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8427706956863403,0.3753536939620971,0.2643919885158539,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8285341858863831,0.3553004860877991,0.3389988839626312,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.720990777015686,0.2300236523151397,1.0493987798690796,284.8925170898437,284.95001220703125,301.6446533203125,293.8373718261719,299.2431945800781,297.2894287109375,284.8950500488281,1.0,0.5945448875427246,0.7146909832954407,0.7146909832954407,1.0,1.0,-3.159489870071411,1.4153084754943848,1.744181513786316,0.6988512277603149,0.8916991353034973,0.8916991353034973,0.0,159.957763671875,166.0,64197.37109375,0.0,2655.98291015625,1.0,278.8560485839844,282.9520568847656,296.8607788085937,301.0272827148437,293.1499938964844,293.1499938964844,279.1499938964844,38733.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233546257019044,1.0,0.0,0.0,3.743330478668213,3.7433557510375977,9.349956826554262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.171875,0.0,1660.478515625,1895.4371337890625,0.0,3620.084228515625,0.9281877279281616,1.0,0.0,3.0,1.0,0.0
17921640,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.7055749297142029,0.5657979249954224,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8832901120185852,0.4340532422065735,0.4126395285129547,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8427706956863403,0.3753536939620971,0.2643919885158539,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8285341858863831,0.3553004860877991,0.3389988839626312,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.720990777015686,0.2300236523151397,1.0493987798690796,284.8925170898437,284.95001220703125,301.6446533203125,293.8373718261719,299.2431945800781,297.2894287109375,284.8950500488281,1.0,0.5945448875427246,0.7146909832954407,0.7146909832954407,1.0,1.0,-3.159489870071411,1.4153084754943848,1.744181513786316,0.6988512277603149,0.8916991353034973,0.8916991353034973,0.0,159.957763671875,166.0,64197.37109375,0.0,2655.98291015625,1.0,278.8560485839844,282.9520568847656,296.8607788085937,301.0272827148437,293.1499938964844,293.1499938964844,279.1499938964844,38733.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233546257019044,1.0,0.0,0.0,3.743330478668213,3.7433557510375977,9.349956826554262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.171875,0.0,1660.478515625,1895.4371337890625,0.0,3620.084228515625,0.9281877279281616,1.0,0.0,3.0,1.0,0.0
17921700,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9990000128746032,0.7065473198890686,0.5672666430473328,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8834324479103088,0.435609757900238,0.4139060080051422,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8423308730125427,0.3759271800518036,0.2646417021751404,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8282650709152222,0.3560262322425842,0.339523583650589,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7204931378364563,0.230218306183815,1.0498155355453491,285.0247802734375,284.95001220703125,301.6546936035156,293.8284912109375,299.246826171875,297.28936767578125,285.0279235839844,1.0,0.595579206943512,0.7130143642425537,0.7130143642425537,1.0,1.0,-3.1642067432403564,1.4167982339859009,1.7474085092544556,0.699278712272644,0.9826813340187072,0.9826813340187072,0.0,160.64599609375,166.0,63378.30078125,0.0,2669.065185546875,1.0,279.104248046875,283.0973815917969,296.80157470703125,300.8047180175781,293.1499938964844,293.1499938964844,279.1499938964844,34334.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179046750068665,1.0,0.0,0.0,3.786478281021118,3.786503314971924,9.566746257405612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.2060546875,0.0,1677.4495849609375,1895.4371337890625,0.0,3569.80908203125,0.9364180564880372,1.0,0.0,3.0,1.0,0.0
17921760,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.7076795697212219,0.5684391260147095,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8839713931083679,0.4373292028903961,0.4155030250549316,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8422874808311462,0.3766766488552093,0.2651455402374267,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.828341543674469,0.3568983376026153,0.3403264880180359,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7203074097633362,0.2305260002613067,1.0511245727539062,285.02032470703125,284.95001220703125,301.664306640625,293.81939697265625,299.25146484375,297.2914428710937,285.0191345214844,1.0,0.5968254208564758,0.7113715410232544,0.7113715410232544,1.0,1.0,-3.1706793308258057,1.4191172122955322,1.751561999320984,0.7001600861549377,1.0,1.0,0.0,161.30972290039062,169.0,63570.203125,0.0,2685.5517578125,1.0,279.1437072753906,283.0893859863281,296.80303955078125,300.85772705078125,293.1499938964844,293.1499938964844,278.8500061035156,33442.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916563093662262,1.0,0.0,0.0,3.852313280105591,3.852338790893554,9.902308875098242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.4345703125,0.0,1749.91748046875,1895.4371337890625,0.0,3557.407470703125,0.9489412307739258,1.0,0.0,3.0,1.0,0.0
17921820,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.7074944376945496,0.5729955434799194,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8834681510925293,0.4398073554039001,0.4181356430053711,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8407499194145203,0.3771774470806122,0.2657299935817718,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8271574378013611,0.3578312993049621,0.3414779007434845,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7187758684158325,0.230599358677864,1.0524466037750244,284.8974304199219,284.95001220703125,301.6824951171875,293.8006896972656,299.2509460449219,297.2789306640625,284.89947509765625,1.0,0.5996181964874268,0.7080860137939453,0.7080860137939453,1.0,1.0,-3.183002471923828,1.423411250114441,1.7595911026000977,0.7017916440963745,0.9007337093353271,0.9007337093353271,0.0,163.3694305419922,172.0,64491.9765625,0.0,2721.426513671875,1.0,278.8567810058594,282.9466247558594,296.826416015625,301.0088195800781,293.1499938964844,293.1499938964844,278.54998779296875,38296.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254025220870972,1.0,0.0,0.0,3.766672849655152,3.7666983604431152,9.466928077017656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.845703125,0.0,1684.6177978515625,1895.4371337890625,0.0,3638.93017578125,0.933092713356018,1.0,0.0,3.0,1.0,0.0
17921880,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.7074944376945496,0.5729955434799194,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8834681510925293,0.4398073554039001,0.4181356430053711,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8407499194145203,0.3771774470806122,0.2657299935817718,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8271574378013611,0.3578312993049621,0.3414779007434845,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7187758684158325,0.230599358677864,1.0524466037750244,284.8974304199219,284.95001220703125,301.6824951171875,293.8006896972656,299.2509460449219,297.2789306640625,284.89947509765625,1.0,0.5996181964874268,0.7080860137939453,0.7080860137939453,1.0,1.0,-3.183002471923828,1.423411250114441,1.7595911026000977,0.7017916440963745,0.9007337093353271,0.9007337093353271,0.0,163.3694305419922,172.0,64491.9765625,0.0,2721.426513671875,1.0,278.8567810058594,282.9466247558594,296.826416015625,301.0088195800781,293.1499938964844,293.1499938964844,278.54998779296875,38296.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254025220870972,1.0,0.0,0.0,3.766672849655152,3.7666983604431152,9.466928077017656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.845703125,0.0,1684.6177978515625,1895.4371337890625,0.0,3638.93017578125,0.933092713356018,1.0,0.0,3.0,1.0,0.0
