time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921940,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.9990000128746032,0.7064666748046875,0.5766161680221558,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.8825452327728271,0.4411452710628509,0.4194909632205963,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.8392494320869446,0.377307116985321,0.2658970355987549,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8259016871452332,0.3582386970520019,0.3419590294361114,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.7173489332199097,0.2305302172899246,1.0525236129760742,284.8384704589844,284.95001220703125,301.6927795410156,293.7891845703125,299.2487487792969,297.2685852050781,284.84716796875,1.0,0.6013786196708679,0.706114649772644,0.706114649772644,1.0,1.0,-3.189857482910156,1.4257142543792725,1.7641431093215942,0.7025739550590515,0.8222197890281677,0.8222197890281677,0.0,164.8903045654297,172.0,64734.0859375,0.0,2743.535888671875,1.0,278.5840759277344,282.87615966796875,296.826904296875,301.0924377441406,293.1499938964844,293.1499938964844,278.54998779296875,43445.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930912971496582,1.0,0.0,0.0,3.594188690185547,3.594213485717773,8.619757068117906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.525390625,0.0,1526.8167724609375,1895.4371337890625,0.0,3689.5068359375,0.897467315196991,1.0,0.0,3.0,1.0,0.0
17922000,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.7058838605880737,0.5791171789169312,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8818921446800232,0.4422026872634887,0.4203969240188598,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8382166028022766,0.3775561153888702,0.2660059630870819,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8250259757041931,0.3586372137069702,0.3422719538211822,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7163557410240173,0.2305661588907241,1.0525474548339844,284.89453125,284.95001220703125,301.6993713378906,293.7814025878906,299.24853515625,297.2641296386719,284.8956298828125,1.0,0.6025810837745667,0.7048004269599915,0.7048004269599915,1.0,1.0,-3.194488048553467,1.4272713661193848,1.767216682434082,0.703079104423523,0.8393374085426331,0.8393374085426331,0.0,165.94009399414062,160.0,64711.46484375,0.0,2758.64453125,1.0,278.5583190917969,282.91754150390625,296.7945556640625,301.002685546875,293.1499938964844,293.1499938964844,278.8500061035156,40307.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304832220077516,1.0,0.0,0.0,3.5469565391540527,3.546980381011963,8.394697488256497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.587890625,0.0,1452.842041015625,1895.4371337890625,0.0,3685.569580078125,0.8863717317581177,1.0,0.0,3.0,1.0,0.0
17922060,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.7070773243904114,0.5721746683120728,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8875994682312012,0.4455361366271972,0.4232721030712127,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8421414494514465,0.3788963556289673,0.2667418122291565,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8290619850158691,0.3602151870727539,0.3435231745243072,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7194050550460815,0.231063887476921,1.0538417100906372,284.9947509765625,284.95001220703125,301.71514892578125,293.7616271972656,299.2548217773437,297.26708984375,284.9937744140625,1.0,0.6006911396980286,0.7013163566589355,0.7013163566589355,1.0,1.0,-3.1935646533966064,1.425087571144104,1.7684770822525024,0.7013629674911499,0.9263435006141664,0.9263435006141664,0.0,163.5447540283203,163.0,63983.3359375,0.0,2743.708984375,1.0,278.84161376953125,283.0335388183594,296.7389221191406,300.8252868652344,293.1499938964844,293.1499938964844,278.54998779296875,34033.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223183393478394,1.0,0.0,0.0,3.649017333984375,3.649040937423706,8.884748581294843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.388671875,0.0,1517.369140625,1895.4371337890625,0.0,3610.537841796875,0.903680384159088,1.0,0.0,3.0,1.0,0.0
17922120,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.7070773243904114,0.5721746683120728,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8875994682312012,0.4455361366271972,0.4232721030712127,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8421414494514465,0.3788963556289673,0.2667418122291565,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8290619850158691,0.3602151870727539,0.3435231745243072,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7194050550460815,0.231063887476921,1.0538417100906372,284.9947509765625,284.95001220703125,301.71514892578125,293.7616271972656,299.2548217773437,297.26708984375,284.9937744140625,1.0,0.6006911396980286,0.7013163566589355,0.7013163566589355,1.0,1.0,-3.1935646533966064,1.425087571144104,1.7684770822525024,0.7013629674911499,0.9263435006141664,0.9263435006141664,0.0,163.5447540283203,163.0,63983.3359375,0.0,2743.708984375,1.0,278.84161376953125,283.0335388183594,296.7389221191406,300.8252868652344,293.1499938964844,293.1499938964844,278.54998779296875,34033.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223183393478394,1.0,0.0,0.0,3.649017333984375,3.649040937423706,8.884748581294843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.388671875,0.0,1517.369140625,1895.4371337890625,0.0,3610.537841796875,0.903680384159088,1.0,0.0,3.0,1.0,0.0
17922180,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7087171673774719,0.569551944732666,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8908441662788391,0.4481221139431,0.4258409440517425,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8438816070556641,0.3794706165790558,0.2672536969184875,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8310166597366333,0.3611814379692077,0.3445496559143066,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7206400632858276,0.2311916053295135,1.0547279119491575,284.9135131835937,284.95001220703125,301.7300109863281,293.7416076660156,299.2581787109375,297.2655029296875,284.9144592285156,1.0,0.6008882522583008,0.6978322863578796,0.6978322863578796,1.0,1.0,-3.196402311325073,1.4246777296066284,1.7717245817184448,0.7002304792404175,0.8480125665664673,0.8480125665664673,0.0,162.7702178955078,166.0,64387.50390625,0.0,2745.25634765625,1.0,278.55792236328125,282.9335327148437,296.7571716308594,300.93804931640625,293.1499938964844,293.1499938964844,278.8500061035156,38730.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289903044700624,1.0,0.0,0.0,3.5168747901916504,3.5168979167938232,8.252910106421041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.568359375,0.0,1409.727294921875,1895.4371337890625,0.0,3671.8828125,0.8782933950424194,1.0,0.0,3.0,1.0,0.0
17922240,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7087171673774719,0.569551944732666,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8908441662788391,0.4481221139431,0.4258409440517425,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8438816070556641,0.3794706165790558,0.2672536969184875,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8310166597366333,0.3611814379692077,0.3445496559143066,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7206400632858276,0.2311916053295135,1.0547279119491575,284.9135131835937,284.95001220703125,301.7300109863281,293.7416076660156,299.2581787109375,297.2655029296875,284.9144592285156,1.0,0.6008882522583008,0.6978322863578796,0.6978322863578796,1.0,1.0,-3.196402311325073,1.4246777296066284,1.7717245817184448,0.7002304792404175,0.8480125665664673,0.8480125665664673,0.0,162.7702178955078,166.0,64387.50390625,0.0,2745.25634765625,1.0,278.55792236328125,282.9335327148437,296.7571716308594,300.93804931640625,293.1499938964844,293.1499938964844,278.8500061035156,38730.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289903044700624,1.0,0.0,0.0,3.5168747901916504,3.5168979167938232,8.252910106421041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.568359375,0.0,1409.727294921875,1895.4371337890625,0.0,3671.8828125,0.8782933950424194,1.0,0.0,3.0,1.0,0.0
17922300,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.7099231481552124,0.5696068406105042,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8917635679244995,0.4497203230857849,0.4271642565727234,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8441290855407715,0.3800503611564636,0.267526239156723,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8313905596733093,0.3618988692760467,0.3450816869735718,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7207245230674744,0.2314013391733169,1.055222511291504,285.02178955078125,284.95001220703125,301.73712158203125,293.73150634765625,299.2615966796875,297.2679443359375,285.02264404296875,1.0,0.6014336943626404,0.6960902810096741,0.6960902810096741,1.0,1.0,-3.1996171474456787,1.425289511680603,1.7743277549743652,0.7001298069953918,0.926175057888031,0.926175057888031,0.0,162.92352294921875,166.0,63694.13671875,0.0,2752.6240234375,1.0,278.7985534667969,283.0538024902344,296.701171875,300.72515869140625,293.1499938964844,293.1499938964844,278.8500061035156,33884.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234240651130676,1.0,0.0,0.0,3.573812246322632,3.5738351345062256,8.522298458046862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.30859375,0.0,1434.5479736328125,1895.4371337890625,0.0,3620.723876953125,0.8884216547012329,1.0,0.0,3.0,1.0,0.0
17922360,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9990000128746032,0.7111413478851318,0.5697851777076721,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.892797589302063,0.4513947069644928,0.4287430047988891,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8445087671279907,0.3807111382484436,0.26798877120018,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8318658471107483,0.362685889005661,0.3458245098590851,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.72090744972229,0.231669545173645,1.0564053058624268,285.0025939941406,284.95001220703125,301.7441101074219,293.721435546875,299.26544189453125,297.2711486816406,285.0010681152344,1.0,0.6022698879241943,0.6944815516471863,0.6944815516471863,1.0,1.0,-3.204599142074585,1.426777482032776,1.777821660041809,0.7005488276481628,0.9345192313194276,0.9345192313194276,0.0,163.19497680664062,169.0,63875.18359375,0.0,2764.245849609375,1.0,278.8421630859375,283.0351867675781,296.7032470703125,300.7778625488281,293.1499938964844,293.1499938964844,278.54998779296875,33273.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220070242881776,1.0,0.0,0.0,3.642699241638184,3.642722606658936,8.854007660374918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.2578125,0.0,1504.6982421875,1895.4371337890625,0.0,3607.6689453125,0.9014862775802612,1.0,0.0,3.0,1.0,0.0
17922420,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.7111979722976685,0.5728837847709656,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8929784297943115,0.4539002478122711,0.4313289821147918,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8435489535331726,0.3811618983745575,0.2684834897518158,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8312246203422546,0.3635455965995788,0.3468442857265472,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7199000120162964,0.2317341715097427,1.057445406913757,284.9137878417969,284.95001220703125,301.7576599121094,293.7012939453125,299.26531982421875,297.26397705078125,284.9150085449219,1.0,0.6044280529022217,0.6912640333175659,0.6912640333175659,1.0,1.0,-3.2145071029663086,1.4296762943267822,1.784830927848816,0.7014315128326416,0.8538485765457153,0.8538485765457153,0.0,164.67198181152344,172.0,64514.765625,0.0,2792.590576171875,1.0,278.557861328125,282.9261169433594,296.72314453125,300.9091796875,293.1499938964844,293.1499938964844,278.8500061035156,38330.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300001263618468,1.0,0.0,0.0,3.5295212268829346,3.5295443534851074,8.312370027852012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.8955078125,0.0,1420.0804443359375,1895.4371337890625,0.0,3681.14208984375,0.8807095885276794,1.0,0.0,3.0,1.0,0.0
17922480,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.7111979722976685,0.5728837847709656,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8929784297943115,0.4539002478122711,0.4313289821147918,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8435489535331726,0.3811618983745575,0.2684834897518158,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8312246203422546,0.3635455965995788,0.3468442857265472,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7199000120162964,0.2317341715097427,1.057445406913757,284.9137878417969,284.95001220703125,301.7576599121094,293.7012939453125,299.26531982421875,297.26397705078125,284.9150085449219,1.0,0.6044280529022217,0.6912640333175659,0.6912640333175659,1.0,1.0,-3.2145071029663086,1.4296762943267822,1.784830927848816,0.7014315128326416,0.8538485765457153,0.8538485765457153,0.0,164.67198181152344,172.0,64514.765625,0.0,2792.590576171875,1.0,278.557861328125,282.9261169433594,296.72314453125,300.9091796875,293.1499938964844,293.1499938964844,278.8500061035156,38330.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300001263618468,1.0,0.0,0.0,3.5295212268829346,3.5295443534851074,8.312370027852012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.8955078125,0.0,1420.0804443359375,1895.4371337890625,0.0,3681.14208984375,0.8807095885276794,1.0,0.0,3.0,1.0,0.0
17922540,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.7116145491600037,0.5766950249671936,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8929962515830994,0.4571258425712585,0.4342237114906311,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.842471182346344,0.3823103308677673,0.269181877374649,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.830427885055542,0.3649621307849884,0.3480764329433441,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7187408208847046,0.232156753540039,1.0590792894363403,285.0056457519531,284.95001220703125,301.7708435058594,293.68133544921875,299.2691955566406,297.26416015625,285.0046691894531,1.0,0.6071022152900696,0.6880465149879456,0.6880465149879456,1.0,1.0,-3.22685170173645,1.4336662292480469,1.793185472488403,0.7028282880783081,0.9434563517570496,0.9434563517570496,0.0,166.50082397460938,160.0,64117.08984375,0.0,2828.068603515625,1.0,278.8415832519531,283.030029296875,296.6683654785156,300.7561340332031,293.1499938964844,293.1499938964844,278.54998779296875,33140.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239679574966432,1.0,0.0,0.0,3.6599602699279785,3.6599838733673096,8.938116593526502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.791015625,0.0,1522.8212890625,1895.4371337890625,0.0,3625.7314453125,0.9054826498031616,1.0,0.0,3.0,1.0,0.0
17922600,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.7116145491600037,0.5766950249671936,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8929962515830994,0.4571258425712585,0.4342237114906311,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.842471182346344,0.3823103308677673,0.269181877374649,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.830427885055542,0.3649621307849884,0.3480764329433441,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7187408208847046,0.232156753540039,1.0590792894363403,285.0056457519531,284.95001220703125,301.7708435058594,293.68133544921875,299.2691955566406,297.26416015625,285.0046691894531,1.0,0.6071022152900696,0.6880465149879456,0.6880465149879456,1.0,1.0,-3.22685170173645,1.4336662292480469,1.793185472488403,0.7028282880783081,0.9434563517570496,0.9434563517570496,0.0,166.50082397460938,160.0,64117.08984375,0.0,2828.068603515625,1.0,278.8415832519531,283.030029296875,296.6683654785156,300.7561340332031,293.1499938964844,293.1499938964844,278.54998779296875,33140.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239679574966432,1.0,0.0,0.0,3.6599602699279785,3.6599838733673096,8.938116593526502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.791015625,0.0,1522.8212890625,1895.4371337890625,0.0,3625.7314453125,0.9054826498031616,1.0,0.0,3.0,1.0,0.0
17922660,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.7111901044845581,0.5702889561653137,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.898115873336792,0.4595282673835754,0.4366053640842438,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8457870483398438,0.3826289474964142,0.2695024609565735,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8339036703109741,0.3656882345676422,0.3488598167896271,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7212933897972107,0.232121005654335,1.059143304824829,284.9046325683594,284.95001220703125,301.7838134765625,293.66168212890625,299.26788330078125,297.25689697265625,284.90557861328125,1.0,0.6049408912658691,0.6845722198486328,0.6845722198486328,1.0,1.0,-3.2234466075897217,1.4299970865249634,1.793449640274048,0.7005298733711243,0.8527780175209045,0.8527780175209045,0.0,164.21058654785156,163.0,64588.78125,0.0,2808.426513671875,1.0,278.55767822265625,282.912109375,296.68524169921875,300.882080078125,293.1499938964844,293.1499938964844,278.8500061035156,38640.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323449730873108,1.0,0.0,0.0,3.5447041988372803,3.544727802276612,8.384039347220096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.7412109375,0.0,1438.33154296875,1895.4371337890625,0.0,3702.61669921875,0.8841906785964966,1.0,0.0,3.0,1.0,0.0
17922720,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.7111901044845581,0.5702889561653137,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.898115873336792,0.4595282673835754,0.4366053640842438,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8457870483398438,0.3826289474964142,0.2695024609565735,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8339036703109741,0.3656882345676422,0.3488598167896271,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7212933897972107,0.232121005654335,1.059143304824829,284.9046325683594,284.95001220703125,301.7838134765625,293.66168212890625,299.26788330078125,297.25689697265625,284.90557861328125,1.0,0.6049408912658691,0.6845722198486328,0.6845722198486328,1.0,1.0,-3.2234466075897217,1.4299970865249634,1.793449640274048,0.7005298733711243,0.8527780175209045,0.8527780175209045,0.0,164.21058654785156,163.0,64588.78125,0.0,2808.426513671875,1.0,278.55767822265625,282.912109375,296.68524169921875,300.882080078125,293.1499938964844,293.1499938964844,278.8500061035156,38640.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323449730873108,1.0,0.0,0.0,3.5447041988372803,3.544727802276612,8.384039347220096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.7412109375,0.0,1438.33154296875,1895.4371337890625,0.0,3702.61669921875,0.8841906785964966,1.0,0.0,3.0,1.0,0.0
17922780,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.7137741446495056,0.5668840408325195,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9018956422805786,0.4627040028572082,0.4393350481986999,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8479680418968201,0.3836992681026459,0.270059585571289,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8362396359443665,0.3670207560062408,0.3498966097831726,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.722820520401001,0.2324821054935455,1.0599638223648071,284.9952697753906,284.95001220703125,301.7968139648437,293.6425476074219,299.2740478515625,297.2626342773437,284.9943542480469,1.0,0.6049042344093323,0.6810979247093201,0.6810979247093201,1.0,1.0,-3.2255184650421143,1.4289205074310305,1.796597957611084,0.6990415453910828,0.9349636435508728,0.9349636435508728,0.0,163.1520538330078,166.0,63904.46484375,0.0,2806.8974609375,1.0,278.8416442871094,283.0186462402344,296.62567138671875,300.7046813964844,293.1499938964844,293.1499938964844,278.54998779296875,33587.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254634380340576,1.0,0.0,0.0,3.657537221908569,3.657560825347901,8.92628634119319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.81640625,0.0,1523.484375,1895.4371337890625,0.0,3639.489990234375,0.9052225947380066,1.0,0.0,3.0,1.0,0.0
17922840,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.7137741446495056,0.5668840408325195,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9018956422805786,0.4627040028572082,0.4393350481986999,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8479680418968201,0.3836992681026459,0.270059585571289,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8362396359443665,0.3670207560062408,0.3498966097831726,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.722820520401001,0.2324821054935455,1.0599638223648071,284.9952697753906,284.95001220703125,301.7968139648437,293.6425476074219,299.2740478515625,297.2626342773437,284.9943542480469,1.0,0.6049042344093323,0.6810979247093201,0.6810979247093201,1.0,1.0,-3.2255184650421143,1.4289205074310305,1.796597957611084,0.6990415453910828,0.9349636435508728,0.9349636435508728,0.0,163.1520538330078,166.0,63904.46484375,0.0,2806.8974609375,1.0,278.8416442871094,283.0186462402344,296.62567138671875,300.7046813964844,293.1499938964844,293.1499938964844,278.54998779296875,33587.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254634380340576,1.0,0.0,0.0,3.657537221908569,3.657560825347901,8.92628634119319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.81640625,0.0,1523.484375,1895.4371337890625,0.0,3639.489990234375,0.9052225947380066,1.0,0.0,3.0,1.0,0.0
17922900,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9990000128746032,0.7143489718437195,0.5666729211807251,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9029912948608398,0.4639780521392822,0.4407256543636322,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8483729958534241,0.3839263021945953,0.2703611254692077,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8367497324943542,0.3674389123916626,0.3504483699798584,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7230381369590759,0.232515662908554,1.0605928897857666,284.8716125488281,284.95001220703125,301.8033752441406,293.6332092285156,299.2748413085937,297.26141357421875,284.8704528808594,1.0,0.6053953766822815,0.6793608069419861,0.6793608069419861,1.0,1.0,-3.228719472885132,1.4293533563613892,1.799366116523743,0.698904812335968,0.84721839427948,0.84721839427948,0.0,163.22415161132812,166.0,64678.07421875,0.0,2813.89990234375,1.0,278.5976257324219,282.8788757324219,296.6650695800781,300.9064025878906,293.1499938964844,293.1499938964844,278.54998779296875,38146.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313043355941772,1.0,0.0,0.0,3.6132826805114746,3.613306760787964,8.711584769116598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.9619140625,0.0,1508.5977783203125,1895.4371337890625,0.0,3693.091064453125,0.8963240385055542,1.0,0.0,3.0,1.0,0.0
17922960,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.714480459690094,0.5677075386047363,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9032108187675476,0.4651741087436676,0.4418415129184723,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8479710817337036,0.3840594887733459,0.2704549133777618,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8365128636360168,0.3677749335765838,0.3507708609104156,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7226109504699707,0.2324820458889007,1.060517430305481,284.9093017578125,284.95001220703125,301.8099975585937,293.6240539550781,299.2746887207031,297.2582092285156,284.9105834960937,1.0,0.6060819625854492,0.677764356136322,0.677764356136322,1.0,1.0,-3.2317144870758057,1.4297568798065186,1.8019574880599976,0.6987627744674683,0.852218508720398,0.852218508720398,0.0,163.7055206298828,169.0,64424.59375,0.0,2822.74609375,1.0,278.5580139160156,282.9129943847656,296.64337158203125,300.8246765136719,293.1499938964844,293.1499938964844,278.8500061035156,38606.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328487515449524,1.0,0.0,0.0,3.535167694091797,3.535191059112549,8.338987527167774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.875,0.0,1428.014404296875,1895.4371337890625,0.0,3707.225341796875,0.8821474313735962,1.0,0.0,3.0,1.0,0.0
17923020,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.7156056761741638,0.5699399709701538,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9040150046348572,0.4684094190597534,0.4447169303894043,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8475485444068909,0.3851535618305206,0.271096408367157,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8363351821899414,0.3691224455833435,0.3519112467765808,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7220076322555542,0.2328630834817886,1.0618451833724976,285.0027160644531,284.95001220703125,301.82354736328125,293.6063537597656,299.2796325683594,297.2608337402344,285.0018005371094,1.0,0.6080884337425232,0.6745714545249939,0.6745714545249939,1.0,1.0,-3.2415895462036133,1.432361364364624,1.8092281818389893,0.6993046998977661,0.9405267834663392,0.9405267834663392,0.0,164.88507080078125,172.0,63945.9453125,0.0,2849.76123046875,1.0,278.84161376953125,283.019287109375,296.5903015136719,300.6667785644531,293.1499938964844,293.1499938964844,278.54998779296875,33309.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926172137260437,1.0,0.0,0.0,3.6594350337982178,3.659458875656128,8.935552386901691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.587890625,0.0,1523.5098876953125,1895.4371337890625,0.0,3646.005615234375,0.9054918885231018,1.0,0.0,3.0,1.0,0.0
17923080,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.7156056761741638,0.5699399709701538,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9040150046348572,0.4684094190597534,0.4447169303894043,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8475485444068909,0.3851535618305206,0.271096408367157,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8363351821899414,0.3691224455833435,0.3519112467765808,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7220076322555542,0.2328630834817886,1.0618451833724976,285.0027160644531,284.95001220703125,301.82354736328125,293.6063537597656,299.2796325683594,297.2608337402344,285.0018005371094,1.0,0.6080884337425232,0.6745714545249939,0.6745714545249939,1.0,1.0,-3.2415895462036133,1.432361364364624,1.8092281818389893,0.6993046998977661,0.9405267834663392,0.9405267834663392,0.0,164.88507080078125,172.0,63945.9453125,0.0,2849.76123046875,1.0,278.84161376953125,283.019287109375,296.5903015136719,300.6667785644531,293.1499938964844,293.1499938964844,278.54998779296875,33309.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926172137260437,1.0,0.0,0.0,3.6594350337982178,3.659458875656128,8.935552386901691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.587890625,0.0,1523.5098876953125,1895.4371337890625,0.0,3646.005615234375,0.9054918885231018,1.0,0.0,3.0,1.0,0.0
17923140,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.7148914933204651,0.5726147294044495,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.903845191001892,0.4700805842876434,0.4465633630752563,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8466415405273438,0.3853787183761596,0.2714586555957794,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8356304168701172,0.369615763425827,0.3526110649108886,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7211171388626099,0.2328621298074722,1.062634825706482,284.8849792480469,284.95001220703125,301.83306884765625,293.5948486328125,299.279052734375,297.25537109375,284.889404296875,1.0,0.6097968816757202,0.6724002957344055,0.6724002957344055,1.0,1.0,-3.249255418777466,1.4345303773880005,1.814725041389465,0.6999135613441467,0.8506876230239868,0.8506876230239868,0.0,166.12559509277344,172.0,64669.53515625,0.0,2872.62939453125,1.0,278.574462890625,282.8876342773437,296.62945556640625,300.8514099121094,293.1499938964844,293.1499938964844,278.54998779296875,39104.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336342215538024,1.0,0.0,0.0,3.5788280963897705,3.57885217666626,8.546238063900091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.068359375,0.0,1478.1939697265625,1895.4371337890625,0.0,3714.407470703125,0.8908405900001526,1.0,0.0,3.0,1.0,0.0
17923200,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9990000128746032,0.714357316493988,0.5743721723556519,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.903385579586029,0.4708691239356994,0.4472785592079162,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8458670377731323,0.3854763209819793,0.2715125381946563,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8349776864051819,0.3698367178440094,0.3528097867965698,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7204129695892334,0.2328437864780426,1.0625897645950315,284.9122009277344,284.95001220703125,301.837646484375,293.5895690917969,299.2786865234375,297.2525939941406,284.9135131835937,1.0,0.6106350421905518,0.6713786125183105,0.6713786125183105,1.0,1.0,-3.2524776458740234,1.43536376953125,1.817113995552063,0.7000775337219238,0.8583136796951294,0.8583136796951294,0.0,166.8633575439453,175.0,64657.44140625,0.0,2883.47412109375,1.0,278.55767822265625,282.9075622558594,296.6124267578125,300.8046264648437,293.1499938964844,293.1499938964844,278.8500061035156,38295.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343149662017822,1.0,0.0,0.0,3.552088737487793,3.552112340927124,8.419008281634888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.712890625,0.0,1443.6580810546875,1895.4371337890625,0.0,3720.6279296875,0.8856565952301025,1.0,0.0,3.0,1.0,0.0
17923260,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.7135767340660095,0.5790707468986511,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9028521180152892,0.4740882515907287,0.4501663446426391,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.844298779964447,0.3865249156951904,0.2721431851387024,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8336840271949768,0.371133953332901,0.3539327085018158,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7188396453857422,0.2331848889589309,1.0639022588729858,285.0073547363281,284.95001220703125,301.8525085449219,293.57391357421875,299.2825622558594,297.25274658203125,285.00640869140625,1.0,0.6135370135307312,0.6679430603981018,0.6679430603981018,1.0,1.0,-3.265282392501831,1.4390472173690796,1.826235175132752,0.7010062336921692,0.9503401517868042,0.9503401517868042,0.0,169.02304077148438,163.0,64262.67578125,0.0,2922.461669921875,1.0,278.8417358398437,283.01495361328125,296.560791015625,300.6549987792969,293.1499938964844,293.1499938964844,278.54998779296875,33126.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282377362251282,1.0,0.0,0.0,3.681705236434937,3.681729078292847,9.044640592037468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.6416015625,0.0,1547.0457763671875,1895.4371337890625,0.0,3664.977294921875,0.9103823304176332,1.0,0.0,3.0,1.0,0.0
17923320,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.7135767340660095,0.5790707468986511,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9028521180152892,0.4740882515907287,0.4501663446426391,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.844298779964447,0.3865249156951904,0.2721431851387024,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8336840271949768,0.371133953332901,0.3539327085018158,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7188396453857422,0.2331848889589309,1.0639022588729858,285.0073547363281,284.95001220703125,301.8525085449219,293.57391357421875,299.2825622558594,297.25274658203125,285.00640869140625,1.0,0.6135370135307312,0.6679430603981018,0.6679430603981018,1.0,1.0,-3.265282392501831,1.4390472173690796,1.826235175132752,0.7010062336921692,0.9503401517868042,0.9503401517868042,0.0,169.02304077148438,163.0,64262.67578125,0.0,2922.461669921875,1.0,278.8417358398437,283.01495361328125,296.560791015625,300.6549987792969,293.1499938964844,293.1499938964844,278.54998779296875,33126.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282377362251282,1.0,0.0,0.0,3.681705236434937,3.681729078292847,9.044640592037468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.6416015625,0.0,1547.0457763671875,1895.4371337890625,0.0,3664.977294921875,0.9103823304176332,1.0,0.0,3.0,1.0,0.0
17923380,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.712022602558136,0.5732915997505188,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9077421426773072,0.4764463007450104,0.4525265097618103,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8472575545310974,0.386733204126358,0.272398293018341,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8367982506752014,0.3717283606529236,0.3546071350574493,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7210584878921509,0.2330560982227325,1.0636152029037476,284.9031677246094,284.95001220703125,301.8682861328125,293.5594787597656,299.2822570800781,297.2461853027344,284.9042053222656,1.0,0.6115083694458008,0.6645075082778931,0.6645075082778931,1.0,1.0,-3.2619738578796387,1.4350897073745728,1.826884269714356,0.6982814073562622,0.8576022982597351,0.8576022982597351,0.0,166.9329833984375,166.0,64782.80859375,0.0,2903.826171875,1.0,278.5574951171875,282.8934936523437,296.5828857421875,300.7889709472656,293.1499938964844,293.1499938964844,278.8500061035156,38618.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365792274475098,1.0,0.0,0.0,3.570232391357422,3.570256233215332,8.505234063704847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.8896484375,0.0,1465.3834228515625,1895.4371337890625,0.0,3741.294921875,0.889794111251831,1.0,0.0,3.0,1.0,0.0
17923440,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.712022602558136,0.5732915997505188,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9077421426773072,0.4764463007450104,0.4525265097618103,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8472575545310974,0.386733204126358,0.272398293018341,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8367982506752014,0.3717283606529236,0.3546071350574493,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7210584878921509,0.2330560982227325,1.0636152029037476,284.9031677246094,284.95001220703125,301.8682861328125,293.5594787597656,299.2822570800781,297.2461853027344,284.9042053222656,1.0,0.6115083694458008,0.6645075082778931,0.6645075082778931,1.0,1.0,-3.2619738578796387,1.4350897073745728,1.826884269714356,0.6982814073562622,0.8576022982597351,0.8576022982597351,0.0,166.9329833984375,166.0,64782.80859375,0.0,2903.826171875,1.0,278.5574951171875,282.8934936523437,296.5828857421875,300.7889709472656,293.1499938964844,293.1499938964844,278.8500061035156,38618.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365792274475098,1.0,0.0,0.0,3.570232391357422,3.570256233215332,8.505234063704847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.8896484375,0.0,1465.3834228515625,1895.4371337890625,0.0,3741.294921875,0.889794111251831,1.0,0.0,3.0,1.0,0.0
17923500,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.7126489877700806,0.571476399898529,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.909672737121582,0.4779711663722992,0.4537199735641479,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8482459783554077,0.3871616423130035,0.2725256681442261,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8378751277923584,0.3722856938838959,0.3549376428127289,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7217289805412292,0.2331533581018448,1.0633950233459473,285.0142822265625,284.95001220703125,301.8765563964844,293.55279541015625,299.284912109375,297.2473449707031,285.01531982421875,1.0,0.611323356628418,0.6627897024154663,0.6627897024154663,1.0,1.0,-3.261495590209961,1.4336916208267212,1.8278040885925293,0.6968561410903931,0.9347345232963562,0.9347345232963562,0.0,166.28846740722656,166.0,63979.9765625,0.0,2899.25244140625,1.0,278.7997741699219,283.0188903808594,296.525634765625,300.5682373046875,293.1499938964844,293.1499938964844,278.8500061035156,34083.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310981631278992,1.0,0.0,0.0,3.620002508163452,3.620025873184204,8.744017918616009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.7314453125,0.0,1485.8275146484375,1895.4371337890625,0.0,3691.202880859375,0.8988320231437683,1.0,0.0,3.0,1.0,0.0
17923560,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.7135021686553955,0.5703591108322144,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9114604592323304,0.4796138107776642,0.4552351832389831,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8491404056549072,0.3877142071723938,0.2728869318962097,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8388310670852661,0.3729499280452728,0.3555322885513305,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7223158478736877,0.2333443313837051,1.0640777349472046,284.9975280761719,284.95001220703125,301.8851623535156,293.54644775390625,299.2886047363281,297.2500305175781,284.9960632324219,1.0,0.6115388870239258,0.6611444354057312,0.6611444354057312,1.0,1.0,-3.2639408111572266,1.433660626411438,1.830280065536499,0.6962893009185791,0.9426820278167723,0.9426820278167723,0.0,166.0149688720703,169.0,64108.05078125,0.0,2902.890869140625,1.0,278.84259033203125,283.00360107421875,296.5279541015625,300.6164855957031,293.1499938964844,293.1499938964844,278.54998779296875,33487.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92946457862854,1.0,0.0,0.0,3.683972835540772,3.6839966773986816,9.055785881173506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.1787109375,0.0,1552.3204345703125,1895.4371337890625,0.0,3676.232666015625,0.9109190702438354,1.0,0.0,3.0,1.0,0.0
17923620,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.7130986452102661,0.5714698433876038,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9126575589179992,0.482041597366333,0.457722544670105,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8489463925361633,0.3879727125167846,0.2732240557670593,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8388914465904236,0.3735816478729248,0.356306254863739,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7219434976577759,0.2332802712917328,1.0643929243087769,284.9080810546875,284.95001220703125,301.9033203125,293.53497314453125,299.290771484375,297.2454528808594,284.90948486328125,1.0,0.6127403974533081,0.6578537821769714,0.6578537821769714,1.0,1.0,-3.26998257637024,1.4340739250183103,1.8359085321426392,0.6954551339149475,0.8576958179473877,0.8576958179473877,0.0,166.6549530029297,172.0,64676.97265625,0.0,2919.232421875,1.0,278.5575561523437,282.89471435546875,296.55377197265625,300.7473449707031,293.1499938964844,293.1499938964844,278.8500061035156,38588.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367986917495728,1.0,0.0,0.0,3.563337802886963,3.563361406326294,8.472416652693937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8271484375,0.0,1457.77978515625,1895.4371337890625,0.0,3743.296142578125,0.8883772492408752,1.0,0.0,3.0,1.0,0.0
17923680,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.7130986452102661,0.5714698433876038,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9126575589179992,0.482041597366333,0.457722544670105,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8489463925361633,0.3879727125167846,0.2732240557670593,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8388914465904236,0.3735816478729248,0.356306254863739,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7219434976577759,0.2332802712917328,1.0643929243087769,284.9080810546875,284.95001220703125,301.9033203125,293.53497314453125,299.290771484375,297.2454528808594,284.90948486328125,1.0,0.6127403974533081,0.6578537821769714,0.6578537821769714,1.0,1.0,-3.26998257637024,1.4340739250183103,1.8359085321426392,0.6954551339149475,0.8576958179473877,0.8576958179473877,0.0,166.6549530029297,172.0,64676.97265625,0.0,2919.232421875,1.0,278.5575561523437,282.89471435546875,296.55377197265625,300.7473449707031,293.1499938964844,293.1499938964844,278.8500061035156,38588.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367986917495728,1.0,0.0,0.0,3.563337802886963,3.563361406326294,8.472416652693937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8271484375,0.0,1457.77978515625,1895.4371337890625,0.0,3743.296142578125,0.8883772492408752,1.0,0.0,3.0,1.0,0.0
17923740,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9990000128746032,0.713176965713501,0.573918879032135,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9133301377296448,0.485274076461792,0.4605841040611267,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8483602404594421,0.3889877796173095,0.2738054096698761,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.838532567024231,0.374829351902008,0.3573462963104248,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7211993336677551,0.2336005121469497,1.0654420852661133,285.0050048828125,284.95001220703125,301.9230041503906,293.5251770019531,299.2977600097656,297.2481384277344,285.00408935546875,1.0,0.6147383451461792,0.6545631289482117,0.6545631289482117,1.0,1.0,-3.279573440551758,1.4360703229904177,1.8435031175613403,0.6953217387199402,0.9488458633422852,0.9488458633422852,0.0,167.89883422851562,175.0,64191.72265625,0.0,2946.55859375,1.0,278.841796875,283.0047607421875,296.5078125,300.59637451171875,293.1499938964844,293.1499938964844,278.54998779296875,33301.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298473000526428,1.0,0.0,0.0,3.686553955078125,3.686577796936035,9.068479016605124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.5556640625,0.0,1553.822509765625,1895.4371337890625,0.0,3679.74169921875,0.9116042256355286,1.0,0.0,3.0,1.0,0.0
