time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923800,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9990000128746032,0.713176965713501,0.573918879032135,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9133301377296448,0.485274076461792,0.4605841040611267,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8483602404594421,0.3889877796173095,0.2738054096698761,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.838532567024231,0.374829351902008,0.3573462963104248,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7211993336677551,0.2336005121469497,1.0654420852661133,285.0050048828125,284.95001220703125,301.9230041503906,293.5251770019531,299.2977600097656,297.2481384277344,285.00408935546875,1.0,0.6147383451461792,0.6545631289482117,0.6545631289482117,1.0,1.0,-3.279573440551758,1.4360703229904177,1.8435031175613403,0.6953217387199402,0.9488458633422852,0.9488458633422852,0.0,167.89883422851562,175.0,64191.72265625,0.0,2946.55859375,1.0,278.841796875,283.0047607421875,296.5078125,300.59637451171875,293.1499938964844,293.1499938964844,278.54998779296875,33301.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298473000526428,1.0,0.0,0.0,3.686553955078125,3.686577796936035,9.068479016605124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.5556640625,0.0,1553.822509765625,1895.4371337890625,0.0,3679.74169921875,0.9116042256355286,1.0,0.0,3.0,1.0,0.0
17923860,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.7108986377716064,0.5785176753997803,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9124757647514344,0.4876914918422699,0.4631218910217285,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8465510606765747,0.3892179131507873,0.274165391921997,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8370241522789001,0.3754298686981201,0.3581482768058777,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7194845676422119,0.2335033267736435,1.0658966302871704,284.9105529785156,284.95001220703125,301.9443359375,293.5172119140625,299.3004150390625,297.2422180175781,284.9119873046875,1.0,0.6172540187835693,0.6511991620063782,0.6511991620063782,1.0,1.0,-3.2901015281677246,1.4383506774902344,1.851750731468201,0.6953479647636414,0.8641485571861267,0.8641485571861267,0.0,169.928955078125,163.0,64944.3359375,0.0,2980.446044921875,1.0,278.5574645996094,282.8887023925781,296.5389709472656,300.7459411621094,293.1499938964844,293.1499938964844,278.8500061035156,38288.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377769231796264,1.0,0.0,0.0,3.582949161529541,3.582973003387451,8.565931466364418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.2451171875,0.0,1476.6483154296875,1895.4371337890625,0.0,3752.211181640625,0.8924576640129089,1.0,0.0,3.0,1.0,0.0
17923920,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.7108986377716064,0.5785176753997803,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9124757647514344,0.4876914918422699,0.4631218910217285,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8465510606765747,0.3892179131507873,0.274165391921997,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8370241522789001,0.3754298686981201,0.3581482768058777,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7194845676422119,0.2335033267736435,1.0658966302871704,284.9105529785156,284.95001220703125,301.9443359375,293.5172119140625,299.3004150390625,297.2422180175781,284.9119873046875,1.0,0.6172540187835693,0.6511991620063782,0.6511991620063782,1.0,1.0,-3.2901015281677246,1.4383506774902344,1.851750731468201,0.6953479647636414,0.8641485571861267,0.8641485571861267,0.0,169.928955078125,163.0,64944.3359375,0.0,2980.446044921875,1.0,278.5574645996094,282.8887023925781,296.5389709472656,300.7459411621094,293.1499938964844,293.1499938964844,278.8500061035156,38288.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377769231796264,1.0,0.0,0.0,3.582949161529541,3.582973003387451,8.565931466364418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.2451171875,0.0,1476.6483154296875,1895.4371337890625,0.0,3752.211181640625,0.8924576640129089,1.0,0.0,3.0,1.0,0.0
17923980,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,0.7105692028999329,0.5714601278305054,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9187670350074768,0.4908429682254791,0.4657965302467346,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8503221273422241,0.3901376724243164,0.2745974659919739,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8408761620521545,0.3765784800052643,0.3589834868907928,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7222728133201599,0.233716681599617,1.0659282207489014,284.9992980957031,284.95001220703125,301.9674987792969,293.5112609863281,299.3080139160156,297.24481201171875,284.99774169921875,1.0,0.6149568557739258,0.6478352546691895,0.6478352546691895,1.0,1.0,-3.286415338516236,1.4339492321014404,1.8524662256240845,0.6920791268348694,0.9495793581008912,0.9495793581008912,0.0,167.37936401367188,166.0,64284.5703125,0.0,2958.247314453125,1.0,278.8419494628906,282.99395751953125,296.4947509765625,300.5936279296875,293.1499938964844,293.1499938964844,278.54998779296875,33444.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931088387966156,1.0,0.0,0.0,3.70219612121582,3.7022202014923096,9.145597914539394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.01171875,0.0,1572.625732421875,1895.4371337890625,0.0,3691.113525390625,0.915148377418518,1.0,0.0,3.0,1.0,0.0
17924040,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,0.7105692028999329,0.5714601278305054,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9187670350074768,0.4908429682254791,0.4657965302467346,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8503221273422241,0.3901376724243164,0.2745974659919739,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8408761620521545,0.3765784800052643,0.3589834868907928,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7222728133201599,0.233716681599617,1.0659282207489014,284.9992980957031,284.95001220703125,301.9674987792969,293.5112609863281,299.3080139160156,297.24481201171875,284.99774169921875,1.0,0.6149568557739258,0.6478352546691895,0.6478352546691895,1.0,1.0,-3.286415338516236,1.4339492321014404,1.8524662256240845,0.6920791268348694,0.9495793581008912,0.9495793581008912,0.0,167.37936401367188,166.0,64284.5703125,0.0,2958.247314453125,1.0,278.8419494628906,282.99395751953125,296.4947509765625,300.5936279296875,293.1499938964844,293.1499938964844,278.54998779296875,33444.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931088387966156,1.0,0.0,0.0,3.70219612121582,3.7022202014923096,9.145597914539394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.01171875,0.0,1572.625732421875,1895.4371337890625,0.0,3691.113525390625,0.915148377418518,1.0,0.0,3.0,1.0,0.0
17924100,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9990000128746032,0.7106301784515381,0.5691718459129333,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9212071895599364,0.492065966129303,0.4671253859996795,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8516446948051453,0.3902722895145416,0.2748176753520965,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8422589302062988,0.3768885135650635,0.3594098389148712,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7232137322425842,0.2336838990449905,1.0661005973815918,284.869384765625,284.95001220703125,301.9798278808594,293.5090637207031,299.3106384277344,297.243408203125,284.8677978515625,1.0,0.6147258281707764,0.6461532711982727,0.6461532711982727,1.0,1.0,-3.2862348556518555,1.4325302839279177,1.853704571723938,0.690578818321228,0.8577671051025391,0.8577671051025391,0.0,166.59031677246094,166.0,65074.02734375,0.0,2953.454833984375,1.0,278.5965881347656,282.8489074707031,296.5403137207031,300.802001953125,293.1499938964844,293.1499938964844,278.54998779296875,37966.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368271231651306,1.0,0.0,0.0,3.6609292030334473,3.660953760147095,8.94285051344923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.76171875,0.0,1560.1165771484375,1895.4371337890625,0.0,3743.55517578125,0.906863570213318,1.0,0.0,3.0,1.0,0.0
17924160,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.7103860974311829,0.5688600540161133,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9222012162208556,0.4932043254375458,0.4681691527366638,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8518100380897522,0.3903078436851501,0.2748320698738098,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8425539135932922,0.3771126568317413,0.3596104979515075,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7232416272163391,0.2335847616195678,1.065648317337036,284.9041442871094,284.95001220703125,301.9927062988281,293.5074462890625,299.3128662109375,297.2407531738281,284.9057312011719,1.0,0.6147982478141785,0.6445306539535522,0.6445306539535522,1.0,1.0,-3.28682804107666,1.4314781427383425,1.8553497791290283,0.6893842220306396,0.8592407703399658,0.8592407703399658,0.0,166.50970458984375,169.0,64776.34765625,0.0,2954.2783203125,1.0,278.5575866699219,282.881591796875,296.5250549316406,300.7247314453125,293.1499938964844,293.1499938964844,278.8500061035156,38740.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381445646286012,1.0,0.0,0.0,3.5792856216430664,3.579309225082397,8.548422556486912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.208984375,0.0,1476.0159912109375,1895.4371337890625,0.0,3755.56005859375,0.892002284526825,1.0,0.0,3.0,1.0,0.0
17924220,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,0.7110067009925842,0.5690217614173889,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9242456555366516,0.4964281618595123,0.4709773361682892,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8522519469261169,0.3912773430347442,0.2753511071205139,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8431795239448547,0.3783036172389984,0.3605561852455139,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7233335971832275,0.2338787019252777,1.0663870573043823,285.003173828125,284.95001220703125,302.0201416015625,293.5058898925781,299.3231811523437,297.244384765625,285.0022888183594,1.0,0.6158664226531982,0.6412853598594666,0.6412853598594666,1.0,1.0,-3.293040990829468,1.4316486120224,1.861392378807068,0.6880762577056885,0.9500483870506288,0.9500483870506288,0.0,166.82656860351562,172.0,64225.3828125,0.0,2969.3671875,1.0,278.8419189453125,282.9945678710937,296.4856872558594,300.574951171875,293.1499938964844,293.1499938964844,278.54998779296875,33424.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305843114852904,1.0,0.0,0.0,3.697568416595459,3.697592258453369,9.122748565459916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.880859375,0.0,1567.2154541015625,1895.4371337890625,0.0,3686.495849609375,0.9141746759414672,1.0,0.0,3.0,1.0,0.0
17924280,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,0.7110067009925842,0.5690217614173889,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9242456555366516,0.4964281618595123,0.4709773361682892,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8522519469261169,0.3912773430347442,0.2753511071205139,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8431795239448547,0.3783036172389984,0.3605561852455139,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7233335971832275,0.2338787019252777,1.0663870573043823,285.003173828125,284.95001220703125,302.0201416015625,293.5058898925781,299.3231811523437,297.244384765625,285.0022888183594,1.0,0.6158664226531982,0.6412853598594666,0.6412853598594666,1.0,1.0,-3.293040990829468,1.4316486120224,1.861392378807068,0.6880762577056885,0.9500483870506288,0.9500483870506288,0.0,166.82656860351562,172.0,64225.3828125,0.0,2969.3671875,1.0,278.8419189453125,282.9945678710937,296.4856872558594,300.574951171875,293.1499938964844,293.1499938964844,278.54998779296875,33424.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305843114852904,1.0,0.0,0.0,3.697568416595459,3.697592258453369,9.122748565459916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.880859375,0.0,1567.2154541015625,1895.4371337890625,0.0,3686.495849609375,0.9141746759414672,1.0,0.0,3.0,1.0,0.0
17924340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.709805965423584,0.5710129737854004,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9245057106018066,0.4982494115829468,0.4729670882225036,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8515937328338623,0.3914249837398529,0.275655597448349,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8427119851112366,0.3787266612052917,0.3611853420734405,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7226444482803345,0.2338092774152755,1.0668505430221558,284.8910217285156,284.95001220703125,302.0426025390625,293.50634765625,299.3280944824219,297.2408447265625,284.8951416015625,1.0,0.6172670722007751,0.6388189792633057,0.6388189792633057,1.0,1.0,-3.2995100021362305,1.432514190673828,1.866995930671692,0.6875088810920715,0.8603243231773376,0.8603243231773376,0.0,167.7795867919922,172.0,64950.69921875,0.0,2988.627197265625,1.0,278.5677185058594,282.8666381835937,296.5346984863281,300.7601013183594,293.1499938964844,293.1499938964844,278.54998779296875,39091.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937736451625824,1.0,0.0,0.0,3.6070613861083984,3.607085466384888,8.681611802785483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.9921875,0.0,1508.7772216796875,1895.4371337890625,0.0,3751.8427734375,0.8977345824241638,1.0,0.0,3.0,1.0,0.0
17924400,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.7092931866645813,0.572069525718689,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.924236297607422,0.4988380372524261,0.4734876155853271,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8511021137237549,0.3914761841297149,0.2756725549697876,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8422996997833252,0.3788611590862274,0.3612948656082153,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7221962213516235,0.2337761968374252,1.0667030811309814,284.9094543457031,284.95001220703125,302.04998779296875,293.5068054199219,299.32977294921875,297.23974609375,284.91094970703125,1.0,0.6177612543106079,0.6380400657653809,0.6380400657653809,1.0,1.0,-3.3013806343078613,1.4327003955841064,1.8686802387237549,0.687263548374176,0.8648300170898438,0.8648300170898438,0.0,168.21780395507812,175.0,64949.8046875,0.0,2995.12744140625,1.0,278.557373046875,282.8795166015625,296.525634765625,300.7306823730469,293.1499938964844,293.1499938964844,278.8500061035156,38376.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379225373268129,1.0,0.0,0.0,3.5906927585601807,3.590716600418091,8.602997354500985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.4912109375,0.0,1485.67138671875,1895.4371337890625,0.0,3753.537841796875,0.8942467570304871,1.0,0.0,3.0,1.0,0.0
17924460,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.708004355430603,0.5758872628211975,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9240126609802246,0.5020717978477478,0.4763511121273041,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8498222827911377,0.3924378752708435,0.2762202322483063,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8412519693374634,0.3800400793552398,0.3622770309448242,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7208717465400696,0.2340339720249176,1.0675506591796875,285.01031494140625,284.95001220703125,302.0819091796875,293.5110778808594,299.3414001464844,297.2425537109375,285.0089111328125,1.0,0.6201982498168945,0.6347405910491943,0.6347405910491943,1.0,1.0,-3.3122684955596924,1.4347989559173584,1.8774694204330444,0.6868330240249634,0.9611383080482484,0.9611383080482484,0.0,169.9835968017578,163.0,64534.328125,0.0,3028.653564453125,1.0,278.84283447265625,282.9924011230469,296.4924621582031,300.59747314453125,293.1499938964844,293.1499938964844,278.54998779296875,33100.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308031797409058,1.0,0.0,0.0,3.718917608261109,3.7189419269561768,9.228400017491368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.92578125,0.0,1589.098876953125,1895.4371337890625,0.0,3688.5009765625,0.9185003042221068,1.0,0.0,3.0,1.0,0.0
17924520,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.708004355430603,0.5758872628211975,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9240126609802246,0.5020717978477478,0.4763511121273041,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8498222827911377,0.3924378752708435,0.2762202322483063,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8412519693374634,0.3800400793552398,0.3622770309448242,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7208717465400696,0.2340339720249176,1.0675506591796875,285.01031494140625,284.95001220703125,302.0819091796875,293.5110778808594,299.3414001464844,297.2425537109375,285.0089111328125,1.0,0.6201982498168945,0.6347405910491943,0.6347405910491943,1.0,1.0,-3.3122684955596924,1.4347989559173584,1.8774694204330444,0.6868330240249634,0.9611383080482484,0.9611383080482484,0.0,169.9835968017578,163.0,64534.328125,0.0,3028.653564453125,1.0,278.84283447265625,282.9924011230469,296.4924621582031,300.59747314453125,293.1499938964844,293.1499938964844,278.54998779296875,33100.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308031797409058,1.0,0.0,0.0,3.718917608261109,3.7189419269561768,9.228400017491368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.92578125,0.0,1589.098876953125,1895.4371337890625,0.0,3688.5009765625,0.9185003042221068,1.0,0.0,3.0,1.0,0.0
17924580,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.7058191299438477,0.5694893598556519,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9298087358474731,0.5043776631355286,0.4786805808544159,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8530824184417725,0.3925374746322632,0.2764067351818084,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8446428775787354,0.3804954588413238,0.3628278374671936,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7232471108436584,0.2338119894266128,1.0668532848358154,284.9015197753906,284.95001220703125,302.1153869628906,293.5194091796875,299.3487243652344,297.2381286621094,284.9027709960937,1.0,0.6178406476974487,0.6314411759376526,0.6314411759376526,1.0,1.0,-3.3074541091918945,1.4295527935028076,1.877901315689087,0.6829849481582642,0.8657878637313843,0.8657878637313843,0.0,167.61846923828125,166.0,65134.34765625,0.0,3004.86376953125,1.0,278.55718994140625,282.866455078125,296.53875732421875,300.7593994140625,293.1499938964844,293.1499938964844,278.8500061035156,38571.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383726119995116,1.0,0.0,0.0,3.611515522003174,3.611539602279663,8.703066214366117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.64453125,0.0,1509.807861328125,1895.4371337890625,0.0,3757.636962890625,0.8988708853721619,1.0,0.0,3.0,1.0,0.0
17924640,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.7058191299438477,0.5694893598556519,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9298087358474731,0.5043776631355286,0.4786805808544159,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8530824184417725,0.3925374746322632,0.2764067351818084,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8446428775787354,0.3804954588413238,0.3628278374671936,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7232471108436584,0.2338119894266128,1.0668532848358154,284.9015197753906,284.95001220703125,302.1153869628906,293.5194091796875,299.3487243652344,297.2381286621094,284.9027709960937,1.0,0.6178406476974487,0.6314411759376526,0.6314411759376526,1.0,1.0,-3.3074541091918945,1.4295527935028076,1.877901315689087,0.6829849481582642,0.8657878637313843,0.8657878637313843,0.0,167.61846923828125,166.0,65134.34765625,0.0,3004.86376953125,1.0,278.55718994140625,282.866455078125,296.53875732421875,300.7593994140625,293.1499938964844,293.1499938964844,278.8500061035156,38571.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383726119995116,1.0,0.0,0.0,3.611515522003174,3.611539602279663,8.703066214366117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.64453125,0.0,1509.807861328125,1895.4371337890625,0.0,3757.636962890625,0.8988708853721619,1.0,0.0,3.0,1.0,0.0
17924700,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,0.7060678601264954,0.5674831867218018,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9319705367088318,0.5058963298797607,0.4798494279384613,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8541474342346191,0.39291712641716,0.2764929533004761,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8457874655723572,0.3809907436370849,0.3630898594856262,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7239472270011902,0.2338665872812271,1.0664072036743164,285.01678466796875,284.95001220703125,302.1326599121094,293.5249938964844,299.3544616699219,297.239013671875,285.0184631347656,1.0,0.617522656917572,0.6297914385795593,0.6297914385795593,1.0,1.0,-3.306312322616577,1.427535891532898,1.8787764310836792,0.6809995770454407,0.9456589818000792,0.9456589818000792,0.0,166.8794403076172,166.0,64321.33203125,0.0,2998.25244140625,1.0,278.8012084960937,282.9971008300781,296.4934387207031,300.5491638183594,293.1499938964844,293.1499938964844,278.8500061035156,34139.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932445466518402,1.0,0.0,0.0,3.658836126327514,3.658859968185425,8.932627224567113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.4208984375,0.0,1529.0687255859375,1895.4371337890625,0.0,3703.5361328125,0.9076598286628724,1.0,0.0,3.0,1.0,0.0
17924760,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.7065381407737732,0.5661668181419373,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9339571595191956,0.5075541138648987,0.4813693761825561,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8551293611526489,0.3934407532215118,0.276826798915863,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8468197584152222,0.3816109597682953,0.3636339008808136,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7245796322822571,0.2340324521064758,1.0669299364089966,285.0023803710937,284.95001220703125,302.1502380371094,293.5314636230469,299.3612976074219,297.24139404296875,285.0010070800781,1.0,0.617626428604126,0.628199577331543,0.628199577331543,1.0,1.0,-3.308237314224243,1.4269304275512695,1.881306767463684,0.6798887848854065,0.9566049575805664,0.9566049575805664,0.0,166.51571655273438,169.0,64500.671875,0.0,3000.366943359375,1.0,278.8428039550781,282.9833374023437,296.5086975097656,300.61346435546875,293.1499938964844,293.1499938964844,278.54998779296875,33431.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303720593452454,1.0,0.0,0.0,3.724829435348511,3.724853754043579,9.257763622372296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.123046875,0.0,1598.415771484375,1895.4371337890625,0.0,3684.551025390625,0.9201250076293944,1.0,0.0,3.0,1.0,0.0
17924820,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.7052685618400574,0.5670374631881714,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9352432489395142,0.5099292993545532,0.4838256239891052,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.854978621006012,0.3935994505882263,0.277102530002594,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8468980193138123,0.3821166157722473,0.3642982542514801,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.724243700504303,0.2339038252830505,1.066975235939026,284.9066162109375,284.95001220703125,302.1864013671875,293.5469970703125,299.37030029296875,297.23748779296875,284.9082336425781,1.0,0.6186490058898926,0.6250159740447998,0.6250159740447998,1.0,1.0,-3.313422441482544,1.4262580871582031,1.8871643543243408,0.6780069470405579,0.8684645295143127,0.8684645295143127,0.0,167.02972412109375,172.0,65209.9140625,0.0,3014.503662109375,1.0,278.55718994140625,282.8677673339844,296.5626220703125,300.7811889648437,293.1499938964844,293.1499938964844,278.8500061035156,38474.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937072455883026,1.0,0.0,0.0,3.6144497394561768,3.614473819732666,8.717213404452195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.111328125,0.0,1512.3079833984375,1895.4371337890625,0.0,3745.791748046875,0.8995776176452637,1.0,0.0,3.0,1.0,0.0
17924880,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.7052685618400574,0.5670374631881714,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9352432489395142,0.5099292993545532,0.4838256239891052,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.854978621006012,0.3935994505882263,0.277102530002594,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8468980193138123,0.3821166157722473,0.3642982542514801,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.724243700504303,0.2339038252830505,1.066975235939026,284.9066162109375,284.95001220703125,302.1864013671875,293.5469970703125,299.37030029296875,297.23748779296875,284.9082336425781,1.0,0.6186490058898926,0.6250159740447998,0.6250159740447998,1.0,1.0,-3.313422441482544,1.4262580871582031,1.8871643543243408,0.6780069470405579,0.8684645295143127,0.8684645295143127,0.0,167.02972412109375,172.0,65209.9140625,0.0,3014.503662109375,1.0,278.55718994140625,282.8677673339844,296.5626220703125,300.7811889648437,293.1499938964844,293.1499938964844,278.8500061035156,38474.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937072455883026,1.0,0.0,0.0,3.6144497394561768,3.614473819732666,8.717213404452195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.111328125,0.0,1512.3079833984375,1895.4371337890625,0.0,3745.791748046875,0.8995776176452637,1.0,0.0,3.0,1.0,0.0
17924940,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.7044583559036255,0.569369375705719,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9358776807785034,0.513177216053009,0.4866683185100555,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8543575406074524,0.3945517539978027,0.2776218354701996,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8464798927307129,0.3832750916481018,0.3652317523956299,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7234729528427124,0.2341635674238205,1.067698955535889,285.0113525390625,284.95001220703125,302.22369384765625,293.56573486328125,299.38409423828125,297.24102783203125,285.0099792480469,1.0,0.6205030679702759,0.6218323707580566,0.6218323707580566,1.0,1.0,-3.3222556114196777,1.427169919013977,1.8950858116149905,0.6768097281455994,0.9669566750526428,0.9669566750526428,0.0,168.1915283203125,175.0,64776.02734375,0.0,3040.293701171875,1.0,278.843017578125,282.985107421875,296.54400634765625,300.66094970703125,293.1499938964844,293.1499938964844,278.54998779296875,33161.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293034672737122,1.0,0.0,0.0,3.739477872848511,3.739502429962158,9.330721582045952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.6552734375,0.0,1613.2529296875,1895.4371337890625,0.0,3674.7548828125,0.9231929183006288,1.0,0.0,3.0,1.0,0.0
17925000,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.7044583559036255,0.569369375705719,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9358776807785034,0.513177216053009,0.4866683185100555,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8543575406074524,0.3945517539978027,0.2776218354701996,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8464798927307129,0.3832750916481018,0.3652317523956299,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7234729528427124,0.2341635674238205,1.067698955535889,285.0113525390625,284.95001220703125,302.22369384765625,293.56573486328125,299.38409423828125,297.24102783203125,285.0099792480469,1.0,0.6205030679702759,0.6218323707580566,0.6218323707580566,1.0,1.0,-3.3222556114196777,1.427169919013977,1.8950858116149905,0.6768097281455994,0.9669566750526428,0.9669566750526428,0.0,168.1915283203125,175.0,64776.02734375,0.0,3040.293701171875,1.0,278.843017578125,282.985107421875,296.54400634765625,300.66094970703125,293.1499938964844,293.1499938964844,278.54998779296875,33161.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293034672737122,1.0,0.0,0.0,3.739477872848511,3.739502429962158,9.330721582045952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.6552734375,0.0,1613.2529296875,1895.4371337890625,0.0,3674.7548828125,0.9231929183006288,1.0,0.0,3.0,1.0,0.0
17925060,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.701244592666626,0.5739288330078125,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9348548650741576,0.5155333876609802,0.4891803562641144,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.852458655834198,0.3946889340877533,0.2779336869716644,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8448529839515686,0.3837577998638153,0.365942120552063,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7217074632644653,0.2339842766523361,1.067856788635254,284.90838623046875,284.95001220703125,302.2619934082031,293.5873413085937,299.3937072753906,297.2370300292969,284.9100952148437,1.0,0.622905969619751,0.6185758709907532,0.6185758709907532,1.0,1.0,-3.332181215286255,1.428393840789795,1.90378737449646,0.6757848858833313,0.8779444694519043,0.8779444694519043,0.0,170.16799926757812,163.0,65684.1484375,0.0,3073.227783203125,1.0,278.5570068359375,282.86065673828125,296.6061706542969,300.8514404296875,293.1499938964844,293.1499938964844,278.8500061035156,38140.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366899132728576,1.0,0.0,0.0,3.6465117931365967,3.646536350250244,8.872552257344068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.2451171875,0.0,1545.2916259765625,1895.4371337890625,0.0,3742.304443359375,0.9063974022865297,1.0,0.0,3.0,1.0,0.0
17925120,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.701244592666626,0.5739288330078125,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9348548650741576,0.5155333876609802,0.4891803562641144,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.852458655834198,0.3946889340877533,0.2779336869716644,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8448529839515686,0.3837577998638153,0.365942120552063,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7217074632644653,0.2339842766523361,1.067856788635254,284.90838623046875,284.95001220703125,302.2619934082031,293.5873413085937,299.3937072753906,297.2370300292969,284.9100952148437,1.0,0.622905969619751,0.6185758709907532,0.6185758709907532,1.0,1.0,-3.332181215286255,1.428393840789795,1.90378737449646,0.6757848858833313,0.8779444694519043,0.8779444694519043,0.0,170.16799926757812,163.0,65684.1484375,0.0,3073.227783203125,1.0,278.5570068359375,282.86065673828125,296.6061706542969,300.8514404296875,293.1499938964844,293.1499938964844,278.8500061035156,38140.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366899132728576,1.0,0.0,0.0,3.6465117931365967,3.646536350250244,8.872552257344068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.2451171875,0.0,1545.2916259765625,1895.4371337890625,0.0,3742.304443359375,0.9063974022865297,1.0,0.0,3.0,1.0,0.0
17925180,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.699982762336731,0.5668483972549438,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9412764310836792,0.5186917185783386,0.4918273985385895,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8562846779823303,0.3955540657043457,0.2783089280128479,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8487579822540283,0.3848247826099396,0.3666782081127167,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7244227528572083,0.2341164648532867,1.0674690008163452,285.00665283203125,284.95001220703125,302.3012084960937,293.61151123046875,299.4071960449219,297.2405090332031,285.004638671875,1.0,0.6205080151557922,0.6153193712234497,0.6153193712234497,1.0,1.0,-3.327741861343384,1.4229702949523926,1.9047714471817017,0.6715343594551086,0.9719818234443665,0.9719818234443665,0.0,167.5877685546875,166.0,65072.51171875,0.0,3048.851806640625,1.0,278.84326171875,282.97491455078125,296.5908508300781,300.731201171875,293.1499938964844,293.1499938964844,278.54998779296875,33302.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929222583770752,1.0,0.0,0.0,3.766634225845337,3.766658782958984,9.46673424095934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.109375,0.0,1646.0140380859375,1895.4371337890625,0.0,3674.012939453125,0.9293675422668456,1.0,0.0,3.0,1.0,0.0
17925240,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.699982762336731,0.5668483972549438,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9412764310836792,0.5186917185783386,0.4918273985385895,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8562846779823303,0.3955540657043457,0.2783089280128479,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8487579822540283,0.3848247826099396,0.3666782081127167,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7244227528572083,0.2341164648532867,1.0674690008163452,285.00665283203125,284.95001220703125,302.3012084960937,293.61151123046875,299.4071960449219,297.2405090332031,285.004638671875,1.0,0.6205080151557922,0.6153193712234497,0.6153193712234497,1.0,1.0,-3.327741861343384,1.4229702949523926,1.9047714471817017,0.6715343594551086,0.9719818234443665,0.9719818234443665,0.0,167.5877685546875,166.0,65072.51171875,0.0,3048.851806640625,1.0,278.84326171875,282.97491455078125,296.5908508300781,300.731201171875,293.1499938964844,293.1499938964844,278.54998779296875,33302.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929222583770752,1.0,0.0,0.0,3.766634225845337,3.766658782958984,9.46673424095934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.109375,0.0,1646.0140380859375,1895.4371337890625,0.0,3674.012939453125,0.9293675422668456,1.0,0.0,3.0,1.0,0.0
17925300,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.6995607614517212,0.564516544342041,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.943720281124115,0.5198951959609985,0.4931611120700836,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8576516509056091,0.3956594467163086,0.2785181701183319,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8501798510551453,0.3850909471511841,0.3670746982097626,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7253579497337341,0.2340520322322845,1.0675115585327148,284.8720703125,284.95001220703125,302.32110595703125,293.62451171875,299.4122619628906,297.23907470703125,284.8696594238281,1.0,0.6202351450920105,0.6136911511421204,0.6136911511421204,1.0,1.0,-3.3273093700408936,1.421078085899353,1.906231164932251,0.6695360541343689,0.8788579702377319,0.8788579702377319,0.0,166.77452087402344,166.0,66001.5703125,0.0,3043.310302734375,1.0,278.5951843261719,282.8241882324219,296.6525573730469,300.9628295898437,293.1499938964844,293.1499938964844,278.54998779296875,37423.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346999526023864,1.0,0.0,0.0,3.735183000564575,3.73520827293396,9.309301276516636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.7021484375,0.0,1640.9178466796875,1895.4371337890625,0.0,3724.144775390625,0.9232782125473022,1.0,0.0,3.0,1.0,0.0
17925360,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,0.698768675327301,0.5642439126968384,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9446186423301696,0.5209791660308838,0.4941670000553131,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8577705025672913,0.3956347107887268,0.2785013914108276,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8504218459129333,0.3852452635765075,0.3672215938568115,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7253347039222717,0.2339052259922027,1.0668857097625732,284.900634765625,284.95001220703125,302.3411560058594,293.6380310058594,299.4167175292969,297.2362976074219,284.902587890625,1.0,0.6202653646469116,0.6121276021003723,0.6121276021003723,1.0,1.0,-3.3275930881500244,1.4195399284362793,1.908053159713745,0.6678280234336853,0.8755614757537842,0.8755614757537842,0.0,166.6891632080078,169.0,65753.90625,0.0,3043.457275390625,1.0,278.5570373535156,282.8522644042969,296.6531982421875,300.906494140625,293.1499938964844,293.1499938964844,278.8500061035156,38582.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358150362968444,1.0,0.0,0.0,3.657031774520874,3.6570563316345215,8.923818768380443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.3876953125,0.0,1560.3642578125,1895.4371337890625,0.0,3734.323974609375,0.9090493321418762,1.0,0.0,3.0,1.0,0.0
17925420,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.6983640193939209,0.5644500255584717,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9464789628982544,0.5242135524749756,0.4969441294670105,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8581390976905823,0.3965614736080169,0.2789683043956756,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8509592413902283,0.3863672912120819,0.3680756986141205,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7253370881080627,0.2341404408216476,1.0672868490219116,285.01123046875,284.95001220703125,302.3817443847656,293.6665344238281,299.43121337890625,297.23992919921875,285.0099182128906,1.0,0.6212515830993652,0.609000563621521,0.609000563621521,1.0,1.0,-3.333242893218994,1.418716311454773,1.914526462554932,0.6654470562934875,0.9763216972351074,0.9763216972351074,0.0,166.98727416992188,172.0,65248.328125,0.0,3057.5263671875,1.0,278.8432922363281,282.9762878417969,296.64288330078125,300.7893371582031,293.1499938964844,293.1499938964844,278.54998779296875,33307.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276259541511536,1.0,0.0,0.0,3.774911880493164,3.774936676025391,9.508388529866352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.3447265625,0.0,1655.7923583984375,1895.4371337890625,0.0,3659.36181640625,0.9313026070594788,1.0,0.0,3.0,1.0,0.0
17925480,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.6983640193939209,0.5644500255584717,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9464789628982544,0.5242135524749756,0.4969441294670105,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8581390976905823,0.3965614736080169,0.2789683043956756,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8509592413902283,0.3863672912120819,0.3680756986141205,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7253370881080627,0.2341404408216476,1.0672868490219116,285.01123046875,284.95001220703125,302.3817443847656,293.6665344238281,299.43121337890625,297.23992919921875,285.0099182128906,1.0,0.6212515830993652,0.609000563621521,0.609000563621521,1.0,1.0,-3.333242893218994,1.418716311454773,1.914526462554932,0.6654470562934875,0.9763216972351074,0.9763216972351074,0.0,166.98727416992188,172.0,65248.328125,0.0,3057.5263671875,1.0,278.8432922363281,282.9762878417969,296.64288330078125,300.7893371582031,293.1499938964844,293.1499938964844,278.54998779296875,33307.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276259541511536,1.0,0.0,0.0,3.774911880493164,3.774936676025391,9.508388529866352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.3447265625,0.0,1655.7923583984375,1895.4371337890625,0.0,3659.36181640625,0.9313026070594788,1.0,0.0,3.0,1.0,0.0
17925540,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.6961126327514648,0.5667946338653564,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9465388059616088,0.5261706113815308,0.4990926086902618,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8572627305984497,0.3966605365276336,0.2792553007602691,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8502777218818665,0.3867504298686981,0.3686877489089966,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.724453866481781,0.2340010851621627,1.0675156116485596,284.8945007324219,284.95001220703125,302.4162292480469,293.6918029785156,299.4399108886719,297.2369079589844,284.8976135253906,1.0,0.6227594614028931,0.6063738465309143,0.6063738465309143,1.0,1.0,-3.340004205703736,1.4188443422317505,1.9211599826812744,0.6639777421951294,0.882328450679779,0.882328450679779,0.0,168.06399536132812,172.0,66155.5234375,0.0,3078.506591796875,1.0,278.56231689453125,282.8417663574219,296.7149963378906,301.0013122558594,293.1499938964844,293.1499938964844,278.54998779296875,38575.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934573233127594,1.0,0.0,0.0,3.691916942596436,3.691941738128662,9.09488278466597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.369140625,0.0,1599.797119140625,1895.4371337890625,0.0,3722.987060546875,0.9164770841598512,1.0,0.0,3.0,1.0,0.0
17925600,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.6955920457839966,0.5675309896469116,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.946316123008728,0.5265516638755798,0.4994269907474518,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8568999767303467,0.396681010723114,0.2792568504810333,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8499640226364136,0.3868228495121002,0.3687441647052765,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7241284847259521,0.2339643239974975,1.0673567056655884,284.9054260253906,284.95001220703125,302.4228515625,293.6967468261719,299.44158935546875,297.2363586425781,284.9072570800781,1.0,0.6230802536010742,0.6058735251426697,0.6058735251426697,1.0,1.0,-3.341170072555542,1.4188066720962524,1.92236328125,0.6636613607406616,0.8842767477035522,0.8842767477035522,0.0,168.36158752441406,160.0,66160.1328125,0.0,3082.771240234375,1.0,278.5567626953125,282.8497314453125,296.7135009765625,300.9882202148437,293.1499938964844,293.1499938964844,278.8500061035156,38216.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345691204071044,1.0,0.0,0.0,3.681798934936523,3.681823492050171,9.045100455296052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.1767578125,0.0,1585.567138671875,1895.4371337890625,0.0,3722.94970703125,0.9142860174179076,1.0,0.0,3.0,1.0,0.0
