time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925660,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.6947065591812134,0.5593631267547607,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9532405734062196,0.5297306776046753,0.5020662546157837,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8613599538803101,0.3975490629673004,0.2796175181865692,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8544943928718567,0.3878848850727081,0.369453489780426,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.727301836013794,0.2341163456439972,1.0669649839401243,285.008544921875,284.95001220703125,302.4642944335937,293.7283630371094,299.4555053710937,297.2401733398437,285.006591796875,1.0,0.6202966570854187,0.6027038097381592,0.6027038097381592,1.0,1.0,-3.3353586196899414,1.4125405550003052,1.922818064689636,0.6589080095291138,0.9814822673797609,0.9814822673797609,0.0,165.38844299316406,178.0,65512.69921875,0.0,3053.083740234375,1.0,278.8434753417969,282.96929931640625,296.70611572265625,300.8738708496094,293.1499938964844,293.1499938964844,278.54998779296875,33381.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267808198928832,1.0,0.0,0.0,3.797430515289306,3.797455549240112,9.6221685907949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.705078125,0.0,1683.0777587890625,1895.4371337890625,0.0,3651.599365234375,0.9363932609558104,1.0,0.0,3.0,1.0,0.0
17925720,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.6947065591812134,0.5593631267547607,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9532405734062196,0.5297306776046753,0.5020662546157837,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8613599538803101,0.3975490629673004,0.2796175181865692,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8544943928718567,0.3878848850727081,0.369453489780426,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.727301836013794,0.2341163456439972,1.0669649839401243,285.008544921875,284.95001220703125,302.4642944335937,293.7283630371094,299.4555053710937,297.2401733398437,285.006591796875,1.0,0.6202966570854187,0.6027038097381592,0.6027038097381592,1.0,1.0,-3.3353586196899414,1.4125405550003052,1.922818064689636,0.6589080095291138,0.9814822673797609,0.9814822673797609,0.0,165.38844299316406,178.0,65512.69921875,0.0,3053.083740234375,1.0,278.8434753417969,282.96929931640625,296.70611572265625,300.8738708496094,293.1499938964844,293.1499938964844,278.54998779296875,33381.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267808198928832,1.0,0.0,0.0,3.797430515289306,3.797455549240112,9.6221685907949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.705078125,0.0,1683.0777587890625,1895.4371337890625,0.0,3651.599365234375,0.9363932609558104,1.0,0.0,3.0,1.0,0.0
17925780,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.6923470497131348,0.5681008696556091,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9495896697044371,0.532063901424408,0.5045921206474304,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8573071956634521,0.3976705968379974,0.2799432277679443,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8507470488548279,0.3883400857448578,0.3701702952384949,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7238930463790894,0.2339570969343185,1.0673110485076904,284.906494140625,284.95001220703125,302.5060119628906,293.7611389160156,299.4657592773437,297.2361755371094,284.90887451171875,1.0,0.6249508261680603,0.5995340943336487,0.5995340943336487,1.0,1.0,-3.350532531738281,1.4157016277313232,1.934830904006958,0.6582627296447754,0.8900216221809387,0.8900216221809387,0.0,168.95069885253906,181.0,66496.53125,0.0,3106.855224609375,1.0,278.5564270019531,282.8461303710937,296.7770690917969,301.0701904296875,293.1499938964844,293.1499938964844,278.8500061035156,38209.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334313273429872,1.0,0.0,0.0,3.7028090953826895,3.702833890914917,9.148627100330486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.2919921875,0.0,1609.4930419921875,1895.4371337890625,0.0,3712.552490234375,0.9189397096633912,1.0,0.0,3.0,1.0,0.0
17925840,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.6923470497131348,0.5681008696556091,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9495896697044371,0.532063901424408,0.5045921206474304,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8573071956634521,0.3976705968379974,0.2799432277679443,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8507470488548279,0.3883400857448578,0.3701702952384949,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7238930463790894,0.2339570969343185,1.0673110485076904,284.906494140625,284.95001220703125,302.5060119628906,293.7611389160156,299.4657592773437,297.2361755371094,284.90887451171875,1.0,0.6249508261680603,0.5995340943336487,0.5995340943336487,1.0,1.0,-3.350532531738281,1.4157016277313232,1.934830904006958,0.6582627296447754,0.8900216221809387,0.8900216221809387,0.0,168.95069885253906,181.0,66496.53125,0.0,3106.855224609375,1.0,278.5564270019531,282.8461303710937,296.7770690917969,301.0701904296875,293.1499938964844,293.1499938964844,278.8500061035156,38209.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334313273429872,1.0,0.0,0.0,3.7028090953826895,3.702833890914917,9.148627100330486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.2919921875,0.0,1609.4930419921875,1895.4371337890625,0.0,3712.552490234375,0.9189397096633912,1.0,0.0,3.0,1.0,0.0
17925900,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9990000128746032,0.6904175281524658,0.5730363130569458,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9474470019340516,0.5336315631866455,0.5058863162994385,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8550564646720886,0.3980725705623626,0.2801123559474945,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.848650336265564,0.3888459205627441,0.3705346882343292,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7219595909118652,0.2340055257081985,1.0673867464065552,285.03277587890625,284.95001220703125,302.5268859863281,293.77783203125,299.472900390625,297.23779296875,285.0352783203125,1.0,0.6269603371620178,0.5979492664337158,0.5979492664337158,1.0,1.0,-3.3587663173675537,1.417477011680603,1.941289305686951,0.6583865284919739,0.98126482963562,0.98126482963562,0.0,170.99342346191406,181.0,65856.59375,0.0,3136.822998046875,1.0,278.8030090332031,282.9842224121094,296.7470092773437,300.8882751464844,293.1499938964844,293.1499938964844,278.8500061035156,33837.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277539253234864,1.0,0.0,0.0,3.75806188583374,3.758086442947388,9.423692972632124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.92578125,0.0,1640.09228515625,1895.4371337890625,0.0,3660.536865234375,0.9295498728752136,1.0,0.0,3.0,1.0,0.0
17925960,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.6884855628013611,0.5767645835876465,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9462935924530028,0.5353427529335022,0.5075202584266663,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8536500930786133,0.398624986410141,0.2805120348930359,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8473420739173889,0.3894789814949035,0.371155172586441,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7206471562385559,0.2341322600841522,1.0681180953979492,285.0279541015625,284.95001220703125,302.5478210449219,293.7947082519531,299.4809265136719,297.24102783203125,285.0268859863281,1.0,0.6289779543876648,0.5963655710220337,0.5963655710220337,1.0,1.0,-3.367321014404297,1.4193825721740725,1.947938323020935,0.6584590673446655,1.0,1.0,0.0,172.64599609375,184.0,66196.2890625,0.0,3165.411376953125,1.0,278.843505859375,282.9769592285156,296.7752380371094,300.97772216796875,293.1499938964844,293.1499938964844,278.54998779296875,33058.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926164209842682,1.0,0.0,0.0,3.829212665557861,3.829237937927246,9.783906307347934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.08203125,0.0,1718.7540283203125,1895.4371337890625,0.0,3645.932861328125,0.9434759616851808,1.0,0.0,3.0,1.0,0.0
17926020,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.6821817755699158,0.5853689908981323,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9427912831306458,0.5376045107841492,0.51004958152771,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8498973250389099,0.3986940681934356,0.280845046043396,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8438686728477478,0.3898720741271972,0.37187060713768,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7172170281410217,0.233771413564682,1.067888259887695,284.9054260253906,284.95001220703125,302.589599609375,293.82879638671875,299.4895935058594,297.2351989746094,284.9070739746094,1.0,0.632786750793457,0.5931981801986694,0.5931981801986694,1.0,1.0,-3.3817014694213867,1.421886920928955,1.959814548492432,0.657913088798523,0.9076492190361024,0.9076492190361024,0.0,176.25637817382812,187.0,67380.2734375,0.0,3218.574462890625,1.0,278.556884765625,282.8308410644531,296.8502197265625,301.20123291015625,293.1499938964844,293.1499938964844,278.25,37679.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340708255767822,1.0,0.0,0.0,3.766413688659668,3.7664389610290527,9.465625225857366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.5361328125,0.0,1679.546875,1895.4371337890625,0.0,3718.397216796875,0.9325816035270692,1.0,0.0,3.0,1.0,0.0
17926080,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.6821817755699158,0.5853689908981323,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9427912831306458,0.5376045107841492,0.51004958152771,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8498973250389099,0.3986940681934356,0.280845046043396,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8438686728477478,0.3898720741271972,0.37187060713768,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7172170281410217,0.233771413564682,1.067888259887695,284.9054260253906,284.95001220703125,302.589599609375,293.82879638671875,299.4895935058594,297.2351989746094,284.9070739746094,1.0,0.632786750793457,0.5931981801986694,0.5931981801986694,1.0,1.0,-3.3817014694213867,1.421886920928955,1.959814548492432,0.657913088798523,0.9076492190361024,0.9076492190361024,0.0,176.25637817382812,187.0,67380.2734375,0.0,3218.574462890625,1.0,278.556884765625,282.8308410644531,296.8502197265625,301.20123291015625,293.1499938964844,293.1499938964844,278.25,37679.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340708255767822,1.0,0.0,0.0,3.766413688659668,3.7664389610290527,9.465625225857366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.5361328125,0.0,1679.546875,1895.4371337890625,0.0,3718.397216796875,0.9325816035270692,1.0,0.0,3.0,1.0,0.0
17926140,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.6749020218849182,0.5944858193397522,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9386879205703736,0.5397416949272156,0.5121074914932251,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8456975221633911,0.3986230492591858,0.28084397315979,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8399746417999268,0.3901119530200958,0.3721795678138733,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7131463885307312,0.2331525683403015,1.0657567977905271,284.8976135253906,284.95001220703125,302.6312561035156,293.8631286621094,299.497314453125,297.2283935546875,284.89910888671875,1.0,0.636222779750824,0.59003084897995,0.59003084897995,1.0,1.0,-3.392948865890503,1.422898292541504,1.9700504541397093,0.6564613580703735,0.8467622399330139,0.8467622399330139,0.0,179.94818115234375,190.0,67723.9453125,0.0,3265.4853515625,1.0,278.2578125,282.7944641113281,296.8711853027344,301.2592163085937,293.1499938964844,293.1499938964844,278.54998779296875,39968.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380376935005188,1.0,0.0,0.0,3.566652774810791,3.566676616668701,8.48818729082268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.732421875,0.0,1471.414306640625,1895.4371337890625,0.0,3754.5869140625,0.8904623985290527,1.0,0.0,3.0,1.0,0.0
17926200,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.6749020218849182,0.5944858193397522,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9386879205703736,0.5397416949272156,0.5121074914932251,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8456975221633911,0.3986230492591858,0.28084397315979,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8399746417999268,0.3901119530200958,0.3721795678138733,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7131463885307312,0.2331525683403015,1.0657567977905271,284.8976135253906,284.95001220703125,302.6312561035156,293.8631286621094,299.497314453125,297.2283935546875,284.89910888671875,1.0,0.636222779750824,0.59003084897995,0.59003084897995,1.0,1.0,-3.392948865890503,1.422898292541504,1.9700504541397093,0.6564613580703735,0.8467622399330139,0.8467622399330139,0.0,179.94818115234375,190.0,67723.9453125,0.0,3265.4853515625,1.0,278.2578125,282.7944641113281,296.8711853027344,301.2592163085937,293.1499938964844,293.1499938964844,278.54998779296875,39968.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380376935005188,1.0,0.0,0.0,3.566652774810791,3.566676616668701,8.48818729082268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.732421875,0.0,1471.414306640625,1895.4371337890625,0.0,3754.5869140625,0.8904623985290527,1.0,0.0,3.0,1.0,0.0
17926260,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.6693441271781921,0.6011966466903687,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9364635348320008,0.5430286526679993,0.515078067779541,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8430817723274231,0.3996313512325287,0.2814639508724212,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8375247716903687,0.3912444114685058,0.373168408870697,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7101759314537048,0.2330742478370666,1.0652953386306765,285.0065612792969,284.95001220703125,302.672607421875,293.8973693847656,299.5106811523437,297.232421875,285.006103515625,1.0,0.6395893692970276,0.5866681933403015,0.5866681933403015,1.0,1.0,-3.405970335006714,1.4243465662002563,1.9816237688064573,0.6550054550170898,0.9435603618621826,0.9435603618621826,0.0,183.0627593994141,193.0,67362.0625,0.0,3313.418701171875,1.0,278.5417785644531,282.9164733886719,296.8709716796875,301.1518249511719,293.1499938964844,293.1499938964844,278.25,33616.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291244745254515,1.0,0.0,0.0,3.681049108505249,3.681072950363159,9.041416433319682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.3896484375,0.0,1550.0015869140625,1895.4371337890625,0.0,3673.11376953125,0.9107009768486024,1.0,0.0,3.0,1.0,0.0
17926320,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.6693441271781921,0.6011966466903687,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9364635348320008,0.5430286526679993,0.515078067779541,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8430817723274231,0.3996313512325287,0.2814639508724212,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8375247716903687,0.3912444114685058,0.373168408870697,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7101759314537048,0.2330742478370666,1.0652953386306765,285.0065612792969,284.95001220703125,302.672607421875,293.8973693847656,299.5106811523437,297.232421875,285.006103515625,1.0,0.6395893692970276,0.5866681933403015,0.5866681933403015,1.0,1.0,-3.405970335006714,1.4243465662002563,1.9816237688064573,0.6550054550170898,0.9435603618621826,0.9435603618621826,0.0,183.0627593994141,193.0,67362.0625,0.0,3313.418701171875,1.0,278.5417785644531,282.9164733886719,296.8709716796875,301.1518249511719,293.1499938964844,293.1499938964844,278.25,33616.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291244745254515,1.0,0.0,0.0,3.681049108505249,3.681072950363159,9.041416433319682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.3896484375,0.0,1550.0015869140625,1895.4371337890625,0.0,3673.11376953125,0.9107009768486024,1.0,0.0,3.0,1.0,0.0
17926380,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9931198358535768,0.6632730960845947,0.598127543926239,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9301561713218688,0.5452923774719238,0.517651379108429,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8375278115272522,0.3997540473937988,0.281869113445282,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8322160243988037,0.3916336894035339,0.3739317953586578,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7044483423233032,0.2325480878353119,1.0645116567611694,284.91326904296875,284.95001220703125,302.71356201171875,293.9312438964844,299.5180358886719,297.2279052734375,284.9141540527344,1.0,0.642113983631134,0.5833055377006531,0.5833055377006531,1.0,1.0,-3.405874252319336,1.4198298454284668,1.9860445261001587,0.6507568955421448,0.862414538860321,0.862414538860321,0.0,187.99172973632807,196.0,68055.015625,0.0,3341.852294921875,1.0,278.25750732421875,282.8023681640625,296.94390869140625,301.3475341796875,293.1499938964844,293.1499938964844,278.54998779296875,38296.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351938366889954,1.0,0.0,0.0,3.5784544944763184,3.5784783363342285,8.544454317416239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.98046875,0.0,1471.8621826171875,1895.4371337890625,0.0,3728.654541015625,0.8914104700088501,1.0,0.0,3.0,1.0,0.0
17926440,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9931198358535768,0.6632730960845947,0.598127543926239,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9301561713218688,0.5452923774719238,0.517651379108429,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8375278115272522,0.3997540473937988,0.281869113445282,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8322160243988037,0.3916336894035339,0.3739317953586578,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7044483423233032,0.2325480878353119,1.0645116567611694,284.91326904296875,284.95001220703125,302.71356201171875,293.9312438964844,299.5180358886719,297.2279052734375,284.9141540527344,1.0,0.642113983631134,0.5833055377006531,0.5833055377006531,1.0,1.0,-3.405874252319336,1.4198298454284668,1.9860445261001587,0.6507568955421448,0.862414538860321,0.862414538860321,0.0,187.99172973632807,196.0,68055.015625,0.0,3341.852294921875,1.0,278.25750732421875,282.8023681640625,296.94390869140625,301.3475341796875,293.1499938964844,293.1499938964844,278.54998779296875,38296.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351938366889954,1.0,0.0,0.0,3.5784544944763184,3.5784783363342285,8.544454317416239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.98046875,0.0,1471.8621826171875,1895.4371337890625,0.0,3728.654541015625,0.8914104700088501,1.0,0.0,3.0,1.0,0.0
17926500,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9898201823234558,0.661587655544281,0.5961971879005432,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9275975823402404,0.5467686057090759,0.5189017057418823,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8351966738700867,0.4000997543334961,0.2820315361022949,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8299927711486816,0.3920636773109436,0.3742608726024627,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7019491195678711,0.2324362695217132,1.063891053199768,285.0213623046875,284.95001220703125,302.7338562011719,293.94793701171875,299.5234069824219,297.2288513183594,285.02197265625,1.0,0.6431000828742981,0.5816242098808289,0.5816242098808289,1.0,1.0,-3.4048774242401123,1.417142629623413,1.9877349138259888,0.6482102870941162,0.9407175779342652,0.9407175779342652,0.0,190.0914459228516,196.0,67338.2734375,0.0,3351.794677734375,1.0,278.5000305175781,282.92529296875,296.9149475097656,301.1595458984375,293.1499938964844,293.1499938964844,278.54998779296875,33860.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293729066848756,1.0,0.0,0.0,3.6330337524414062,3.633057355880737,8.807084554973699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.3359375,0.0,1498.441650390625,1895.4371337890625,0.0,3675.391845703125,0.901494026184082,1.0,0.0,3.0,1.0,0.0
17926560,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9875033497810364,0.6601423025131226,0.5949485301971436,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9262990355491638,0.5483456254005432,0.5204395651817322,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8338120579719543,0.4005431830883026,0.2823807597160339,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8286778330802917,0.3925870060920715,0.3748039007186889,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7003532648086548,0.2324332296848297,1.0640220642089844,285.0039367675781,284.95001220703125,302.7539978027344,293.96441650390625,299.5297241210937,297.23101806640625,285.00250244140625,1.0,0.644144594669342,0.580068051815033,0.580068051815033,1.0,1.0,-3.406453847885132,1.415720820426941,1.9907329082489007,0.6464031338691711,0.9503598809242249,0.9503598809242249,0.0,191.66912841796875,199.0,67561.8671875,0.0,3364.631591796875,1.0,278.5427551269531,282.9105834960937,296.9420166015625,301.2405090332031,293.1499938964844,293.1499938964844,278.25,33317.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274712800979614,1.0,0.0,0.0,3.698677062988281,3.6987011432647705,9.128220312959456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.994140625,0.0,1567.6619873046875,1895.4371337890625,0.0,3657.94140625,0.9141266345977784,1.0,0.0,3.0,1.0,0.0
17926620,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9813727736473083,0.6557319164276123,0.59147047996521,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9221764206886292,0.5504992604255676,0.5228378772735596,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8298938274383545,0.4005325734615326,0.2826417088508606,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8249685168266296,0.3928796648979187,0.3754112124443054,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6961982250213623,0.2319842278957367,1.0632706880569458,284.9086303710937,284.95001220703125,302.79376220703125,293.9966125488281,299.5364685058594,297.226318359375,284.90972900390625,1.0,0.6459436416625977,0.5769558548927307,0.5769558548927307,1.0,1.0,-3.405303955078125,1.4109171628952026,1.9943867921829224,0.6419597864151001,0.8643680214881897,0.8643680214881897,0.0,195.40708923339844,202.0,68216.3515625,0.0,3383.721435546875,1.0,278.2574157714844,282.7964172363281,297.01007080078125,301.4261169433594,293.1499938964844,293.1499938964844,278.54998779296875,38352.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93366676568985,1.0,0.0,0.0,3.5913007259368896,3.591324806213379,8.60591114815179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.91015625,0.0,1486.154541015625,1895.4371337890625,0.0,3714.70458984375,0.8942968249320984,1.0,0.0,3.0,1.0,0.0
17926680,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9813727736473083,0.6557319164276123,0.59147047996521,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9221764206886292,0.5504992604255676,0.5228378772735596,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8298938274383545,0.4005325734615326,0.2826417088508606,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8249685168266296,0.3928796648979187,0.3754112124443054,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6961982250213623,0.2319842278957367,1.0632706880569458,284.9086303710937,284.95001220703125,302.79376220703125,293.9966125488281,299.5364685058594,297.226318359375,284.90972900390625,1.0,0.6459436416625977,0.5769558548927307,0.5769558548927307,1.0,1.0,-3.405303955078125,1.4109171628952026,1.9943867921829224,0.6419597864151001,0.8643680214881897,0.8643680214881897,0.0,195.40708923339844,202.0,68216.3515625,0.0,3383.721435546875,1.0,278.2574157714844,282.7964172363281,297.01007080078125,301.4261169433594,293.1499938964844,293.1499938964844,278.54998779296875,38352.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93366676568985,1.0,0.0,0.0,3.5913007259368896,3.591324806213379,8.60591114815179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.91015625,0.0,1486.154541015625,1895.4371337890625,0.0,3714.70458984375,0.8942968249320984,1.0,0.0,3.0,1.0,0.0
17926740,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9769172668457032,0.6532724499702454,0.5890000462532043,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9199578166007996,0.5533201694488525,0.5253363251686096,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8274347186088562,0.4012406468391418,0.2830460965633392,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8226497769355774,0.3937483727931976,0.3761410713195801,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6934214234352112,0.2319616228342056,1.0630053281784058,285.0058288574219,284.95001220703125,302.8296203613281,294.0251159667969,299.5468139648437,297.2296142578125,285.0042419433594,1.0,0.6475301384925842,0.5740926265716553,0.5740926265716553,1.0,1.0,-3.4063732624053955,1.4073848724365234,1.998988389968872,0.6380804181098938,0.9521815776824952,0.9521815776824952,0.0,198.1067047119141,202.0,67681.0,0.0,3401.940673828125,1.0,278.5401611328125,282.9102478027344,297.0000915527344,301.30291748046875,293.1499938964844,293.1499938964844,278.54998779296875,33286.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260525107383728,1.0,0.0,0.0,3.703040599822998,3.7030646800994873,9.149771358352154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.4404296875,0.0,1572.3887939453125,1895.4371337890625,0.0,3644.906005859375,0.9150466322898864,1.0,0.0,3.0,1.0,0.0
17926800,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9765952825546264,0.653036892414093,0.5888257622718811,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9198474287986756,0.5535595417022705,0.5255820751190186,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8272842168807983,0.401298850774765,0.2831005752086639,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8225089907646179,0.3938225507736206,0.37622731924057,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6932439208030701,0.2319642007350921,1.063068151473999,285.00244140625,284.95001220703125,302.83270263671875,294.02752685546875,299.54766845703125,297.2298889160156,285.00103759765625,1.0,0.647681713104248,0.5738435983657837,0.5738435983657837,1.0,1.0,-3.406704425811768,1.4071769714355469,1.9995273351669312,0.6378029584884644,0.952822208404541,0.952822208404541,0.0,198.312255859375,205.0,67715.3359375,0.0,3403.908447265625,1.0,278.5428161621094,282.90728759765625,297.0057067871094,301.315673828125,293.1499938964844,293.1499938964844,278.25,33371.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925999402999878,1.0,0.0,0.0,3.709796190261841,3.709820508956909,9.18318676212948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.9765625,0.0,1580.7269287109375,1895.4371337890625,0.0,3644.418212890625,0.916613519191742,1.0,0.0,3.0,1.0,0.0
17926860,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9706488847732544,0.6487900614738464,0.5855134725570679,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9166027307510376,0.5557153820991516,0.5279707908630371,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8239851593971252,0.4012811183929443,0.2833448052406311,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.819388210773468,0.3941125869750976,0.3768176138401031,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6897460222244263,0.2315755486488342,1.0625567436218262,284.9073486328125,284.95001220703125,302.8707580566406,294.0568542480469,299.55377197265625,297.2254333496094,284.90850830078125,1.0,0.6493494510650635,0.5708905458450317,0.5708905458450317,1.0,1.0,-3.4059908390045166,1.4026179313659668,2.003373146057129,0.633529782295227,0.8660480380058289,0.8660480380058289,0.0,201.69618225097656,208.0,68369.0546875,0.0,3421.945556640625,1.0,278.25732421875,282.79327392578125,297.0707702636719,301.4982604980469,293.1499938964844,293.1499938964844,278.54998779296875,38388.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322819709777832,1.0,0.0,0.0,3.601659059524536,3.6016829013824463,8.655625833853264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.365234375,0.0,1497.6798095703125,1895.4371337890625,0.0,3702.0400390625,0.8966208696365356,1.0,0.0,3.0,1.0,0.0
17926920,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9706488847732544,0.6487900614738464,0.5855134725570679,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9166027307510376,0.5557153820991516,0.5279707908630371,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8239851593971252,0.4012811183929443,0.2833448052406311,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.819388210773468,0.3941125869750976,0.3768176138401031,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6897460222244263,0.2315755486488342,1.0625567436218262,284.9073486328125,284.95001220703125,302.8707580566406,294.0568542480469,299.55377197265625,297.2254333496094,284.90850830078125,1.0,0.6493494510650635,0.5708905458450317,0.5708905458450317,1.0,1.0,-3.4059908390045166,1.4026179313659668,2.003373146057129,0.633529782295227,0.8660480380058289,0.8660480380058289,0.0,201.69618225097656,208.0,68369.0546875,0.0,3421.945556640625,1.0,278.25732421875,282.79327392578125,297.0707702636719,301.4982604980469,293.1499938964844,293.1499938964844,278.54998779296875,38388.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322819709777832,1.0,0.0,0.0,3.601659059524536,3.6016829013824463,8.655625833853264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.365234375,0.0,1497.6798095703125,1895.4371337890625,0.0,3702.0400390625,0.8966208696365356,1.0,0.0,3.0,1.0,0.0
17926980,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9659097194671632,0.6461982727050781,0.5829592943191528,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.914752721786499,0.5587858557701111,0.5307145118713379,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8217068314552307,0.4020498096942901,0.2837980389595032,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8172393441200256,0.3950589299201965,0.3776277899742126,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6871635317802429,0.2315936386585235,1.0625094175338743,285.0026550292969,284.95001220703125,302.90771484375,294.0842590332031,299.564208984375,297.229248046875,285.0012512207031,1.0,0.6510322093963623,0.567937433719635,0.567937433719635,1.0,1.0,-3.40767240524292,1.3990613222122192,2.0086112022399902,0.629520058631897,0.9552608132362366,0.9552608132362366,0.0,204.4343719482422,211.0,67852.96875,0.0,3441.83837890625,1.0,278.5428771972656,282.905517578125,297.0631103515625,301.3836975097656,293.1499938964844,293.1499938964844,278.25,33395.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247518181800842,1.0,0.0,0.0,3.718907356262207,3.7189316749572754,9.228348858414392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.23046875,0.0,1591.337646484375,1895.4371337890625,0.0,3632.94482421875,0.918687641620636,1.0,0.0,3.0,1.0,0.0
17927040,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9659097194671632,0.6461982727050781,0.5829592943191528,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.914752721786499,0.5587858557701111,0.5307145118713379,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8217068314552307,0.4020498096942901,0.2837980389595032,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8172393441200256,0.3950589299201965,0.3776277899742126,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6871635317802429,0.2315936386585235,1.0625094175338743,285.0026550292969,284.95001220703125,302.90771484375,294.0842590332031,299.564208984375,297.229248046875,285.0012512207031,1.0,0.6510322093963623,0.567937433719635,0.567937433719635,1.0,1.0,-3.40767240524292,1.3990613222122192,2.0086112022399902,0.629520058631897,0.9552608132362366,0.9552608132362366,0.0,204.4343719482422,211.0,67852.96875,0.0,3441.83837890625,1.0,278.5428771972656,282.905517578125,297.0631103515625,301.3836975097656,293.1499938964844,293.1499938964844,278.25,33395.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247518181800842,1.0,0.0,0.0,3.718907356262207,3.7189316749572754,9.228348858414392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.23046875,0.0,1591.337646484375,1895.4371337890625,0.0,3632.94482421875,0.918687641620636,1.0,0.0,3.0,1.0,0.0
17927100,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9633666276931764,0.6441654562950134,0.5816096663475037,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9137486219406128,0.5599162578582764,0.5320814847946167,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8205145597457886,0.4020965099334717,0.2840327322483063,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8161134719848633,0.3952554762363434,0.3780514597892761,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6858696341514587,0.2314594537019729,1.0627015829086304,284.8759765625,284.95001220703125,302.92578125,294.0971374511719,299.5671081542969,297.22772216796875,284.8744201660156,1.0,0.6519267559051514,0.566460907459259,0.566460907459259,1.0,1.0,-3.4087231159210205,1.397326946258545,2.011396169662476,0.6276547908782959,0.8673095703125,0.8673095703125,0.0,205.90200805664065,211.0,68766.4921875,0.0,3452.8466796875,1.0,278.2962646484375,282.7621765136719,297.1239318847656,301.61962890625,293.1499938964844,293.1499938964844,278.25,37601.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93006831407547,1.0,0.0,0.0,3.683931350708008,3.6839561462402335,9.055581813299796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.2802734375,0.0,1583.339599609375,1895.4371337890625,0.0,3681.767578125,0.9119082689285278,1.0,0.0,3.0,1.0,0.0
17927160,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9598775506019592,0.6420468091964722,0.5797328948974609,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9119055867195128,0.5609299540519714,0.5330955386161804,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8186492919921875,0.402025818824768,0.2840383350849151,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8143335580825806,0.3953428566455841,0.3782127201557159,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.683958113193512,0.2312273681163787,1.062100887298584,284.9064025878906,284.95001220703125,302.9435119628906,294.1094665527344,299.5690612792969,297.2248840332031,284.9077453613281,1.0,0.652680516242981,0.5650113224983215,0.5650113224983215,1.0,1.0,-3.407165765762329,1.3944801092147827,2.012685537338257,0.6252090930938721,0.8674250245094299,0.8674250245094299,0.0,207.7398681640625,214.0,68496.3828125,0.0,3459.901611328125,1.0,278.2574157714844,282.7906188964844,297.1240539550781,301.56207275390625,293.1499938964844,293.1499938964844,278.54998779296875,38438.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311500191688538,1.0,0.0,0.0,3.61032772064209,3.610351800918579,8.697341513652646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.1875,0.0,1507.5264892578125,1895.4371337890625,0.0,3691.677978515625,0.8985791802406311,1.0,0.0,3.0,1.0,0.0
17927220,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.955070734024048,0.6395372152328491,0.5772481560707092,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9102916717529296,0.5639940500259399,0.535828173160553,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8165062069892883,0.4027895629405975,0.2844853401184082,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8123021125793457,0.3962838649749756,0.3790145516395569,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.681563675403595,0.2312603145837783,1.062116026878357,285.0026550292969,284.95001220703125,302.9779968261719,294.13214111328125,299.5782165527344,297.228759765625,285.0012512207031,1.0,0.6543575525283813,0.5621120929718018,0.5621120929718018,1.0,1.0,-3.408975124359131,1.3908981084823608,2.01807713508606,0.6211718320846558,0.957117795944214,0.957117795944214,0.0,210.4475555419922,217.0,67960.8046875,0.0,3479.944091796875,1.0,278.5429382324219,282.9035949707031,297.1117858886719,301.4415588378906,293.1499938964844,293.1499938964844,278.25,33425.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237837195396424,1.0,0.0,0.0,3.72652006149292,3.726544380187988,9.266169058719242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.8662109375,0.0,1600.3148193359375,1895.4371337890625,0.0,3624.03515625,0.9204256534576416,1.0,0.0,3.0,1.0,0.0
17927280,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.955070734024048,0.6395372152328491,0.5772481560707092,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9102916717529296,0.5639940500259399,0.535828173160553,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8165062069892883,0.4027895629405975,0.2844853401184082,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8123021125793457,0.3962838649749756,0.3790145516395569,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.681563675403595,0.2312603145837783,1.062116026878357,285.0026550292969,284.95001220703125,302.9779968261719,294.13214111328125,299.5782165527344,297.228759765625,285.0012512207031,1.0,0.6543575525283813,0.5621120929718018,0.5621120929718018,1.0,1.0,-3.408975124359131,1.3908981084823608,2.01807713508606,0.6211718320846558,0.957117795944214,0.957117795944214,0.0,210.4475555419922,217.0,67960.8046875,0.0,3479.944091796875,1.0,278.5429382324219,282.9035949707031,297.1117858886719,301.4415588378906,293.1499938964844,293.1499938964844,278.25,33425.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237837195396424,1.0,0.0,0.0,3.72652006149292,3.726544380187988,9.266169058719242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.8662109375,0.0,1600.3148193359375,1895.4371337890625,0.0,3624.03515625,0.9204256534576416,1.0,0.0,3.0,1.0,0.0
17927340,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9489595890045166,0.6354758143424988,0.5740995407104492,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9077176451683044,0.5661150217056274,0.5381905436515808,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.813564658164978,0.4027530252933502,0.2847182154655456,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8094890117645264,0.3965552151203155,0.3795890212059021,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.678553581237793,0.2309035509824752,1.0617530345916748,284.9057006835937,284.95001220703125,303.01104736328125,294.1520080566406,299.58154296875,297.224365234375,284.90692138671875,1.0,0.6560066938400269,0.5592129230499268,0.5592129230499268,1.0,1.0,-3.4085729122161865,1.3862512111663818,2.022321939468384,0.6167943477630615,0.8684597015380859,0.8684597015380859,0.0,213.7411956787109,220.0,68590.8359375,0.0,3498.186767578125,1.0,278.2572021484375,282.7878723144531,297.1672668457031,301.61346435546875,293.1499938964844,293.1499938964844,278.54998779296875,38451.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303221702575684,1.0,0.0,0.0,3.617435932159424,3.617460012435913,8.73162321113341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.1005859375,0.0,1515.422607421875,1895.4371337890625,0.0,3684.09375,0.9001621007919312,1.0,0.0,3.0,1.0,0.0
17927400,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9489595890045166,0.6354758143424988,0.5740995407104492,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9077176451683044,0.5661150217056274,0.5381905436515808,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.813564658164978,0.4027530252933502,0.2847182154655456,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8094890117645264,0.3965552151203155,0.3795890212059021,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.678553581237793,0.2309035509824752,1.0617530345916748,284.9057006835937,284.95001220703125,303.01104736328125,294.1520080566406,299.58154296875,297.224365234375,284.90692138671875,1.0,0.6560066938400269,0.5592129230499268,0.5592129230499268,1.0,1.0,-3.4085729122161865,1.3862512111663818,2.022321939468384,0.6167943477630615,0.8684597015380859,0.8684597015380859,0.0,213.7411956787109,220.0,68590.8359375,0.0,3498.186767578125,1.0,278.2572021484375,282.7878723144531,297.1672668457031,301.61346435546875,293.1499938964844,293.1499938964844,278.54998779296875,38451.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303221702575684,1.0,0.0,0.0,3.617435932159424,3.617460012435913,8.73162321113341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.1005859375,0.0,1515.422607421875,1895.4371337890625,0.0,3684.09375,0.9001621007919312,1.0,0.0,3.0,1.0,0.0
17927460,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9441385865211488,0.6330506205558777,0.5716896057128906,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9062870144844056,0.5691661834716797,0.5409078001976013,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8114951252937317,0.4035084843635559,0.2851575911045074,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.80751633644104,0.3974875211715698,0.3803808391094208,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.676305890083313,0.2309448719024658,1.0618035793304443,285.0024108886719,284.95001220703125,303.04248046875,294.1687316894531,299.5892944335937,297.2282409667969,285.0010070800781,1.0,0.6576859951019287,0.5564021468162537,0.5564021468162537,1.0,1.0,-3.410475015640259,1.3826848268508911,2.027790307998657,0.6127651929855347,0.958141267299652,0.958141267299652,0.0,216.4431304931641,223.0,68024.6640625,0.0,3518.443115234375,1.0,278.5429992675781,282.90155029296875,297.1492004394531,301.4855041503906,293.1499938964844,293.1499938964844,278.25,33460.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231143593788148,1.0,0.0,0.0,3.7317919731140137,3.731816291809082,9.292405707128636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.90625,0.0,1606.657470703125,1895.4371337890625,0.0,3617.87158203125,0.921639323234558,1.0,0.0,3.0,1.0,0.0
