time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927520,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9441385865211488,0.6330506205558777,0.5716896057128906,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9062870144844056,0.5691661834716797,0.5409078001976013,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8114951252937317,0.4035084843635559,0.2851575911045074,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.80751633644104,0.3974875211715698,0.3803808391094208,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.676305890083313,0.2309448719024658,1.0618035793304443,285.0024108886719,284.95001220703125,303.04248046875,294.1687316894531,299.5892944335937,297.2282409667969,285.0010070800781,1.0,0.6576859951019287,0.5564021468162537,0.5564021468162537,1.0,1.0,-3.410475015640259,1.3826848268508911,2.027790307998657,0.6127651929855347,0.958141267299652,0.958141267299652,0.0,216.4431304931641,223.0,68024.6640625,0.0,3518.443115234375,1.0,278.5429992675781,282.90155029296875,297.1492004394531,301.4855041503906,293.1499938964844,293.1499938964844,278.25,33460.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231143593788148,1.0,0.0,0.0,3.7317919731140137,3.731816291809082,9.292405707128636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.90625,0.0,1606.657470703125,1895.4371337890625,0.0,3617.87158203125,0.921639323234558,1.0,0.0,3.0,1.0,0.0
17927580,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9380521774291992,0.6290847063064575,0.5686243772506714,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9039602279663086,0.571261465549469,0.5432491302490234,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.808616042137146,0.4034571349620819,0.2853826880455017,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8047491312026978,0.3977458775043487,0.3809444010257721,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6734685897827148,0.2305955439805984,1.0614736080169678,284.9049987792969,284.95001220703125,303.0722351074219,294.1820373535156,299.5910339355469,297.22381591796875,284.9062194824219,1.0,0.6593388319015503,0.5535913705825806,0.5535913705825806,1.0,1.0,-3.410165309906006,1.3780678510665894,2.032097339630127,0.6084025502204895,0.868806004524231,0.868806004524231,0.0,219.7339630126953,226.0,68631.265625,0.0,3536.8916015625,1.0,278.2571716308594,282.78546142578125,297.19805908203125,301.64947509765625,293.1499938964844,293.1499938964844,278.54998779296875,38494.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298037886619568,1.0,0.0,0.0,3.621433734893799,3.621457815170288,8.750932920520427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.65234375,0.0,1520.1337890625,1895.4371337890625,0.0,3679.342529296875,0.9010788798332214,1.0,0.0,3.0,1.0,0.0
17927640,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9380521774291992,0.6290847063064575,0.5686243772506714,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9039602279663086,0.571261465549469,0.5432491302490234,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.808616042137146,0.4034571349620819,0.2853826880455017,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8047491312026978,0.3977458775043487,0.3809444010257721,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6734685897827148,0.2305955439805984,1.0614736080169678,284.9049987792969,284.95001220703125,303.0722351074219,294.1820373535156,299.5910339355469,297.22381591796875,284.9062194824219,1.0,0.6593388319015503,0.5535913705825806,0.5535913705825806,1.0,1.0,-3.410165309906006,1.3780678510665894,2.032097339630127,0.6084025502204895,0.868806004524231,0.868806004524231,0.0,219.7339630126953,226.0,68631.265625,0.0,3536.8916015625,1.0,278.2571716308594,282.78546142578125,297.19805908203125,301.64947509765625,293.1499938964844,293.1499938964844,278.54998779296875,38494.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298037886619568,1.0,0.0,0.0,3.621433734893799,3.621457815170288,8.750932920520427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.65234375,0.0,1520.1337890625,1895.4371337890625,0.0,3679.342529296875,0.9010788798332214,1.0,0.0,3.0,1.0,0.0
17927700,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.935227870941162,0.6278492212295532,0.567206084728241,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9029744863510132,0.5727169513702393,0.5444309711456299,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8072779178619385,0.4037642180919647,0.285487949848175,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8034783005714417,0.3981503248214721,0.3812113106250763,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6721324324607849,0.2305693179368972,1.061136245727539,285.0181884765625,284.95001220703125,303.0864562988281,294.1872863769531,299.5936889648437,297.2250671386719,285.0194091796875,1.0,0.6601141691207886,0.5521859526634216,0.5521859526634216,1.0,1.0,-3.4099159240722656,1.375707983970642,2.034208059310913,0.6060528755187988,0.948422908782959,0.948422908782959,0.0,221.25802612304688,226.0,67841.484375,0.0,3545.196044921875,1.0,278.5014953613281,282.9140014648437,297.1576232910156,301.4439697265625,293.1499938964844,293.1499938964844,278.54998779296875,34106.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924320101737976,1.0,0.0,0.0,3.6702592372894287,3.670283079147339,8.988490662886761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.49609375,0.0,1541.57958984375,1895.4371337890625,0.0,3628.97216796875,0.9101259112358092,1.0,0.0,3.0,1.0,0.0
17927760,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.933298110961914,0.6267406344413757,0.5662868618965149,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.902685821056366,0.5742937326431274,0.545945942401886,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8065749406814575,0.404198408126831,0.2858099341392517,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8028283715248108,0.3986667096614837,0.3817243278026581,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.671349287033081,0.2306431978940963,1.0615540742874146,285.0020751953125,284.95001220703125,303.10015869140625,294.19158935546875,299.5970153808594,297.2276916503906,285.0007019042969,1.0,0.6610211133956909,0.5508061647415161,0.5508061647415161,1.0,1.0,-3.412137031555176,1.3744250535964966,2.0377120971679688,0.6042771935462952,0.9582919478416444,0.9582919478416444,0.0,222.4392852783203,229.0,68033.671875,0.0,3557.364990234375,1.0,278.5429077148437,282.8996276855469,297.1728515625,301.5122985839844,293.1499938964844,293.1499938964844,278.25,33490.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227892160415648,1.0,0.0,0.0,3.733888626098633,3.733912944793701,9.302849548475932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.8994140625,0.0,1609.3065185546875,1895.4371337890625,0.0,3614.87646484375,0.9222002029418944,1.0,0.0,3.0,1.0,0.0
17927820,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9273653626441956,0.6228719353675842,0.5633060932159424,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9005571603775024,0.5763618350028992,0.5482638478279114,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8037300705909729,0.4041312932968139,0.2860259115695953,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8001748919487,0.3989121615886688,0.382276326417923,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.668673038482666,0.2303008139133453,1.0612523555755615,284.9044189453125,284.95001220703125,303.1261291503906,294.1970520019531,299.5969543457031,297.22320556640625,284.9056396484375,1.0,0.6626772284507751,0.5480466485023499,0.5480466485023499,1.0,1.0,-3.411909580230713,1.3697844743728638,2.0421252250671387,0.5998604893684387,0.8683872222900391,0.8683872222900391,0.0,225.72764587402344,232.0,68607.7578125,0.0,3576.001708984375,1.0,278.2571716308594,282.7833557128906,297.21392822265625,301.66668701171875,293.1499938964844,293.1499938964844,278.54998779296875,38542.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296441078186036,1.0,0.0,0.0,3.621877670288086,3.621901750564575,8.753078759582422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.1884765625,0.0,1520.9815673828125,1895.4371337890625,0.0,3677.878662109375,0.9012126922607422,1.0,0.0,3.0,1.0,0.0
17927880,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9273653626441956,0.6228719353675842,0.5633060932159424,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9005571603775024,0.5763618350028992,0.5482638478279114,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8037300705909729,0.4041312932968139,0.2860259115695953,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8001748919487,0.3989121615886688,0.382276326417923,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.668673038482666,0.2303008139133453,1.0612523555755615,284.9044189453125,284.95001220703125,303.1261291503906,294.1970520019531,299.5969543457031,297.22320556640625,284.9056396484375,1.0,0.6626772284507751,0.5480466485023499,0.5480466485023499,1.0,1.0,-3.411909580230713,1.3697844743728638,2.0421252250671387,0.5998604893684387,0.8683872222900391,0.8683872222900391,0.0,225.72764587402344,232.0,68607.7578125,0.0,3576.001708984375,1.0,278.2571716308594,282.7833557128906,297.21392822265625,301.66668701171875,293.1499938964844,293.1499938964844,278.54998779296875,38542.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296441078186036,1.0,0.0,0.0,3.621877670288086,3.621901750564575,8.753078759582422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.1884765625,0.0,1520.9815673828125,1895.4371337890625,0.0,3677.878662109375,0.9012126922607422,1.0,0.0,3.0,1.0,0.0
17927940,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.922796070575714,0.6206095218658447,0.5610446929931641,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8993842005729675,0.5793733596801758,0.5509405136108398,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8017492890357971,0.4048589468002319,0.2864427268505096,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7983514070510864,0.3998216390609741,0.3830457031726837,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6666786670684814,0.2303548157215118,1.061363935470581,285.0007629394531,284.95001220703125,303.1499938964844,294.1981506347656,299.6010131835937,297.22705078125,284.9993591308594,1.0,0.6643624901771545,0.5452871322631836,0.5452871322631836,1.0,1.0,-3.4139609336853027,1.366074562072754,2.047886371612549,0.5956313610076904,0.9569280743598938,0.9569280743598938,0.0,228.4316253662109,235.0,67977.3359375,0.0,3596.6904296875,1.0,278.5429992675781,282.8968811035156,297.1805419921875,301.51959228515625,293.1499938964844,293.1499938964844,278.25,33545.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228337407112122,1.0,0.0,0.0,3.733206033706665,3.733230352401733,9.299448606725492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.216796875,0.0,1608.93896484375,1895.4371337890625,0.0,3615.286865234375,0.922011375427246,1.0,0.0,3.0,1.0,0.0
17928000,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.922796070575714,0.6206095218658447,0.5610446929931641,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8993842005729675,0.5793733596801758,0.5509405136108398,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8017492890357971,0.4048589468002319,0.2864427268505096,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7983514070510864,0.3998216390609741,0.3830457031726837,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6666786670684814,0.2303548157215118,1.061363935470581,285.0007629394531,284.95001220703125,303.1499938964844,294.1981506347656,299.6010131835937,297.22705078125,284.9993591308594,1.0,0.6643624901771545,0.5452871322631836,0.5452871322631836,1.0,1.0,-3.4139609336853027,1.366074562072754,2.047886371612549,0.5956313610076904,0.9569280743598938,0.9569280743598938,0.0,228.4316253662109,235.0,67977.3359375,0.0,3596.6904296875,1.0,278.5429992675781,282.8968811035156,297.1805419921875,301.51959228515625,293.1499938964844,293.1499938964844,278.25,33545.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228337407112122,1.0,0.0,0.0,3.733206033706665,3.733230352401733,9.299448606725492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.216796875,0.0,1608.93896484375,1895.4371337890625,0.0,3615.286865234375,0.922011375427246,1.0,0.0,3.0,1.0,0.0
17928060,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.913308560848236,0.6148719787597656,0.556847333908081,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.893873929977417,0.5792967677116394,0.551776111125946,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7955995798110962,0.402672529220581,0.2855709791183471,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7923675775527954,0.3978720903396606,0.3820821046829223,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6605252623558044,0.2276955842971801,1.0535235404968262,284.89404296875,284.95001220703125,303.1726989746094,294.1953430175781,299.5861511230469,297.20196533203125,284.8952941894531,1.0,0.6650635004043579,0.5425652861595154,0.5425652861595154,1.0,1.0,-3.398310899734497,1.354754090309143,2.043556928634644,0.5882126688957214,0.8574022650718689,0.8574022650718689,0.0,233.78175354003903,238.0,68177.625,0.0,3590.492431640625,1.0,278.257568359375,282.778076171875,297.21063232421875,301.64715576171875,293.1499938964844,293.1499938964844,278.54998779296875,39133.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295047521591188,1.0,0.0,0.0,3.602924346923828,3.602948427200317,8.661708648105559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.8798828125,0.0,1504.56689453125,1895.4371337890625,0.0,3676.6005859375,0.897288978099823,1.0,0.0,3.0,1.0,0.0
17928120,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.913308560848236,0.6148719787597656,0.556847333908081,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.893873929977417,0.5792967677116394,0.551776111125946,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7955995798110962,0.402672529220581,0.2855709791183471,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7923675775527954,0.3978720903396606,0.3820821046829223,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6605252623558044,0.2276955842971801,1.0535235404968262,284.89404296875,284.95001220703125,303.1726989746094,294.1953430175781,299.5861511230469,297.20196533203125,284.8952941894531,1.0,0.6650635004043579,0.5425652861595154,0.5425652861595154,1.0,1.0,-3.398310899734497,1.354754090309143,2.043556928634644,0.5882126688957214,0.8574022650718689,0.8574022650718689,0.0,233.78175354003903,238.0,68177.625,0.0,3590.492431640625,1.0,278.257568359375,282.778076171875,297.21063232421875,301.64715576171875,293.1499938964844,293.1499938964844,278.54998779296875,39133.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295047521591188,1.0,0.0,0.0,3.602924346923828,3.602948427200317,8.661708648105559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.8798828125,0.0,1504.56689453125,1895.4371337890625,0.0,3676.6005859375,0.897288978099823,1.0,0.0,3.0,1.0,0.0
17928180,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9073463678359984,0.611743152141571,0.5537155866622925,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8909816145896912,0.5811179876327515,0.5532208681106567,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7918861508369446,0.4022934138774872,0.2851222157478332,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7887163162231445,0.397525817155838,0.3815457820892334,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6563267707824707,0.2263020128011703,1.0465476512908936,284.986572265625,284.95001220703125,303.1951904296875,294.189453125,299.5832214355469,297.1966552734375,284.9857177734375,1.0,0.6653760671615601,0.5398434996604919,0.5398434996604919,1.0,1.0,-3.386690855026245,1.345178246498108,2.041512489318848,0.5810628533363342,0.9350888133049012,0.9350888133049012,0.0,237.11837768554688,241.0,67208.6328125,0.0,3582.260986328125,1.0,278.5419921875,282.8937072753906,297.16705322265625,301.4647216796875,293.1499938964844,293.1499938964844,278.25,34189.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216155409812928,1.0,0.0,0.0,3.69188404083252,3.691908121109009,9.094721349356404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.177734375,0.0,1566.5665283203125,1895.4371337890625,0.0,3604.060302734375,0.9133952856063844,1.0,0.0,3.0,1.0,0.0
17928240,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9073463678359984,0.611743152141571,0.5537155866622925,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8909816145896912,0.5811179876327515,0.5532208681106567,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7918861508369446,0.4022934138774872,0.2851222157478332,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7887163162231445,0.397525817155838,0.3815457820892334,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6563267707824707,0.2263020128011703,1.0465476512908936,284.986572265625,284.95001220703125,303.1951904296875,294.189453125,299.5832214355469,297.1966552734375,284.9857177734375,1.0,0.6653760671615601,0.5398434996604919,0.5398434996604919,1.0,1.0,-3.386690855026245,1.345178246498108,2.041512489318848,0.5810628533363342,0.9350888133049012,0.9350888133049012,0.0,237.11837768554688,241.0,67208.6328125,0.0,3582.260986328125,1.0,278.5419921875,282.8937072753906,297.16705322265625,301.4647216796875,293.1499938964844,293.1499938964844,278.25,34189.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216155409812928,1.0,0.0,0.0,3.69188404083252,3.691908121109009,9.094721349356404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.177734375,0.0,1566.5665283203125,1895.4371337890625,0.0,3604.060302734375,0.9133952856063844,1.0,0.0,3.0,1.0,0.0
17928300,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9049637317657472,0.6096680760383606,0.5522521734237671,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8900389671325684,0.5817964673042297,0.5541188716888428,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.790546715259552,0.401968240737915,0.2850580811500549,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7874075174331665,0.3972738087177276,0.3814937472343445,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6547976136207581,0.2256767600774765,1.044255018234253,284.865478515625,284.95001220703125,303.20635986328125,294.1854248046875,299.5810241699219,297.19293212890625,284.86505126953125,1.0,0.6656435132026672,0.5384826064109802,0.5384826064109802,1.0,1.0,-3.38311767578125,1.3413081169128418,2.041809558868408,0.5780551433563232,0.8461316823959351,0.8461316823959351,0.0,238.4974822998047,241.0,67841.03125,0.0,3581.771484375,1.0,278.2969970703125,282.7589111328125,297.2092590332031,301.6649169921875,293.1499938964844,293.1499938964844,278.25,38811.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265406131744384,1.0,0.0,0.0,3.635253429412842,3.63527774810791,8.817849561637559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.6474609375,0.0,1537.7745361328125,1895.4371337890625,0.0,3649.39208984375,0.9017019867897034,1.0,0.0,3.0,1.0,0.0
17928360,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9021621346473694,0.6076217889785767,0.550390899181366,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8886970281600952,0.5824673771858215,0.5547561645507812,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7888369560241699,0.4016335010528564,0.2848413288593292,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7857614755630493,0.3970195651054382,0.3812812268733978,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6530395150184631,0.2250678986310959,1.0417033433914185,284.9037780761719,284.95001220703125,303.2174987792969,294.1806945800781,299.5793151855469,297.18914794921875,284.9046936035156,1.0,0.6658467650413513,0.5373461246490479,0.5373461246490479,1.0,1.0,-3.378060102462769,1.337165117263794,2.0408949851989746,0.5750576853752136,0.8500669598579407,0.8500669598579407,0.0,240.1016540527344,244.0,67416.609375,0.0,3579.06591796875,1.0,278.2578430175781,282.7948303222656,297.1916198730469,301.5758361816406,293.1499938964844,293.1499938964844,278.54998779296875,39076.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272010922431946,1.0,0.0,0.0,3.550851821899414,3.550875425338745,8.413145451413584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.611328125,0.0,1448.024658203125,1895.4371337890625,0.0,3655.460205078125,0.8859342336654663,1.0,0.0,3.0,1.0,0.0
17928420,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8985629677772522,0.6051329374313354,0.5479553937911987,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8876776695251465,0.5849120020866394,0.556894838809967,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7869954109191895,0.4019249379634857,0.2849496006965637,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.783978283405304,0.3973590433597564,0.3814944624900818,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6508529782295227,0.2244808673858642,1.0387428998947144,284.9920959472656,284.95001220703125,303.2396240234375,294.1693115234375,299.5826416015625,297.192138671875,284.9912414550781,1.0,0.6666068434715271,0.5350732803344727,0.5350732803344727,1.0,1.0,-3.3745193481445312,1.33170485496521,2.0428147315979004,0.5703019499778748,0.9293481111526488,0.9293481111526488,0.0,242.33984375,247.0,66657.53125,0.0,3583.6240234375,1.0,278.5416564941406,282.90289306640625,297.1480712890625,301.4080810546875,293.1499938964844,293.1499938964844,278.25,33901.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195982813835144,1.0,0.0,0.0,3.653749704360962,3.653773307800293,8.907808251024107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.0537109375,0.0,1521.623291015625,1895.4371337890625,0.0,3585.450439453125,0.9046329855918884,1.0,0.0,3.0,1.0,0.0
17928480,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8985629677772522,0.6051329374313354,0.5479553937911987,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8876776695251465,0.5849120020866394,0.556894838809967,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7869954109191895,0.4019249379634857,0.2849496006965637,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.783978283405304,0.3973590433597564,0.3814944624900818,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6508529782295227,0.2244808673858642,1.0387428998947144,284.9920959472656,284.95001220703125,303.2396240234375,294.1693115234375,299.5826416015625,297.192138671875,284.9912414550781,1.0,0.6666068434715271,0.5350732803344727,0.5350732803344727,1.0,1.0,-3.3745193481445312,1.33170485496521,2.0428147315979004,0.5703019499778748,0.9293481111526488,0.9293481111526488,0.0,242.33984375,247.0,66657.53125,0.0,3583.6240234375,1.0,278.5416564941406,282.90289306640625,297.1480712890625,301.4080810546875,293.1499938964844,293.1499938964844,278.25,33901.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195982813835144,1.0,0.0,0.0,3.653749704360962,3.653773307800293,8.907808251024107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.0537109375,0.0,1521.623291015625,1895.4371337890625,0.0,3585.450439453125,0.9046329855918884,1.0,0.0,3.0,1.0,0.0
17928540,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8940505385398865,0.6013107895851135,0.5449361801147461,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8858944773674011,0.5865005850791931,0.5587088465690613,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.784494161605835,0.4015420377254486,0.2849013209342956,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7815868854522705,0.3971470296382904,0.381565660238266,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6483327746391296,0.2236605286598205,1.0360578298568726,284.90826416015625,284.95001220703125,303.2615661621094,294.15545654296875,299.58123779296875,297.1879577636719,284.908935546875,1.0,0.6675211191177368,0.5328004360198975,0.5328004360198975,1.0,1.0,-3.369874954223633,1.3257150650024414,2.0441598892211914,0.565466582775116,0.8473977446556091,0.8473977446556091,0.0,245.2347412109375,250.0,66967.875,0.0,3589.319580078125,1.0,278.25787353515625,282.8009338378906,297.16973876953125,301.52471923828125,293.1499938964844,293.1499938964844,278.54998779296875,38785.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259356260299684,1.0,0.0,0.0,3.522945642471313,3.522969007492065,8.281427312795131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.2021484375,0.0,1416.46826171875,1895.4371337890625,0.0,3643.831787109375,0.8795480728149414,1.0,0.0,3.0,1.0,0.0
17928600,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8940505385398865,0.6013107895851135,0.5449361801147461,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8858944773674011,0.5865005850791931,0.5587088465690613,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.784494161605835,0.4015420377254486,0.2849013209342956,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7815868854522705,0.3971470296382904,0.381565660238266,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6483327746391296,0.2236605286598205,1.0360578298568726,284.90826416015625,284.95001220703125,303.2615661621094,294.15545654296875,299.58123779296875,297.1879577636719,284.908935546875,1.0,0.6675211191177368,0.5328004360198975,0.5328004360198975,1.0,1.0,-3.369874954223633,1.3257150650024414,2.0441598892211914,0.565466582775116,0.8473977446556091,0.8473977446556091,0.0,245.2347412109375,250.0,66967.875,0.0,3589.319580078125,1.0,278.25787353515625,282.8009338378906,297.16973876953125,301.52471923828125,293.1499938964844,293.1499938964844,278.54998779296875,38785.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259356260299684,1.0,0.0,0.0,3.522945642471313,3.522969007492065,8.281427312795131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.2021484375,0.0,1416.46826171875,1895.4371337890625,0.0,3643.831787109375,0.8795480728149414,1.0,0.0,3.0,1.0,0.0
17928660,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.890536904335022,0.5989609956741333,0.5426549911499023,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8849037885665894,0.5890184044837952,0.5609508752822876,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7827445268630981,0.4019487798213959,0.2851143479347229,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.779897928237915,0.397598385810852,0.3819223940372467,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6464070677757263,0.2232749015092849,1.0342170000076294,284.9921875,284.95001220703125,303.2833251953125,294.139404296875,299.58465576171875,297.1921691894531,284.9913024902344,1.0,0.6686148643493652,0.5304350256919861,0.5304350256919861,1.0,1.0,-3.368290901184082,1.3208364248275757,2.047454595565796,0.5608726739883423,0.9248723983764648,0.9248723983764648,0.0,247.66799926757807,253.0,66261.1640625,0.0,3599.601318359375,1.0,278.5414428710937,282.9040832519531,297.1207580566406,301.35626220703125,293.1499938964844,293.1499938964844,278.25,33779.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188647866249084,1.0,0.0,0.0,3.630904912948608,3.63092851638794,8.796766337582085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.9169921875,0.0,1495.501220703125,1895.4371337890625,0.0,3578.678466796875,0.8993974328041077,1.0,0.0,3.0,1.0,0.0
17928720,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.890536904335022,0.5989609956741333,0.5426549911499023,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8849037885665894,0.5890184044837952,0.5609508752822876,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7827445268630981,0.4019487798213959,0.2851143479347229,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.779897928237915,0.397598385810852,0.3819223940372467,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6464070677757263,0.2232749015092849,1.0342170000076294,284.9921875,284.95001220703125,303.2833251953125,294.139404296875,299.58465576171875,297.1921691894531,284.9913024902344,1.0,0.6686148643493652,0.5304350256919861,0.5304350256919861,1.0,1.0,-3.368290901184082,1.3208364248275757,2.047454595565796,0.5608726739883423,0.9248723983764648,0.9248723983764648,0.0,247.66799926757807,253.0,66261.1640625,0.0,3599.601318359375,1.0,278.5414428710937,282.9040832519531,297.1207580566406,301.35626220703125,293.1499938964844,293.1499938964844,278.25,33779.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188647866249084,1.0,0.0,0.0,3.630904912948608,3.63092851638794,8.796766337582085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.9169921875,0.0,1495.501220703125,1895.4371337890625,0.0,3578.678466796875,0.8993974328041077,1.0,0.0,3.0,1.0,0.0
17928780,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8860846161842346,0.5952731370925903,0.5397573113441467,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8830944895744324,0.5906268358230591,0.5627956986427307,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7802814245223999,0.4016427397727966,0.2851262092590332,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7775321006774902,0.3974370062351227,0.3820558190345764,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6440315842628479,0.2225654274225235,1.0321290493011477,284.9091491699219,284.95001220703125,303.3049011230469,294.1213073730469,299.5828857421875,297.1884765625,284.9096984863281,1.0,0.6697560548782349,0.5280696749687195,0.5280696749687195,1.0,1.0,-3.3646957874298096,1.3150380849838257,2.0496575832366943,0.5559952259063721,0.8439425230026245,0.8439425230026245,0.0,250.76528930664065,256.0,66574.03125,0.0,3608.9052734375,1.0,278.258056640625,282.802490234375,297.1373596191406,301.4681091308594,293.1499938964844,293.1499938964844,278.54998779296875,38718.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255543947219848,1.0,0.0,0.0,3.501331329345703,3.501354217529297,8.18012040326721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.2998046875,0.0,1393.482177734375,1895.4371337890625,0.0,3640.326904296875,0.8747122883796692,1.0,0.0,3.0,1.0,0.0
17928840,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8860846161842346,0.5952731370925903,0.5397573113441467,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8830944895744324,0.5906268358230591,0.5627956986427307,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7802814245223999,0.4016427397727966,0.2851262092590332,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7775321006774902,0.3974370062351227,0.3820558190345764,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6440315842628479,0.2225654274225235,1.0321290493011477,284.9091491699219,284.95001220703125,303.3049011230469,294.1213073730469,299.5828857421875,297.1884765625,284.9096984863281,1.0,0.6697560548782349,0.5280696749687195,0.5280696749687195,1.0,1.0,-3.3646957874298096,1.3150380849838257,2.0496575832366943,0.5559952259063721,0.8439425230026245,0.8439425230026245,0.0,250.76528930664065,256.0,66574.03125,0.0,3608.9052734375,1.0,278.258056640625,282.802490234375,297.1373596191406,301.4681091308594,293.1499938964844,293.1499938964844,278.54998779296875,38718.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255543947219848,1.0,0.0,0.0,3.501331329345703,3.501354217529297,8.18012040326721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.2998046875,0.0,1393.482177734375,1895.4371337890625,0.0,3640.326904296875,0.8747122883796692,1.0,0.0,3.0,1.0,0.0
17928900,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8840699791908264,0.5941128134727478,0.5384527444839478,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8823370933532715,0.5918450355529785,0.5637666583061218,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7791850566864014,0.4018310904502868,0.2851581573486328,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7764698266983032,0.397632360458374,0.3821373581886291,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.642928421497345,0.2223641574382782,1.0310406684875488,285.0121154785156,284.95001220703125,303.31561279296875,294.1116027832031,299.5841064453125,297.190185546875,285.0121765136719,1.0,0.6703150272369385,0.5268869996070862,0.5268869996070862,1.0,1.0,-3.3631157875061035,1.31222665309906,2.050889015197754,0.5534746050834656,0.9165548086166382,0.9165548086166382,0.0,252.197006225586,256.0,65794.6328125,0.0,3613.403564453125,1.0,278.49810791015625,282.9200439453125,297.0821228027344,301.2486572265625,293.1499938964844,293.1499938964844,278.54998779296875,34066.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200966358184814,1.0,0.0,0.0,3.5531346797943115,3.5531575679779053,8.423966733062116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.1611328125,0.0,1413.9647216796875,1895.4371337890625,0.0,3590.05029296875,0.8838557004928589,1.0,0.0,3.0,1.0,0.0
17928960,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8826152086257935,0.5930215120315552,0.5375678539276123,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8820593357086182,0.5931413769721985,0.5650400519371033,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7785528898239136,0.4021106660366058,0.2853850722312927,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7758409976959229,0.3979087769985199,0.3824400007724762,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6421870589256287,0.2222427129745483,1.0306334495544434,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,299.5860290527344,297.19287109375,284.9892578125,1.0,0.6710004210472107,0.5257217884063721,0.5257217884063721,1.0,1.0,-3.3637285232543945,1.3103482723236084,2.053380250930786,0.5514485836029053,0.919496774673462,0.919496774673462,0.0,253.3607635498047,259.0,65886.5703125,0.0,3621.5546875,1.0,278.5420227050781,282.90264892578125,297.0830383300781,301.29547119140625,293.1499938964844,293.1499938964844,278.25,33680.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186148047447203,1.0,0.0,0.0,3.6125662326812735,3.6125893592834473,8.708130394552427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.6962890625,0.0,1474.7406005859375,1895.4371337890625,0.0,3576.369384765625,0.89496910572052,1.0,0.0,3.0,1.0,0.0
17929020,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8783153891563416,0.5894554257392883,0.5347819328308105,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8802907466888428,0.5947427153587341,0.5668843388557434,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7761949300765991,0.4018774032592773,0.2854489088058471,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7735471725463867,0.3977655172348022,0.3825951218605041,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6399359107017517,0.2215830087661743,1.0287939310073853,284.90997314453125,284.95001220703125,303.3475036621094,294.0800170898437,299.5840148925781,297.1893310546875,284.9104309082031,1.0,0.6722471714019775,0.5233913660049438,0.5233913660049438,1.0,1.0,-3.360654354095459,1.3047429323196411,2.0559115409851074,0.5466423034667969,0.8402124047279358,0.8402124047279358,0.0,256.54541015625,262.0,66179.2265625,0.0,3632.55712890625,1.0,278.2582397460937,282.8035888671875,297.0966796875,301.4028015136719,293.1499938964844,293.1499938964844,278.54998779296875,38698.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925468921661377,1.0,0.0,0.0,3.4799511432647705,3.4799740314483643,8.080525617515377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.5400390625,0.0,1371.3333740234375,1895.4371337890625,0.0,3639.540771484375,0.8699728846549988,1.0,0.0,3.0,1.0,0.0
17929080,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8783153891563416,0.5894554257392883,0.5347819328308105,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8802907466888428,0.5947427153587341,0.5668843388557434,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7761949300765991,0.4018774032592773,0.2854489088058471,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7735471725463867,0.3977655172348022,0.3825951218605041,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6399359107017517,0.2215830087661743,1.0287939310073853,284.90997314453125,284.95001220703125,303.3475036621094,294.0800170898437,299.5840148925781,297.1893310546875,284.9104309082031,1.0,0.6722471714019775,0.5233913660049438,0.5233913660049438,1.0,1.0,-3.360654354095459,1.3047429323196411,2.0559115409851074,0.5466423034667969,0.8402124047279358,0.8402124047279358,0.0,256.54541015625,262.0,66179.2265625,0.0,3632.55712890625,1.0,278.2582397460937,282.8035888671875,297.0966796875,301.4028015136719,293.1499938964844,293.1499938964844,278.54998779296875,38698.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925468921661377,1.0,0.0,0.0,3.4799511432647705,3.4799740314483643,8.080525617515377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.5400390625,0.0,1371.3333740234375,1895.4371337890625,0.0,3639.540771484375,0.8699728846549988,1.0,0.0,3.0,1.0,0.0
17929140,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8749874830245972,0.5872893929481506,0.5326892733573914,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8792926669120789,0.5972391366958618,0.5691248178482056,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7745710611343384,0.4024149775505066,0.2857631742954254,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7719213962554932,0.3982442021369934,0.3829960525035858,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6381950378417969,0.2212956994771957,1.0274968147277832,284.98974609375,284.95001220703125,303.3685302734375,294.0572204589844,299.5867919921875,297.1936950683594,284.98895263671875,1.0,0.673569917678833,0.5210609436035156,0.5210609436035156,1.0,1.0,-3.3601248264312744,1.3001751899719238,2.0599496364593506,0.5421180725097656,0.9142469167709352,0.9142469167709352,0.0,259.1976928710937,265.0,65494.38671875,0.0,3646.55029296875,1.0,278.5411071777344,282.9025573730469,297.0398254394531,301.2276916503906,293.1499938964844,293.1499938964844,278.25,33771.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186384677886964,1.0,0.0,0.0,3.589742660522461,3.589765787124634,8.598445333518612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.625,0.0,1450.7550048828125,1895.4371337890625,0.0,3576.587890625,0.8901431560516357,1.0,0.0,3.0,1.0,0.0
17929200,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8749874830245972,0.5872893929481506,0.5326892733573914,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8792926669120789,0.5972391366958618,0.5691248178482056,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7745710611343384,0.4024149775505066,0.2857631742954254,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7719213962554932,0.3982442021369934,0.3829960525035858,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6381950378417969,0.2212956994771957,1.0274968147277832,284.98974609375,284.95001220703125,303.3685302734375,294.0572204589844,299.5867919921875,297.1936950683594,284.98895263671875,1.0,0.673569917678833,0.5210609436035156,0.5210609436035156,1.0,1.0,-3.3601248264312744,1.3001751899719238,2.0599496364593506,0.5421180725097656,0.9142469167709352,0.9142469167709352,0.0,259.1976928710937,265.0,65494.38671875,0.0,3646.55029296875,1.0,278.5411071777344,282.9025573730469,297.0398254394531,301.2276916503906,293.1499938964844,293.1499938964844,278.25,33771.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186384677886964,1.0,0.0,0.0,3.589742660522461,3.589765787124634,8.598445333518612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.625,0.0,1450.7550048828125,1895.4371337890625,0.0,3576.587890625,0.8901431560516357,1.0,0.0,3.0,1.0,0.0
17929260,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8708651065826416,0.5838465094566345,0.5299923419952393,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8775829672813416,0.5988304615020752,0.5709484219551086,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7723438143730164,0.4022708535194397,0.2858800292015075,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7697142958641052,0.3981158435344696,0.3831571936607361,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6360583305358887,0.2206730544567108,1.0258041620254517,284.909912109375,284.95001220703125,303.38934326171875,294.0332946777344,299.58453369140625,297.19024658203125,284.9101257324219,1.0,0.674872636795044,0.5187695622444153,0.5187695622444153,1.0,1.0,-3.357380151748657,1.2946900129318235,2.062690258026123,0.5373446345329285,0.8358907103538513,0.8358907103538513,0.0,262.4234313964844,268.0,65788.34375,0.0,3658.53466796875,1.0,278.25860595703125,282.8033752441406,297.0501708984375,301.3316650390625,293.1499938964844,293.1499938964844,278.54998779296875,38649.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925504505634308,1.0,0.0,0.0,3.4599406719207764,3.459963321685791,7.98786288669362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.3720703125,0.0,1350.61279296875,1895.4371337890625,0.0,3639.8681640625,0.8653678894042969,1.0,0.0,3.0,1.0,0.0
17929320,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8708651065826416,0.5838465094566345,0.5299923419952393,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8775829672813416,0.5988304615020752,0.5709484219551086,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7723438143730164,0.4022708535194397,0.2858800292015075,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7697142958641052,0.3981158435344696,0.3831571936607361,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6360583305358887,0.2206730544567108,1.0258041620254517,284.909912109375,284.95001220703125,303.38934326171875,294.0332946777344,299.58453369140625,297.19024658203125,284.9101257324219,1.0,0.674872636795044,0.5187695622444153,0.5187695622444153,1.0,1.0,-3.357380151748657,1.2946900129318235,2.062690258026123,0.5373446345329285,0.8358907103538513,0.8358907103538513,0.0,262.4234313964844,268.0,65788.34375,0.0,3658.53466796875,1.0,278.25860595703125,282.8033752441406,297.0501708984375,301.3316650390625,293.1499938964844,293.1499938964844,278.54998779296875,38649.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925504505634308,1.0,0.0,0.0,3.4599406719207764,3.459963321685791,7.98786288669362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.3720703125,0.0,1350.61279296875,1895.4371337890625,0.0,3639.8681640625,0.8653678894042969,1.0,0.0,3.0,1.0,0.0
