time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929380,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8676990866661072,0.581764280796051,0.5279863476753235,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8766376376152039,0.6013048887252808,0.5731751322746277,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7708476781845093,0.4028933644294739,0.2862565517425537,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7681670188903809,0.3985989987850189,0.383567750453949,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6344168186187744,0.2204140275716781,1.0246542692184448,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5870361328125,297.1946105957031,284.9882202148437,1.0,0.6762443780899048,0.5164782404899597,0.5164782404899597,1.0,1.0,-3.3572020530700684,1.2902482748031616,2.066953659057617,0.5328633785247803,0.9091315865516664,0.9091315865516664,0.0,265.0992126464844,271.0,65105.45703125,0.0,3673.482177734375,1.0,278.5408935546875,282.9018249511719,296.9912109375,301.1543884277344,293.1499938964844,293.1499938964844,278.25,33776.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918705403804779,1.0,0.0,0.0,3.568886995315552,3.568909883499145,8.49882553666248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.396484375,0.0,1428.517578125,1895.4371337890625,0.0,3577.206298828125,0.8854822516441345,1.0,0.0,3.0,1.0,0.0
17929440,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8676990866661072,0.581764280796051,0.5279863476753235,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8766376376152039,0.6013048887252808,0.5731751322746277,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7708476781845093,0.4028933644294739,0.2862565517425537,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7681670188903809,0.3985989987850189,0.383567750453949,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6344168186187744,0.2204140275716781,1.0246542692184448,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5870361328125,297.1946105957031,284.9882202148437,1.0,0.6762443780899048,0.5164782404899597,0.5164782404899597,1.0,1.0,-3.3572020530700684,1.2902482748031616,2.066953659057617,0.5328633785247803,0.9091315865516664,0.9091315865516664,0.0,265.0992126464844,271.0,65105.45703125,0.0,3673.482177734375,1.0,278.5408935546875,282.9018249511719,296.9912109375,301.1543884277344,293.1499938964844,293.1499938964844,278.25,33776.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918705403804779,1.0,0.0,0.0,3.568886995315552,3.568909883499145,8.49882553666248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.396484375,0.0,1428.517578125,1895.4371337890625,0.0,3577.206298828125,0.8854822516441345,1.0,0.0,3.0,1.0,0.0
17929500,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.865980863571167,0.5800926089286804,0.5268834233283997,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8760448098182678,0.6021132469177246,0.5742357969284058,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7700174450874329,0.4028907716274261,0.2864401638507843,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7673104405403137,0.3985666036605835,0.3837639093399048,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.633560836315155,0.2201463133096695,1.024195909500122,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.58599853515625,297.1932373046875,284.8744506835937,1.0,0.6769717931747437,0.5153325200080872,0.5153325200080872,1.0,1.0,-3.357062816619873,1.2879769802093506,2.0690858364105225,0.5306980609893799,0.8256840109825134,0.8256840109825134,0.0,266.5754699707031,271.0,65705.484375,0.0,3681.61865234375,1.0,278.30035400390625,282.7732238769531,297.02593994140625,301.3458557128906,293.1499938964844,293.1499938964844,278.25,38785.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243337512016296,1.0,0.0,0.0,3.511047840118408,3.511070966720581,8.225584906540462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.7255859375,0.0,1404.053955078125,1895.4371337890625,0.0,3629.097900390625,0.8739593625068665,1.0,0.0,3.0,1.0,0.0
17929560,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8637824058532715,0.5784339904785156,0.5253831744194031,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8750094175338745,0.6028791069984436,0.5749800801277161,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7687800526618958,0.4028500914573669,0.2864397168159485,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7660661339759827,0.3984817564487457,0.383736789226532,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6323954463005066,0.2198233604431152,1.0230947732925415,284.9119873046875,284.95001220703125,303.4304504394531,293.9829406738281,299.58453369140625,297.19122314453125,284.9123840332031,1.0,0.6775888204574585,0.5142239332199097,0.5142239332199097,1.0,1.0,-3.354797124862671,1.2848864793777466,2.0699105262756348,0.5281282067298889,0.8329584002494812,0.8329584002494812,0.0,268.3334655761719,274.0,65382.046875,0.0,3686.2919921875,1.0,278.2588195800781,282.8055725097656,297.0001220703125,301.2556457519531,293.1499938964844,293.1499938964844,278.54998779296875,38664.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256119132041932,1.0,0.0,0.0,3.43718695640564,3.4372096061706543,7.883147077336616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.1044921875,0.0,1327.81787109375,1895.4371337890625,0.0,3640.85595703125,0.8605200052261353,1.0,0.0,3.0,1.0,0.0
17929620,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8607776165008545,0.5764331817626953,0.5234555602073669,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8741158246994019,0.6053287386894226,0.5771861672401428,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7674177289009094,0.4035710096359253,0.2868857383728027,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.764596164226532,0.3989683985710144,0.3841531574726105,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6308414936065674,0.2195898592472076,1.0220705270767212,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5868835449219,297.195556640625,284.9872436523437,1.0,0.678999125957489,0.5120068192481995,0.5120068192481995,1.0,1.0,-3.3549299240112305,1.2806261777877808,2.07430386543274,0.5237520337104797,0.904079794883728,0.904079794883728,0.0,271.0222473144531,277.0,64725.484375,0.0,3702.045166015625,1.0,278.5407409667969,282.9006652832031,296.9397888183594,301.0784912109375,293.1499938964844,293.1499938964844,278.25,33773.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188164472579956,1.0,0.0,0.0,3.5486841201782227,3.5487067699432373,8.40287611936219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.7041015625,0.0,1407.145751953125,1895.4371337890625,0.0,3578.231689453125,0.8809401392936707,1.0,0.0,3.0,1.0,0.0
17929680,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8607776165008545,0.5764331817626953,0.5234555602073669,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8741158246994019,0.6053287386894226,0.5771861672401428,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7674177289009094,0.4035710096359253,0.2868857383728027,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.764596164226532,0.3989683985710144,0.3841531574726105,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6308414936065674,0.2195898592472076,1.0220705270767212,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5868835449219,297.195556640625,284.9872436523437,1.0,0.678999125957489,0.5120068192481995,0.5120068192481995,1.0,1.0,-3.3549299240112305,1.2806261777877808,2.07430386543274,0.5237520337104797,0.904079794883728,0.904079794883728,0.0,271.0222473144531,277.0,64725.484375,0.0,3702.045166015625,1.0,278.5407409667969,282.9006652832031,296.9397888183594,301.0784912109375,293.1499938964844,293.1499938964844,278.25,33773.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188164472579956,1.0,0.0,0.0,3.5486841201782227,3.5487067699432373,8.40287611936219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.7041015625,0.0,1407.145751953125,1895.4371337890625,0.0,3578.231689453125,0.8809401392936707,1.0,0.0,3.0,1.0,0.0
17929740,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8570553660392761,0.5732134580612183,0.520935595035553,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8725589513778687,0.6068840026855469,0.5789644718170166,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7655057311058044,0.4036401808261871,0.2871399223804474,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.762592077255249,0.3988614976406097,0.3843251764774322,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6289153099060059,0.2190286368131637,1.0206223726272583,284.9121398925781,284.95001220703125,303.4708251953125,293.9308166503906,299.5841369628906,297.19219970703125,284.91180419921875,1.0,0.680377185344696,0.5097897052764893,0.5097897052764893,1.0,1.0,-3.352815628051758,1.2753779888153076,2.07743763923645,0.5190538167953491,0.8291087746620178,0.8291087746620178,0.0,274.2629699707031,280.0,65017.39453125,0.0,3715.5576171875,1.0,278.2592468261719,282.8046264648437,296.94775390625,301.17901611328125,293.1499938964844,293.1499938964844,278.54998779296875,38498.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257301092147828,1.0,0.0,0.0,3.4196789264678955,3.419701337814331,7.803042763043777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.54296875,0.0,1309.2215576171875,1895.4371337890625,0.0,3641.9423828125,0.8563827872276306,1.0,0.0,3.0,1.0,0.0
17929800,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8570553660392761,0.5732134580612183,0.520935595035553,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8725589513778687,0.6068840026855469,0.5789644718170166,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7655057311058044,0.4036401808261871,0.2871399223804474,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.762592077255249,0.3988614976406097,0.3843251764774322,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6289153099060059,0.2190286368131637,1.0206223726272583,284.9121398925781,284.95001220703125,303.4708251953125,293.9308166503906,299.5841369628906,297.19219970703125,284.91180419921875,1.0,0.680377185344696,0.5097897052764893,0.5097897052764893,1.0,1.0,-3.352815628051758,1.2753779888153076,2.07743763923645,0.5190538167953491,0.8291087746620178,0.8291087746620178,0.0,274.2629699707031,280.0,65017.39453125,0.0,3715.5576171875,1.0,278.2592468261719,282.8046264648437,296.94775390625,301.17901611328125,293.1499938964844,293.1499938964844,278.54998779296875,38498.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257301092147828,1.0,0.0,0.0,3.4196789264678955,3.419701337814331,7.803042763043777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.54296875,0.0,1309.2215576171875,1895.4371337890625,0.0,3641.9423828125,0.8563827872276306,1.0,0.0,3.0,1.0,0.0
17929860,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8542146682739258,0.5712869763374329,0.5190888047218323,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8717206120491028,0.6093031167984009,0.5811506509780884,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7642845511436462,0.4044665098190307,0.2876640856266022,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7612016797065735,0.399348646402359,0.3847482800483703,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6274401545524597,0.2188175618648529,1.019717574119568,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5863952636719,297.196533203125,284.9867553710937,1.0,0.6818218231201172,0.5076520442962646,0.5076520442962646,1.0,1.0,-3.353267908096313,1.2713141441345217,2.081953763961792,0.514799177646637,0.8994755744934082,0.8994755744934082,0.0,276.9552001953125,283.0,64354.51953125,0.0,3732.088623046875,1.0,278.5405578613281,282.8998107910156,296.8873291015625,301.0018005371094,293.1499938964844,293.1499938964844,278.8500061035156,33775.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918932557106018,1.0,0.0,0.0,3.5288245677948,3.528846979141236,8.309089594149555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.8701171875,0.0,1386.3978271484375,1895.4371337890625,0.0,3579.304443359375,0.8764972686767578,1.0,0.0,3.0,1.0,0.0
17929920,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8542146682739258,0.5712869763374329,0.5190888047218323,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8717206120491028,0.6093031167984009,0.5811506509780884,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7642845511436462,0.4044665098190307,0.2876640856266022,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7612016797065735,0.399348646402359,0.3847482800483703,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6274401545524597,0.2188175618648529,1.019717574119568,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5863952636719,297.196533203125,284.9867553710937,1.0,0.6818218231201172,0.5076520442962646,0.5076520442962646,1.0,1.0,-3.353267908096313,1.2713141441345217,2.081953763961792,0.514799177646637,0.8994755744934082,0.8994755744934082,0.0,276.9552001953125,283.0,64354.51953125,0.0,3732.088623046875,1.0,278.5405578613281,282.8998107910156,296.8873291015625,301.0018005371094,293.1499938964844,293.1499938964844,278.8500061035156,33775.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918932557106018,1.0,0.0,0.0,3.5288245677948,3.528846979141236,8.309089594149555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.8701171875,0.0,1386.3978271484375,1895.4371337890625,0.0,3579.304443359375,0.8764972686767578,1.0,0.0,3.0,1.0,0.0
17929980,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8518158197402954,0.5695770978927612,0.5176306366920471,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8712710738182068,0.6119228005409241,0.5836687684059143,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.763495147228241,0.4055507481098175,0.2884543538093567,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7601966261863708,0.4000397622585296,0.3854595422744751,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.626328706741333,0.2187976390123367,1.0199134349822998,285.0352783203125,284.95001220703125,303.5104675292969,293.8786926269531,299.5896911621094,297.2025451660156,285.031982421875,1.0,0.6835206747055054,0.5055144429206848,0.5055144429206848,1.0,1.0,-3.3565821647644043,1.2683790922164917,2.088202953338623,0.5110927224159241,0.9927555322647096,0.9927555322647096,0.0,279.4967956542969,286.0,64015.15625,0.0,3754.648193359375,1.0,278.84228515625,282.9662780761719,296.8689270019531,300.9462280273437,293.1499938964844,293.1499938964844,278.54998779296875,31404.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147064089775084,1.0,0.0,0.0,3.714768648147583,3.714792490005493,9.207820994561188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.80859375,0.0,1571.433349609375,1895.4371337890625,0.0,3540.228271484375,0.9162998795509338,1.0,0.0,3.0,1.0,0.0
17930040,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8518158197402954,0.5695770978927612,0.5176306366920471,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8712710738182068,0.6119228005409241,0.5836687684059143,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.763495147228241,0.4055507481098175,0.2884543538093567,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7601966261863708,0.4000397622585296,0.3854595422744751,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.626328706741333,0.2187976390123367,1.0199134349822998,285.0352783203125,284.95001220703125,303.5104675292969,293.8786926269531,299.5896911621094,297.2025451660156,285.031982421875,1.0,0.6835206747055054,0.5055144429206848,0.5055144429206848,1.0,1.0,-3.3565821647644043,1.2683790922164917,2.088202953338623,0.5110927224159241,0.9927555322647096,0.9927555322647096,0.0,279.4967956542969,286.0,64015.15625,0.0,3754.648193359375,1.0,278.84228515625,282.9662780761719,296.8689270019531,300.9462280273437,293.1499938964844,293.1499938964844,278.54998779296875,31404.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147064089775084,1.0,0.0,0.0,3.714768648147583,3.714792490005493,9.207820994561188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.80859375,0.0,1571.433349609375,1895.4371337890625,0.0,3540.228271484375,0.9162998795509338,1.0,0.0,3.0,1.0,0.0
17930100,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8502179384231567,0.5678679943084717,0.5165858864784241,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8706739544868469,0.6126001477241516,0.584694504737854,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7627817988395691,0.4056136310100555,0.2887355387210846,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7593903541564941,0.3999636173248291,0.385678231716156,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6255530118942261,0.2185505777597427,1.0197513103485107,284.8793640136719,284.95001220703125,303.520263671875,293.86590576171875,299.5877380371094,297.2001037597656,284.87469482421875,1.0,0.6843563318252563,0.5044456124305725,0.5044456124305725,1.0,1.0,-3.356973886489868,1.266364812850952,2.090609073638916,0.5090837478637695,0.8917660117149353,0.8917660117149353,0.0,281.0879821777344,286.0,65059.703125,0.0,3764.716064453125,1.0,278.5959167480469,282.79296875,296.91131591796875,301.1744079589844,293.1499938964844,293.1499938964844,278.54998779296875,35660.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222931265830994,1.0,0.0,0.0,3.713837623596192,3.713862180709839,9.203205308949692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.517578125,0.0,1602.77587890625,1895.4371337890625,0.0,3610.3056640625,0.9172729849815368,1.0,0.0,3.0,1.0,0.0
17930160,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8479615449905396,0.5659596920013428,0.5149548649787903,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8694513440132141,0.6130576729774475,0.5852325558662415,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7614918351173401,0.4054917097091675,0.2887316346168518,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7580374479293823,0.3996983170509338,0.3855500221252441,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6243219375610352,0.2181508839130401,1.0185624361038208,284.88824462890625,284.95001220703125,303.5299987792969,293.8532409667969,299.5841979980469,297.1954345703125,284.8898010253906,1.0,0.685005247592926,0.5033685564994812,0.5033685564994812,1.0,1.0,-3.354074239730835,1.262984037399292,2.091090202331543,0.5063899755477905,0.8736669421195984,0.8736669421195984,0.0,283.0917358398437,274.0,64696.49609375,0.0,3769.207763671875,1.0,278.55718994140625,282.8050537109375,296.8861694335937,301.0952453613281,293.1499938964844,293.1499938964844,278.8500061035156,38113.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925253689289093,1.0,0.0,0.0,3.638469219207764,3.638493537902832,8.833457059154171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.9873046875,0.0,1536.1405029296875,1895.4371337890625,0.0,3637.56103515625,0.9042139649391174,1.0,0.0,3.0,1.0,0.0
17930220,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.849264919757843,0.5640476942062378,0.51268070936203,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8729619979858398,0.6153056621551514,0.5868567228317261,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7640683054924011,0.4063740074634552,0.2890179753303528,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7603134512901306,0.400080144405365,0.3855202496051788,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6256214380264282,0.2178817987442016,1.015928864479065,284.9887084960937,284.95001220703125,303.5493469238281,293.8285217285156,299.58477783203125,297.19842529296875,284.9871826171875,1.0,0.682242214679718,0.5012145638465881,0.5012145638465881,1.0,1.0,-3.350427627563477,1.257091760635376,2.0933358669281006,0.5012181997299194,0.9557690620422364,0.9557690620422364,0.0,279.09832763671875,262.0,63836.0,0.0,3737.61376953125,1.0,278.8431091308594,282.92364501953125,296.8140869140625,300.8966369628906,293.1499938964844,293.1499938964844,278.54998779296875,33685.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189207553863524,1.0,0.0,0.0,3.740682601928711,3.7407069206237793,9.33673391045886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.2080078125,0.0,1618.6693115234375,1895.4371337890625,0.0,3579.1953125,0.9237542748451232,1.0,0.0,3.0,1.0,0.0
17930280,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.849264919757843,0.5640476942062378,0.51268070936203,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8729619979858398,0.6153056621551514,0.5868567228317261,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7640683054924011,0.4063740074634552,0.2890179753303528,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7603134512901306,0.400080144405365,0.3855202496051788,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6256214380264282,0.2178817987442016,1.015928864479065,284.9887084960937,284.95001220703125,303.5493469238281,293.8285217285156,299.58477783203125,297.19842529296875,284.9871826171875,1.0,0.682242214679718,0.5012145638465881,0.5012145638465881,1.0,1.0,-3.350427627563477,1.257091760635376,2.0933358669281006,0.5012181997299194,0.9557690620422364,0.9557690620422364,0.0,279.09832763671875,262.0,63836.0,0.0,3737.61376953125,1.0,278.8431091308594,282.92364501953125,296.8140869140625,300.8966369628906,293.1499938964844,293.1499938964844,278.54998779296875,33685.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189207553863524,1.0,0.0,0.0,3.740682601928711,3.7407069206237793,9.33673391045886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.2080078125,0.0,1618.6693115234375,1895.4371337890625,0.0,3579.1953125,0.9237542748451232,1.0,0.0,3.0,1.0,0.0
17930340,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8528002500534058,0.5609838366508484,0.509954571723938,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.878990113735199,0.6166982054710388,0.5881051421165466,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7688356041908264,0.4066815972328186,0.2891448140144348,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7647362351417542,0.3999427556991577,0.3852620422840118,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6285689473152161,0.2173681706190109,1.012702703475952,284.89263916015625,284.95001220703125,303.5685119628906,293.8047180175781,299.58056640625,297.1944580078125,284.8941650390625,1.0,0.677569568157196,0.4990605115890503,0.4990605115890503,1.0,1.0,-3.344621181488037,1.250269889831543,2.094351291656494,0.4957757592201233,0.8578634262084961,0.8578634262084961,0.0,271.4901123046875,250.0,64141.10546875,0.0,3680.271240234375,1.0,278.55718994140625,282.8121032714844,296.82354736328125,300.997314453125,293.1499938964844,293.1499938964844,278.8500061035156,39249.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262816905975342,1.0,0.0,0.0,3.601327419281006,3.601351499557495,8.654032512822596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.8994140625,0.0,1503.68115234375,1895.4371337890625,0.0,3647.012451171875,0.8971949815750122,1.0,0.0,3.0,1.0,0.0
17930400,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8528002500534058,0.5609838366508484,0.509954571723938,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.878990113735199,0.6166982054710388,0.5881051421165466,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7688356041908264,0.4066815972328186,0.2891448140144348,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7647362351417542,0.3999427556991577,0.3852620422840118,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6285689473152161,0.2173681706190109,1.012702703475952,284.89263916015625,284.95001220703125,303.5685119628906,293.8047180175781,299.58056640625,297.1944580078125,284.8941650390625,1.0,0.677569568157196,0.4990605115890503,0.4990605115890503,1.0,1.0,-3.344621181488037,1.250269889831543,2.094351291656494,0.4957757592201233,0.8578634262084961,0.8578634262084961,0.0,271.4901123046875,250.0,64141.10546875,0.0,3680.271240234375,1.0,278.55718994140625,282.8121032714844,296.82354736328125,300.997314453125,293.1499938964844,293.1499938964844,278.8500061035156,39249.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262816905975342,1.0,0.0,0.0,3.601327419281006,3.601351499557495,8.654032512822596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.8994140625,0.0,1503.68115234375,1895.4371337890625,0.0,3647.012451171875,0.8971949815750122,1.0,0.0,3.0,1.0,0.0
17930460,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8589407205581665,0.5595194101333618,0.507925271987915,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8876774311065674,0.6192193627357483,0.5897849202156067,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7759729027748108,0.4079696536064148,0.289557546377182,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7714158296585083,0.4005987048149109,0.3852666318416595,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6331725120544434,0.2173461318016052,1.0100162029266355,284.9927978515625,284.95001220703125,303.5874938964844,293.7821350097656,299.5836486816406,297.2006530761719,284.991455078125,1.0,0.671954333782196,0.4971373677253723,0.4971373677253723,1.0,1.0,-3.3414623737335205,1.2449802160263062,2.096482276916504,0.4910525381565094,0.9424875974655152,0.9424875974655152,0.0,261.2996826171875,238.0,63306.91796875,0.0,3614.665771484375,1.0,278.8427734375,282.9302978515625,296.7601013183594,300.80572509765625,293.1499938964844,293.1499938964844,278.54998779296875,33846.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183710217475892,1.0,0.0,0.0,3.7030222415924072,3.703046321868897,9.149679840447788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.541015625,0.0,1576.614013671875,1895.4371337890625,0.0,3574.117431640625,0.9154213070869446,1.0,0.0,3.0,1.0,0.0
17930520,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8589407205581665,0.5595194101333618,0.507925271987915,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8876774311065674,0.6192193627357483,0.5897849202156067,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7759729027748108,0.4079696536064148,0.289557546377182,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7714158296585083,0.4005987048149109,0.3852666318416595,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6331725120544434,0.2173461318016052,1.0100162029266355,284.9927978515625,284.95001220703125,303.5874938964844,293.7821350097656,299.5836486816406,297.2006530761719,284.991455078125,1.0,0.671954333782196,0.4971373677253723,0.4971373677253723,1.0,1.0,-3.3414623737335205,1.2449802160263062,2.096482276916504,0.4910525381565094,0.9424875974655152,0.9424875974655152,0.0,261.2996826171875,238.0,63306.91796875,0.0,3614.665771484375,1.0,278.8427734375,282.9302978515625,296.7601013183594,300.80572509765625,293.1499938964844,293.1499938964844,278.54998779296875,33846.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183710217475892,1.0,0.0,0.0,3.7030222415924072,3.703046321868897,9.149679840447788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.541015625,0.0,1576.614013671875,1895.4371337890625,0.0,3574.117431640625,0.9154213070869446,1.0,0.0,3.0,1.0,0.0
17930580,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.865637481212616,0.5567501187324524,0.5053608417510986,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8970792293548584,0.6207606792449951,0.5910673141479492,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7837851047515869,0.4085719287395477,0.2898107171058655,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7787785530090332,0.4006543159484863,0.3850802779197693,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6383346915245056,0.2170373201370239,1.007167100906372,284.9013366699219,284.95001220703125,303.6062927246094,293.760986328125,299.58111572265625,297.1983337402344,284.9025573730469,1.0,0.6658186912536621,0.4952142536640167,0.4952142536640167,1.0,1.0,-3.336582660675049,1.238962173461914,2.0976204872131348,0.4861956834793091,0.8527286052703857,0.8527286052703857,0.0,250.6392822265625,226.0,63636.9453125,0.0,3542.462646484375,1.0,278.5574951171875,282.8223571777344,296.7772216796875,300.9158020019531,293.1499938964844,293.1499938964844,278.8500061035156,39100.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252730011940002,1.0,0.0,0.0,3.565187692642212,3.565211534500122,8.48121601393359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.220703125,0.0,1463.4996337890625,1895.4371337890625,0.0,3637.739013671875,0.8891229033470154,1.0,0.0,3.0,1.0,0.0
17930640,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.865637481212616,0.5567501187324524,0.5053608417510986,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8970792293548584,0.6207606792449951,0.5910673141479492,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7837851047515869,0.4085719287395477,0.2898107171058655,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7787785530090332,0.4006543159484863,0.3850802779197693,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6383346915245056,0.2170373201370239,1.007167100906372,284.9013366699219,284.95001220703125,303.6062927246094,293.760986328125,299.58111572265625,297.1983337402344,284.9025573730469,1.0,0.6658186912536621,0.4952142536640167,0.4952142536640167,1.0,1.0,-3.336582660675049,1.238962173461914,2.0976204872131348,0.4861956834793091,0.8527286052703857,0.8527286052703857,0.0,250.6392822265625,226.0,63636.9453125,0.0,3542.462646484375,1.0,278.5574951171875,282.8223571777344,296.7772216796875,300.9158020019531,293.1499938964844,293.1499938964844,278.8500061035156,39100.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252730011940002,1.0,0.0,0.0,3.565187692642212,3.565211534500122,8.48121601393359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.220703125,0.0,1463.4996337890625,1895.4371337890625,0.0,3637.739013671875,0.8891229033470154,1.0,0.0,3.0,1.0,0.0
17930700,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8695508241653442,0.5560334920883179,0.5041775107383728,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9023241400718688,0.6219853162765503,0.5917344093322754,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7881866097450256,0.4092503190040588,0.2899604737758636,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.782932460308075,0.4009787142276764,0.3849878311157226,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6412679553031921,0.2170452326536178,1.005661129951477,285.0121765136719,284.95001220703125,303.6156311035156,293.7510070800781,299.582275390625,297.2010803222656,285.0130310058594,1.0,0.6625979542732239,0.4942526817321777,0.4942526817321777,1.0,1.0,-3.3342130184173584,1.2359845638275146,2.098228454589844,0.483653575181961,0.9292884469032288,0.9292884469032288,0.0,244.981201171875,226.0,62791.7109375,0.0,3504.746337890625,1.0,278.7995910644531,282.9482421875,296.71807861328125,300.6910095214844,293.1499938964844,293.1499938964844,278.8500061035156,34311.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192811250686646,1.0,0.0,0.0,3.6129794120788574,3.61300277709961,8.710122756383498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.9375,0.0,1479.86328125,1895.4371337890625,0.0,3582.522705078125,0.8974497318267822,1.0,0.0,3.0,1.0,0.0
17930760,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8743651509284973,0.5554345846176147,0.5034366250038147,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9086095094680786,0.6233236789703369,0.5927501320838928,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.793380856513977,0.4100531637668609,0.2903305292129516,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7878453135490417,0.4014154374599457,0.3851438164710998,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6448222994804382,0.2171511501073837,1.0048834085464478,284.9957275390625,284.95001220703125,303.6249084472656,293.74151611328125,299.5844116210937,297.20513916015625,284.9942932128906,1.0,0.659450888633728,0.4933163523674011,0.4933163523674011,1.0,1.0,-3.3342387676239014,1.234013915061951,2.100224733352661,0.4816326200962066,0.9367436170578004,0.9367436170578004,0.0,238.92628479003903,214.0,62874.984375,0.0,3470.361328125,1.0,278.8425598144531,282.93475341796875,296.71881103515625,300.7344970703125,293.1499938964844,293.1499938964844,278.54998779296875,33676.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917310118675232,1.0,0.0,0.0,3.673783540725708,3.673807382583618,9.00576139883924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.8046875,0.0,1542.2923583984375,1895.4371337890625,0.0,3564.31396484375,0.9087653756141664,1.0,0.0,3.0,1.0,0.0
17930820,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8833387494087219,0.5528101921081543,0.5009686946868896,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9214764833450316,0.6248756051063538,0.594014048576355,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8032791614532471,0.4108172357082367,0.2906748056411743,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7972538471221924,0.4015461206436157,0.3850003778934479,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6517559885978699,0.2169424295425415,1.0023605823516846,284.90435791015625,284.95001220703125,303.6433410644531,293.7239685058594,299.5818176269531,297.20294189453125,284.90545654296875,1.0,0.6529110074043274,0.4914437234401703,0.4914437234401703,1.0,1.0,-3.3300063610076904,1.2283154726028442,2.1016907691955566,0.4769440293312073,0.8491821885108948,0.8491821885108948,0.0,227.50631713867188,202.0,63235.2265625,0.0,3395.6845703125,1.0,278.5577087402344,282.82672119140625,296.7404479980469,300.8515625,293.1499938964844,293.1499938964844,278.8500061035156,38965.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242873191833496,1.0,0.0,0.0,3.539490938186645,3.539514303207397,8.35939601984137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.7724609375,0.0,1435.1754150390625,1895.4371337890625,0.0,3628.6708984375,0.8833339810371399,1.0,0.0,3.0,1.0,0.0
17930880,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8833387494087219,0.5528101921081543,0.5009686946868896,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9214764833450316,0.6248756051063538,0.594014048576355,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8032791614532471,0.4108172357082367,0.2906748056411743,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7972538471221924,0.4015461206436157,0.3850003778934479,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6517559885978699,0.2169424295425415,1.0023605823516846,284.90435791015625,284.95001220703125,303.6433410644531,293.7239685058594,299.5818176269531,297.20294189453125,284.90545654296875,1.0,0.6529110074043274,0.4914437234401703,0.4914437234401703,1.0,1.0,-3.3300063610076904,1.2283154726028442,2.1016907691955566,0.4769440293312073,0.8491821885108948,0.8491821885108948,0.0,227.50631713867188,202.0,63235.2265625,0.0,3395.6845703125,1.0,278.5577087402344,282.82672119140625,296.7404479980469,300.8515625,293.1499938964844,293.1499938964844,278.8500061035156,38965.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242873191833496,1.0,0.0,0.0,3.539490938186645,3.539514303207397,8.35939601984137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.7724609375,0.0,1435.1754150390625,1895.4371337890625,0.0,3628.6708984375,0.8833339810371399,1.0,0.0,3.0,1.0,0.0
17930940,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8944939374923706,0.5515827536582947,0.4991317689418793,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.937049925327301,0.6274487972259521,0.5956960320472717,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8146679401397705,0.4124436974525451,0.2912909388542175,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8083646893501282,0.4023447036743164,0.3850985169410705,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.660259485244751,0.2171274721622467,1.000364899635315,284.99560546875,284.95001220703125,303.6615600585937,293.7085876464844,299.5849914550781,297.20977783203125,284.9946594238281,1.0,0.646316647529602,0.489571064710617,0.489571064710617,1.0,1.0,-3.328270673751831,1.2236160039901731,2.104654550552368,0.4724934101104736,0.9317578673362732,0.9317578673362732,0.0,215.40821838378903,190.0,62517.7578125,0.0,3323.016845703125,1.0,278.841552734375,282.9364318847656,296.6866455078125,300.6777648925781,293.1499938964844,293.1499938964844,278.54998779296875,33677.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163686633110046,1.0,0.0,0.0,3.649923801422119,3.64994740486145,8.889164178071951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.7841796875,0.0,1515.705810546875,1895.4371337890625,0.0,3555.609130859375,0.9036169648170472,1.0,0.0,3.0,1.0,0.0
17931000,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8944939374923706,0.5515827536582947,0.4991317689418793,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.937049925327301,0.6274487972259521,0.5956960320472717,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8146679401397705,0.4124436974525451,0.2912909388542175,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8083646893501282,0.4023447036743164,0.3850985169410705,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.660259485244751,0.2171274721622467,1.000364899635315,284.99560546875,284.95001220703125,303.6615600585937,293.7085876464844,299.5849914550781,297.20977783203125,284.9946594238281,1.0,0.646316647529602,0.489571064710617,0.489571064710617,1.0,1.0,-3.328270673751831,1.2236160039901731,2.104654550552368,0.4724934101104736,0.9317578673362732,0.9317578673362732,0.0,215.40821838378903,190.0,62517.7578125,0.0,3323.016845703125,1.0,278.841552734375,282.9364318847656,296.6866455078125,300.6777648925781,293.1499938964844,293.1499938964844,278.54998779296875,33677.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163686633110046,1.0,0.0,0.0,3.649923801422119,3.64994740486145,8.889164178071951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.7841796875,0.0,1515.705810546875,1895.4371337890625,0.0,3555.609130859375,0.9036169648170472,1.0,0.0,3.0,1.0,0.0
17931060,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.905956208705902,0.549066960811615,0.4967347979545593,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9526069164276124,0.6290355324745178,0.5969700813293457,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8257871866226196,0.4133646786212921,0.2917297482490539,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8191975355148315,0.4025030732154846,0.3849672675132751,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6693367958068848,0.2169833779335022,0.9980785846710204,284.9060363769531,284.95001220703125,303.6796264648437,293.6956481933594,299.582275390625,297.20770263671875,284.9070129394531,1.0,0.6396343111991882,0.4877303838729858,0.4877303838729858,1.0,1.0,-3.32454800605774,1.2181413173675537,2.106406688690185,0.4679033160209656,0.8461387753486633,0.8461387753486633,0.0,203.8035125732422,178.0,62902.828125,0.0,3248.7529296875,1.0,278.557861328125,282.8294982910156,296.7120361328125,300.80010986328125,293.1499938964844,293.1499938964844,278.8500061035156,38883.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232986569404602,1.0,0.0,0.0,3.518934488296509,3.5189576148986816,8.262579171969264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.54296875,0.0,1412.982421875,1895.4371337890625,0.0,3619.56884765625,0.8787353038787842,1.0,0.0,3.0,1.0,0.0
17931120,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.905956208705902,0.549066960811615,0.4967347979545593,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9526069164276124,0.6290355324745178,0.5969700813293457,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8257871866226196,0.4133646786212921,0.2917297482490539,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8191975355148315,0.4025030732154846,0.3849672675132751,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6693367958068848,0.2169833779335022,0.9980785846710204,284.9060363769531,284.95001220703125,303.6796264648437,293.6956481933594,299.582275390625,297.20770263671875,284.9070129394531,1.0,0.6396343111991882,0.4877303838729858,0.4877303838729858,1.0,1.0,-3.32454800605774,1.2181413173675537,2.106406688690185,0.4679033160209656,0.8461387753486633,0.8461387753486633,0.0,203.8035125732422,178.0,62902.828125,0.0,3248.7529296875,1.0,278.557861328125,282.8294982910156,296.7120361328125,300.80010986328125,293.1499938964844,293.1499938964844,278.8500061035156,38883.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232986569404602,1.0,0.0,0.0,3.518934488296509,3.5189576148986816,8.262579171969264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.54296875,0.0,1412.982421875,1895.4371337890625,0.0,3619.56884765625,0.8787353038787842,1.0,0.0,3.0,1.0,0.0
17931180,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9213463068008424,0.5479335784912109,0.4949808120727539,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9696242213249208,0.6316168308258057,0.5986661911010742,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8389728665351868,0.4151370525360107,0.2924481034278869,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8317091464996338,0.4033304154872894,0.385087102651596,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6804408431053162,0.217222511768341,0.9963186979293824,284.9953918457031,284.95001220703125,303.697509765625,293.68536376953125,299.5852966308594,297.21453857421875,284.9944763183594,1.0,0.6329476237297058,0.4858896732330322,0.4858896732330322,1.0,1.0,-3.323361873626709,1.2136784791946411,2.1096832752227783,0.4635617136955261,0.9277035593986512,0.9277035593986512,0.0,191.603271484375,166.0,62227.375,0.0,3176.920654296875,1.0,278.8414001464844,282.93731689453125,296.6630554199219,300.6337280273437,293.1499938964844,293.1499938964844,278.54998779296875,33622.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153001308441162,1.0,0.0,0.0,3.631988525390625,3.632012128829956,8.802018101050635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.2919921875,0.0,1495.5198974609375,1895.4371337890625,0.0,3545.7236328125,0.8995445966720581,1.0,0.0,3.0,1.0,0.0
