time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931240,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9213463068008424,0.5479335784912109,0.4949808120727539,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9696242213249208,0.6316168308258057,0.5986661911010742,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8389728665351868,0.4151370525360107,0.2924481034278869,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8317091464996338,0.4033304154872894,0.385087102651596,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6804408431053162,0.217222511768341,0.9963186979293824,284.9953918457031,284.95001220703125,303.697509765625,293.68536376953125,299.5852966308594,297.21453857421875,284.9944763183594,1.0,0.6329476237297058,0.4858896732330322,0.4858896732330322,1.0,1.0,-3.323361873626709,1.2136784791946411,2.1096832752227783,0.4635617136955261,0.9277035593986512,0.9277035593986512,0.0,191.603271484375,166.0,62227.375,0.0,3176.920654296875,1.0,278.8414001464844,282.93731689453125,296.6630554199219,300.6337280273437,293.1499938964844,293.1499938964844,278.54998779296875,33622.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153001308441162,1.0,0.0,0.0,3.631988525390625,3.632012128829956,8.802018101050635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.2919921875,0.0,1495.5198974609375,1895.4371337890625,0.0,3545.7236328125,0.8995445966720581,1.0,0.0,3.0,1.0,0.0
17931300,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9299070239067078,0.5467702746391296,0.4940472543239593,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9779090285301208,0.632455050945282,0.5994833111763,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8461543917655945,0.415704995393753,0.2928177416324615,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.838451623916626,0.4034760594367981,0.3851624727249145,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.686510443687439,0.2172145992517471,0.9956235289573668,284.87286376953125,284.95001220703125,303.70635986328125,293.6813049316406,299.5841979980469,297.2140197753906,284.87176513671875,1.0,0.6296392679214478,0.4849693179130554,0.4849693179130554,1.0,1.0,-3.322926998138428,1.2114890813827517,2.1114377975463867,0.4615174233913421,0.8408229947090149,0.8408229947090149,0.0,185.609375,166.0,62970.16015625,0.0,3141.966552734375,1.0,278.5982666015625,282.79962158203125,296.7098388671875,300.8410339355469,293.1499938964844,293.1499938964844,278.54998779296875,38287.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209194183349608,1.0,0.0,0.0,3.58482027053833,3.58484411239624,8.574880894229864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.162109375,0.0,1478.6663818359375,1895.4371337890625,0.0,3597.640869140625,0.890059769153595,1.0,0.0,3.0,1.0,0.0
17931360,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9379671216011048,0.5455456376075745,0.4926862418651581,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9853119850158693,0.6331961154937744,0.5999297499656677,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8531538248062134,0.4162028133869171,0.2929829359054565,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8449949622154236,0.4035351872444153,0.384991317987442,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.692322313785553,0.2171334326267242,0.9942559599876404,284.9071655273437,284.95001220703125,303.7151794433594,293.6780090332031,299.58233642578125,297.2123413085937,284.9081420898437,1.0,0.6261969804763794,0.4840815365314483,0.4840815365314483,1.0,1.0,-3.320176601409912,1.2084403038024902,2.111736297607422,0.4590781033039093,0.8435803055763245,0.8435803055763245,0.0,179.94346618652344,154.0,62633.60546875,0.0,3103.796142578125,1.0,278.5582580566406,282.8316955566406,296.6940612792969,300.7632141113281,293.1499938964844,293.1499938964844,278.8500061035156,38824.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221587181091307,1.0,0.0,0.0,3.5024657249450684,3.502488851547241,8.185421620510169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.5322265625,0.0,1395.4202880859375,1895.4371337890625,0.0,3609.067138671875,0.8750138282775879,1.0,0.0,3.0,1.0,0.0
17931420,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9570105671882628,0.5445074439048767,0.4910452365875244,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.635788083076477,0.5995611548423767,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8703061938285828,0.4181050956249237,0.2938106954097748,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8610061407089233,0.4043999314308166,0.385170429944992,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7061876058578491,0.2174141854047775,0.9927987456321716,284.99493408203125,284.95001220703125,303.7326965332031,293.673828125,299.5851745605469,297.2190856933594,284.9936828613281,1.0,0.6193478107452393,0.4823059737682342,0.4823059737682342,1.0,1.0,-3.317465543746948,1.2034393548965454,2.1140260696411133,0.4547881782054901,0.9243622422218324,0.9243622422218324,0.0,168.1116943359375,157.0,61984.11328125,0.0,3030.648681640625,1.0,278.84130859375,282.937744140625,296.6510009765625,300.6051330566406,293.1499938964844,293.1499938964844,278.54998779296875,33575.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140679836273192,1.0,0.0,0.0,3.6177728176116943,3.6177961826324463,8.733250069781207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.4404296875,0.0,1479.625732421875,1895.4371337890625,0.0,3534.316650390625,0.8963140845298767,1.0,0.0,3.0,1.0,0.0
17931480,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9570105671882628,0.5445074439048767,0.4910452365875244,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.635788083076477,0.5995611548423767,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8703061938285828,0.4181050956249237,0.2938106954097748,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8610061407089233,0.4043999314308166,0.385170429944992,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7061876058578491,0.2174141854047775,0.9927987456321716,284.99493408203125,284.95001220703125,303.7326965332031,293.673828125,299.5851745605469,297.2190856933594,284.9936828613281,1.0,0.6193478107452393,0.4823059737682342,0.4823059737682342,1.0,1.0,-3.317465543746948,1.2034393548965454,2.1140260696411133,0.4547881782054901,0.9243622422218324,0.9243622422218324,0.0,168.1116943359375,157.0,61984.11328125,0.0,3030.648681640625,1.0,278.84130859375,282.937744140625,296.6510009765625,300.6051330566406,293.1499938964844,293.1499938964844,278.54998779296875,33575.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140679836273192,1.0,0.0,0.0,3.6177728176116943,3.6177961826324463,8.733250069781207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.4404296875,0.0,1479.625732421875,1895.4371337890625,0.0,3534.316650390625,0.8963140845298767,1.0,0.0,3.0,1.0,0.0
17931540,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9606691598892212,0.5421316623687744,0.4890967011451721,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6388261318206787,0.5912051796913147,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8755013942718506,0.419217973947525,0.2946409881114959,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8654189705848694,0.4045695960521698,0.3853969871997833,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7097374200820923,0.2173023223876953,0.9923137426376344,284.90496826171875,284.95001220703125,303.75,293.67303466796875,299.58526611328125,297.2230529785156,284.90509033203125,1.0,0.6157876253128052,0.4805304110050201,0.4805304110050201,1.0,1.0,-3.30352520942688,1.193989634513855,2.109535455703736,0.4481457471847534,0.8370813131332397,0.8370813131332397,0.0,164.67469787597656,160.0,62224.0625,0.0,2983.12548828125,1.0,278.55865478515625,282.8337097167969,296.6859741210937,300.7294311523437,293.1499938964844,293.1499938964844,278.8500061035156,38908.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204174280166626,1.0,0.0,0.0,3.478917360305786,3.47894024848938,8.075725190792582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.720703125,0.0,1371.7706298828125,1895.4371337890625,0.0,3593.01025390625,0.8698567748069763,1.0,0.0,3.0,1.0,0.0
17931600,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9606691598892212,0.5421316623687744,0.4890967011451721,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6388261318206787,0.5912051796913147,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8755013942718506,0.419217973947525,0.2946409881114959,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8654189705848694,0.4045695960521698,0.3853969871997833,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7097374200820923,0.2173023223876953,0.9923137426376344,284.90496826171875,284.95001220703125,303.75,293.67303466796875,299.58526611328125,297.2230529785156,284.90509033203125,1.0,0.6157876253128052,0.4805304110050201,0.4805304110050201,1.0,1.0,-3.30352520942688,1.193989634513855,2.109535455703736,0.4481457471847534,0.8370813131332397,0.8370813131332397,0.0,164.67469787597656,160.0,62224.0625,0.0,2983.12548828125,1.0,278.55865478515625,282.8337097167969,296.6859741210937,300.7294311523437,293.1499938964844,293.1499938964844,278.8500061035156,38908.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204174280166626,1.0,0.0,0.0,3.478917360305786,3.47894024848938,8.075725190792582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.720703125,0.0,1371.7706298828125,1895.4371337890625,0.0,3593.01025390625,0.8698567748069763,1.0,0.0,3.0,1.0,0.0
17931660,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.970001220703125,0.5449987053871155,0.4905071258544922,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.6485212445259094,0.5761241316795349,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8866530060768127,0.4253425300121307,0.2979975640773773,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8756871223449707,0.4096843004226684,0.3889877200126648,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7194995880126953,0.2221683263778686,1.0080798864364624,285.0064697265625,284.95001220703125,303.7671813964844,293.6742248535156,299.6235656738281,297.28253173828125,285.005615234375,1.0,0.6155757308006287,0.4789548218250274,0.4789548218250274,1.0,1.0,-3.3163583278656006,1.195589303970337,2.120769023895264,0.4465307891368866,0.9296202659606934,0.9296202659606934,0.0,160.50265502929688,163.0,61941.125,0.0,2985.47314453125,1.0,278.8418884277344,282.9469299316406,296.6507873535156,300.5910949707031,293.1499938964844,293.1499938964844,278.54998779296875,33063.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121026992797852,1.0,0.0,0.0,3.607560634613037,3.60758376121521,8.684015710969106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.1923828125,0.0,1464.7481689453125,1895.4371337890625,0.0,3516.107177734375,0.8934471011161804,1.0,0.0,3.0,1.0,0.0
17931720,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.970001220703125,0.5449987053871155,0.4905071258544922,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.6485212445259094,0.5761241316795349,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8866530060768127,0.4253425300121307,0.2979975640773773,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8756871223449707,0.4096843004226684,0.3889877200126648,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7194995880126953,0.2221683263778686,1.0080798864364624,285.0064697265625,284.95001220703125,303.7671813964844,293.6742248535156,299.6235656738281,297.28253173828125,285.005615234375,1.0,0.6155757308006287,0.4789548218250274,0.4789548218250274,1.0,1.0,-3.3163583278656006,1.195589303970337,2.120769023895264,0.4465307891368866,0.9296202659606934,0.9296202659606934,0.0,160.50265502929688,163.0,61941.125,0.0,2985.47314453125,1.0,278.8418884277344,282.9469299316406,296.6507873535156,300.5910949707031,293.1499938964844,293.1499938964844,278.54998779296875,33063.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121026992797852,1.0,0.0,0.0,3.607560634613037,3.60758376121521,8.684015710969106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.1923828125,0.0,1464.7481689453125,1895.4371337890625,0.0,3516.107177734375,0.8934471011161804,1.0,0.0,3.0,1.0,0.0
17931780,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.973210632801056,0.5445264577865601,0.4906355440616607,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9990000128746032,0.6565201282501221,0.5703746676445007,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8925002813339233,0.4287714660167694,0.3007349371910095,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8808841109275818,0.4122516810894012,0.3918749094009399,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7249849438667297,0.2249813824892044,1.0225554704666138,284.9205627441406,284.95001220703125,303.78424072265625,293.6757202148437,299.6446533203125,297.31494140625,284.9217224121094,1.0,0.6174127459526062,0.4773792326450348,0.4773792326450348,1.0,1.0,-3.333775520324707,1.198940396308899,2.1348350048065186,0.4459504187107086,0.8563389778137207,0.8563389778137207,0.0,159.49546813964844,166.0,62938.56640625,0.0,3017.542236328125,1.0,278.5580444335937,282.8341369628906,296.7001037597656,300.7752685546875,293.1499938964844,293.1499938964844,278.8500061035156,37799.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920690417289734,1.0,0.0,0.0,3.5176804065704346,3.5177035331726074,8.25669189907785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.5439453125,0.0,1403.8570556640625,1895.4371337890625,0.0,3595.5283203125,0.8776139616966248,1.0,0.0,3.0,1.0,0.0
17931840,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.973210632801056,0.5445264577865601,0.4906355440616607,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9990000128746032,0.6565201282501221,0.5703746676445007,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8925002813339233,0.4287714660167694,0.3007349371910095,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8808841109275818,0.4122516810894012,0.3918749094009399,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7249849438667297,0.2249813824892044,1.0225554704666138,284.9205627441406,284.95001220703125,303.78424072265625,293.6757202148437,299.6446533203125,297.31494140625,284.9217224121094,1.0,0.6174127459526062,0.4773792326450348,0.4773792326450348,1.0,1.0,-3.333775520324707,1.198940396308899,2.1348350048065186,0.4459504187107086,0.8563389778137207,0.8563389778137207,0.0,159.49546813964844,166.0,62938.56640625,0.0,3017.542236328125,1.0,278.5580444335937,282.8341369628906,296.7001037597656,300.7752685546875,293.1499938964844,293.1499938964844,278.8500061035156,37799.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920690417289734,1.0,0.0,0.0,3.5176804065704346,3.5177035331726074,8.25669189907785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.5439453125,0.0,1403.8570556640625,1895.4371337890625,0.0,3595.5283203125,0.8776139616966248,1.0,0.0,3.0,1.0,0.0
17931900,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.973197340965271,0.5445860028266907,0.4904426336288452,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.6601974368095398,0.570175051689148,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8937302231788635,0.4304915964603424,0.3018378615379333,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.881779670715332,0.4134300351142883,0.3929077386856079,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7261918783187866,0.2261178493499755,1.0277060270309448,285.0298156738281,284.95001220703125,303.7927551269531,293.6766052246094,299.653076171875,297.3277893066406,285.031005859375,1.0,0.6187077164649963,0.4765914380550384,0.4765914380550384,1.0,1.0,-3.3420629501342773,1.2004342079162598,2.1416289806365967,0.4454996883869171,0.9377846121788024,0.9377846121788024,0.0,159.79141235351562,166.0,62402.42578125,0.0,3037.330322265625,1.0,278.7987670898437,282.9544372558594,296.6535949707031,300.58575439453125,293.1499938964844,293.1499938964844,278.8500061035156,33275.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915802001953125,1.0,0.0,0.0,3.584425926208496,3.58444881439209,8.572993124289496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.1796875,0.0,1441.41357421875,1895.4371337890625,0.0,3550.36767578125,0.8902236819267273,1.0,0.0,3.0,1.0,0.0
17931960,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9731327891349792,0.5446589589118958,0.4905701577663421,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.6636346578598022,0.5704426765441895,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.894827127456665,0.4321985840797424,0.3030599057674408,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8825005292892456,0.4145717918872833,0.394035279750824,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7271720767021179,0.2271605134010315,1.0326881408691406,285.0147705078125,284.95001220703125,303.8012084960937,293.67755126953125,299.65924072265625,297.33868408203125,285.0133361816406,1.0,0.6202318072319031,0.4755549728870392,0.4755549728870392,1.0,1.0,-3.351354122161865,1.201776385307312,2.1495778560638428,0.4446800351142883,0.9524109363555908,0.9524109363555908,0.0,160.27508544921875,169.0,62758.140625,0.0,3060.48876953125,1.0,278.84234619140625,282.9385681152344,296.6654357910156,300.6583251953125,293.1499938964844,293.1499938964844,278.54998779296875,32634.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149243235588074,1.0,0.0,0.0,3.663924217224121,3.663947820663452,8.957488830674265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.052734375,0.0,1523.4351806640625,1895.4371337890625,0.0,3542.24560546875,0.9058480858802797,1.0,0.0,3.0,1.0,0.0
17932020,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9701685905456544,0.5431580543518066,0.4896411597728729,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.6684073209762573,0.5748017430305481,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8943199515342712,0.4344528913497925,0.3048720955848694,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8813281059265137,0.4157831370830536,0.3955010771751404,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7269670367240906,0.2284065783023834,1.0396291017532349,284.9125061035156,284.95001220703125,303.818115234375,293.6797180175781,299.6595764160156,297.3424377441406,284.9139404296875,1.0,0.6235441565513611,0.4734820127487182,0.4734820127487182,1.0,1.0,-3.367773056030273,1.2034690380096436,2.16430401802063,0.4425879120826721,0.8668997287750244,0.8668997287750244,0.0,162.3253936767578,172.0,63736.43359375,0.0,3108.568115234375,1.0,278.5575256347656,282.8128662109375,296.7084655761719,300.8373413085937,293.1499938964844,293.1499938964844,278.8500061035156,37872.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243780970573424,1.0,0.0,0.0,3.5790226459503174,3.5790462493896484,8.547166316930088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.892578125,0.0,1469.3662109375,1895.4371337890625,0.0,3629.505859375,0.8911750316619873,1.0,0.0,3.0,1.0,0.0
17932080,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9701685905456544,0.5431580543518066,0.4896411597728729,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.6684073209762573,0.5748017430305481,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8943199515342712,0.4344528913497925,0.3048720955848694,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8813281059265137,0.4157831370830536,0.3955010771751404,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7269670367240906,0.2284065783023834,1.0396291017532349,284.9125061035156,284.95001220703125,303.818115234375,293.6797180175781,299.6595764160156,297.3424377441406,284.9139404296875,1.0,0.6235441565513611,0.4734820127487182,0.4734820127487182,1.0,1.0,-3.367773056030273,1.2034690380096436,2.16430401802063,0.4425879120826721,0.8668997287750244,0.8668997287750244,0.0,162.3253936767578,172.0,63736.43359375,0.0,3108.568115234375,1.0,278.5575256347656,282.8128662109375,296.7084655761719,300.8373413085937,293.1499938964844,293.1499938964844,278.8500061035156,37872.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243780970573424,1.0,0.0,0.0,3.5790226459503174,3.5790462493896484,8.547166316930088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.892578125,0.0,1469.3662109375,1895.4371337890625,0.0,3629.505859375,0.8911750316619873,1.0,0.0,3.0,1.0,0.0
17932140,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9669864177703856,0.5429276823997498,0.4891977310180664,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9990000128746032,0.6729993224143982,0.5800480246543884,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8934929370880127,0.4374247789382934,0.3068270087242126,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8797447681427002,0.4174984097480774,0.3970085084438324,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7261884212493896,0.2297136932611465,1.0454853773117063,285.01318359375,284.95001220703125,303.8349304199219,293.68218994140625,299.66070556640625,297.34747314453125,285.01226806640625,1.0,0.6270996332168579,0.4714090526103973,0.4714090526103973,1.0,1.0,-3.384751558303833,1.205310940742493,2.179440498352051,0.440376728773117,0.9646016359329224,0.9646016359329224,0.0,164.68104553222656,175.0,63423.87109375,0.0,3160.1064453125,1.0,278.8419494628906,282.92596435546875,296.6705627441406,300.7074584960937,293.1499938964844,293.1499938964844,278.54998779296875,32912.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185304045677184,1.0,0.0,0.0,3.713114500045776,3.7131385803222656,9.199621331390516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.0234375,0.0,1581.0250244140625,1895.4371337890625,0.0,3575.58984375,0.9173414707183838,1.0,0.0,3.0,1.0,0.0
17932200,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9669864177703856,0.5429276823997498,0.4891977310180664,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9990000128746032,0.6729993224143982,0.5800480246543884,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8934929370880127,0.4374247789382934,0.3068270087242126,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8797447681427002,0.4174984097480774,0.3970085084438324,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7261884212493896,0.2297136932611465,1.0454853773117063,285.01318359375,284.95001220703125,303.8349304199219,293.68218994140625,299.66070556640625,297.34747314453125,285.01226806640625,1.0,0.6270996332168579,0.4714090526103973,0.4714090526103973,1.0,1.0,-3.384751558303833,1.205310940742493,2.179440498352051,0.440376728773117,0.9646016359329224,0.9646016359329224,0.0,164.68104553222656,175.0,63423.87109375,0.0,3160.1064453125,1.0,278.8419494628906,282.92596435546875,296.6705627441406,300.7074584960937,293.1499938964844,293.1499938964844,278.54998779296875,32912.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185304045677184,1.0,0.0,0.0,3.713114500045776,3.7131385803222656,9.199621331390516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.0234375,0.0,1581.0250244140625,1895.4371337890625,0.0,3575.58984375,0.9173414707183838,1.0,0.0,3.0,1.0,0.0
17932260,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9623560309410096,0.5412739515304565,0.4881317615509033,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.6760002374649048,0.5870524644851685,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8914788365364075,0.4394876062870025,0.3084974586963653,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8770461678504944,0.4184257090091705,0.398184597492218,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7244532704353333,0.2304486632347107,1.049968123435974,284.9078063964844,284.95001220703125,303.8516845703125,293.6849975585937,299.65338134765625,297.3398132324219,284.9093933105469,1.0,0.6307651400566101,0.4693232774734497,0.4693232774734497,1.0,1.0,-3.400712251663208,1.2066386938095093,2.1940736770629883,0.4379438757896423,0.8748049736022949,0.8748049736022949,0.0,167.5648193359375,178.0,64381.07421875,0.0,3212.869873046875,1.0,278.5571594238281,282.7975769042969,296.7120666503906,300.88238525390625,293.1499938964844,293.1499938964844,278.8500061035156,38027.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275519251823424,1.0,0.0,0.0,3.627542018890381,3.62756609916687,8.780478424341709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.3359375,0.0,1523.400634765625,1895.4371337890625,0.0,3658.681884765625,0.9020445942878724,1.0,0.0,3.0,1.0,0.0
17932320,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9623560309410096,0.5412739515304565,0.4881317615509033,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.6760002374649048,0.5870524644851685,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8914788365364075,0.4394876062870025,0.3084974586963653,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8770461678504944,0.4184257090091705,0.398184597492218,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7244532704353333,0.2304486632347107,1.049968123435974,284.9078063964844,284.95001220703125,303.8516845703125,293.6849975585937,299.65338134765625,297.3398132324219,284.9093933105469,1.0,0.6307651400566101,0.4693232774734497,0.4693232774734497,1.0,1.0,-3.400712251663208,1.2066386938095093,2.1940736770629883,0.4379438757896423,0.8748049736022949,0.8748049736022949,0.0,167.5648193359375,178.0,64381.07421875,0.0,3212.869873046875,1.0,278.5571594238281,282.7975769042969,296.7120666503906,300.88238525390625,293.1499938964844,293.1499938964844,278.8500061035156,38027.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275519251823424,1.0,0.0,0.0,3.627542018890381,3.62756609916687,8.780478424341709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.3359375,0.0,1523.400634765625,1895.4371337890625,0.0,3658.681884765625,0.9020445942878724,1.0,0.0,3.0,1.0,0.0
17932380,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9582877159118652,0.5410080552101135,0.4876363277435303,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,0.6794038414955139,0.5936319231987,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8899584412574768,0.4424157738685608,0.3104065358638763,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8747602105140686,0.4200195670127868,0.3995559215545654,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7228801250457764,0.231455996632576,1.054340124130249,285.01446533203125,284.95001220703125,303.86834716796875,293.6881408691406,299.6502380371094,297.3387451171875,285.0131530761719,1.0,0.6344663500785828,0.4672375023365021,0.4672375023365021,1.0,1.0,-3.4172284603118896,1.2081118822097778,2.2091164588928223,0.4353829622268677,0.9758352041244508,0.9758352041244508,0.0,170.3593292236328,181.0,63987.765625,0.0,3266.8525390625,1.0,278.8431396484375,282.91705322265625,296.6741943359375,300.7474365234375,293.1499938964844,293.1499938964844,278.54998779296875,33007.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213112592697144,1.0,0.0,0.0,3.755877494812012,3.755902051925659,9.412740951120212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.912109375,0.0,1631.1434326171875,1895.4371337890625,0.0,3601.25439453125,0.9268072843551636,1.0,0.0,3.0,1.0,0.0
17932440,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9582877159118652,0.5410080552101135,0.4876363277435303,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,0.6794038414955139,0.5936319231987,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8899584412574768,0.4424157738685608,0.3104065358638763,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8747602105140686,0.4200195670127868,0.3995559215545654,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7228801250457764,0.231455996632576,1.054340124130249,285.01446533203125,284.95001220703125,303.86834716796875,293.6881408691406,299.6502380371094,297.3387451171875,285.0131530761719,1.0,0.6344663500785828,0.4672375023365021,0.4672375023365021,1.0,1.0,-3.4172284603118896,1.2081118822097778,2.2091164588928223,0.4353829622268677,0.9758352041244508,0.9758352041244508,0.0,170.3593292236328,181.0,63987.765625,0.0,3266.8525390625,1.0,278.8431396484375,282.91705322265625,296.6741943359375,300.7474365234375,293.1499938964844,293.1499938964844,278.54998779296875,33007.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213112592697144,1.0,0.0,0.0,3.755877494812012,3.755902051925659,9.412740951120212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.912109375,0.0,1631.1434326171875,1895.4371337890625,0.0,3601.25439453125,0.9268072843551636,1.0,0.0,3.0,1.0,0.0
17932500,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9561721086502076,0.5402552485466003,0.4873632192611694,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.6806203722953796,0.5970048904418945,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8891807198524475,0.443512499332428,0.3113752603530884,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.873615026473999,0.4205233752727508,0.4002709984779358,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7220847606658936,0.2317890226840973,1.0565985441207886,284.8824157714844,284.95001220703125,303.8766784667969,293.6898193359375,299.6460266113281,297.3342590332031,284.8797912597656,1.0,0.636355996131897,0.466194599866867,0.466194599866867,1.0,1.0,-3.4257009029388428,1.2088963985443115,2.2168045043945312,0.4341520667076111,0.8877320885658264,0.8877320885658264,0.0,171.80563354492188,181.0,65095.3671875,0.0,3294.801025390625,1.0,278.59527587890625,282.764892578125,296.7269897460937,300.9803771972656,293.1499938964844,293.1499938964844,278.54998779296875,36777.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278124570846558,1.0,0.0,0.0,3.7376649379730233,3.737689971923828,9.321676088802632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.810546875,0.0,1638.8636474609375,1895.4371337890625,0.0,3661.07373046875,0.9235369563102722,1.0,0.0,3.0,1.0,0.0
17932560,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.953179121017456,0.5393283367156982,0.4865742921829223,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6815088391304016,0.6012507677078247,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8877085447311401,0.4444594383239746,0.3120768368244171,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8718242049217224,0.4208680689334869,0.4006714820861816,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7207629680633545,0.2319915741682052,1.0579129457473757,284.9046630859375,284.95001220703125,303.8849792480469,293.69158935546875,299.64019775390625,297.327392578125,284.9064636230469,1.0,0.6381720900535583,0.465155154466629,0.465155154466629,1.0,1.0,-3.4327661991119385,1.209126353263855,2.223639965057373,0.4326565563678741,0.8824843168258667,0.8824843168258667,0.0,173.4748077392578,184.0,64947.578125,0.0,3320.92333984375,1.0,278.5570068359375,282.7850952148437,296.717529296875,300.924072265625,293.1499938964844,293.1499938964844,278.8500061035156,38106.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930100679397583,1.0,0.0,0.0,3.6696972846984863,3.669721841812134,8.985738304545521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.5390625,0.0,1571.036376953125,1895.4371337890625,0.0,3682.063720703125,0.9114339351654052,1.0,0.0,3.0,1.0,0.0
17932620,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9488547444343568,0.5390691757202148,0.4860730171203613,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.6842381954193115,0.6081238389015198,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.886118471622467,0.4474123120307922,0.3139954209327698,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.869463324546814,0.4224191009998321,0.4019947350025177,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7189762592315674,0.2328648865222931,1.061631679534912,285.0164489746094,284.95001220703125,303.90155029296875,293.6954040527344,299.6356506347656,297.3245849609375,285.01519775390625,1.0,0.6418514847755432,0.4630762338638305,0.4630762338638305,1.0,1.0,-3.448796510696411,1.2102713584899902,2.238525152206421,0.4298006892204284,0.9868479371070862,0.9868479371070862,0.0,176.3951416015625,187.0,64493.921875,0.0,3375.460693359375,1.0,278.8434143066406,282.9100646972656,296.68048095703125,300.7860717773437,293.1499938964844,293.1499938964844,278.54998779296875,33120.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236804246902466,1.0,0.0,0.0,3.79227876663208,3.792303562164306,9.596078598406166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.748046875,0.0,1674.9111328125,1895.4371337890625,0.0,3623.084228515625,0.9351211786270142,1.0,0.0,3.0,1.0,0.0
17932680,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9488547444343568,0.5390691757202148,0.4860730171203613,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.6842381954193115,0.6081238389015198,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.886118471622467,0.4474123120307922,0.3139954209327698,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.869463324546814,0.4224191009998321,0.4019947350025177,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7189762592315674,0.2328648865222931,1.061631679534912,285.0164489746094,284.95001220703125,303.90155029296875,293.6954040527344,299.6356506347656,297.3245849609375,285.01519775390625,1.0,0.6418514847755432,0.4630762338638305,0.4630762338638305,1.0,1.0,-3.448796510696411,1.2102713584899902,2.238525152206421,0.4298006892204284,0.9868479371070862,0.9868479371070862,0.0,176.3951416015625,187.0,64493.921875,0.0,3375.460693359375,1.0,278.8434143066406,282.9100646972656,296.68048095703125,300.7860717773437,293.1499938964844,293.1499938964844,278.54998779296875,33120.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236804246902466,1.0,0.0,0.0,3.79227876663208,3.792303562164306,9.596078598406166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.748046875,0.0,1674.9111328125,1895.4371337890625,0.0,3623.084228515625,0.9351211786270142,1.0,0.0,3.0,1.0,0.0
17932740,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9436334371566772,0.5373871326446533,0.4850261509418487,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.6857367753982544,0.6158219575881958,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8839371800422668,0.4494708776473999,0.315685898065567,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8665924072265625,0.4232217371463775,0.4030792117118835,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7167606353759766,0.2332937121391296,1.0647388696670532,284.90185546875,284.95001220703125,303.9180908203125,293.69952392578125,299.6244506835937,297.3119506835937,284.9036865234375,1.0,0.645507276058197,0.4609973430633545,0.4609973430633545,1.0,1.0,-3.463875293731689,1.2109636068344116,2.2529118061065674,0.4267959892749786,0.8901682496070862,0.8901682496070862,0.0,179.5777587890625,190.0,65475.640625,0.0,3429.759033203125,1.0,278.5563659667969,282.7733459472656,296.7248840332031,300.9647521972656,293.1499938964844,293.1499938964844,278.8500061035156,38154.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323347806930542,1.0,0.0,0.0,3.709097385406494,3.7091224193573,9.179727271657612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.0244140625,0.0,1616.295654296875,1895.4371337890625,0.0,3702.523193359375,0.9201244115829468,1.0,0.0,3.0,1.0,0.0
17932800,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9436334371566772,0.5373871326446533,0.4850261509418487,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.6857367753982544,0.6158219575881958,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8839371800422668,0.4494708776473999,0.315685898065567,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8665924072265625,0.4232217371463775,0.4030792117118835,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7167606353759766,0.2332937121391296,1.0647388696670532,284.90185546875,284.95001220703125,303.9180908203125,293.69952392578125,299.6244506835937,297.3119506835937,284.9036865234375,1.0,0.645507276058197,0.4609973430633545,0.4609973430633545,1.0,1.0,-3.463875293731689,1.2109636068344116,2.2529118061065674,0.4267959892749786,0.8901682496070862,0.8901682496070862,0.0,179.5777587890625,190.0,65475.640625,0.0,3429.759033203125,1.0,278.5563659667969,282.7733459472656,296.7248840332031,300.9647521972656,293.1499938964844,293.1499938964844,278.8500061035156,38154.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323347806930542,1.0,0.0,0.0,3.709097385406494,3.7091224193573,9.179727271657612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.0244140625,0.0,1616.295654296875,1895.4371337890625,0.0,3702.523193359375,0.9201244115829468,1.0,0.0,3.0,1.0,0.0
17932860,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9392852187156676,0.5371481776237488,0.4845284223556518,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9990000128746032,0.6879487633705139,0.6226958632469177,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8824380040168762,0.4524681568145752,0.3176260888576507,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8643114566802979,0.4247433543205261,0.4043657481670379,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7149056196212769,0.2340851575136184,1.0680550336837769,285.0185241699219,284.95001220703125,303.9345703125,293.7039794921875,299.6194152832031,297.3087463378906,285.017333984375,1.0,0.6491170525550842,0.4589366912841797,0.4589366912841797,1.0,1.0,-3.4794089794158936,1.2118061780929563,2.2676026821136475,0.4236999452114105,0.997791349887848,0.997791349887848,0.0,182.53268432617188,193.0,64966.66015625,0.0,3484.23828125,1.0,278.8436584472656,282.9037780761719,296.6883544921875,300.8240661621094,293.1499938964844,293.1499938964844,278.54998779296875,33221.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257676005363464,1.0,0.0,0.0,3.826117038726807,3.826142311096192,9.768092468220857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.595703125,0.0,1716.2835693359375,1895.4371337890625,0.0,3642.286865234375,0.9428520798683168,1.0,0.0,3.0,1.0,0.0
17932920,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9392852187156676,0.5371481776237488,0.4845284223556518,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9990000128746032,0.6879487633705139,0.6226958632469177,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8824380040168762,0.4524681568145752,0.3176260888576507,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8643114566802979,0.4247433543205261,0.4043657481670379,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7149056196212769,0.2340851575136184,1.0680550336837769,285.0185241699219,284.95001220703125,303.9345703125,293.7039794921875,299.6194152832031,297.3087463378906,285.017333984375,1.0,0.6491170525550842,0.4589366912841797,0.4589366912841797,1.0,1.0,-3.4794089794158936,1.2118061780929563,2.2676026821136475,0.4236999452114105,0.997791349887848,0.997791349887848,0.0,182.53268432617188,193.0,64966.66015625,0.0,3484.23828125,1.0,278.8436584472656,282.9037780761719,296.6883544921875,300.8240661621094,293.1499938964844,293.1499938964844,278.54998779296875,33221.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257676005363464,1.0,0.0,0.0,3.826117038726807,3.826142311096192,9.768092468220857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.595703125,0.0,1716.2835693359375,1895.4371337890625,0.0,3642.286865234375,0.9428520798683168,1.0,0.0,3.0,1.0,0.0
17932980,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.934130609035492,0.5354758501052856,0.4835037887096405,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.6889277696609497,0.6303101778030396,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8804089426994324,0.4545567333698272,0.3193453550338745,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8615832328796387,0.4255083799362182,0.405424565076828,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7126575708389282,0.2344402372837066,1.0708483457565308,284.8995056152344,284.95001220703125,303.9510192871094,293.708740234375,299.607666015625,297.2956237792969,284.9013671875,1.0,0.6526989340782166,0.4568760097026825,0.4568760097026825,1.0,1.0,-3.4940407276153564,1.2122198343276978,2.281820774078369,0.4204943180084228,0.8982245326042175,0.8982245326042175,0.0,185.73110961914065,196.0,65979.109375,0.0,3538.43505859375,1.0,278.5560913085937,282.7626342773437,296.733642578125,301.0052185058594,293.1499938964844,293.1499938964844,278.8500061035156,38131.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343006014823914,1.0,0.0,0.0,3.7467894554138175,3.746814727783203,9.3672446155324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.1708984375,0.0,1659.91064453125,1895.4371337890625,0.0,3720.49658203125,0.9284813404083252,1.0,0.0,3.0,1.0,0.0
17933040,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.934130609035492,0.5354758501052856,0.4835037887096405,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.6889277696609497,0.6303101778030396,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8804089426994324,0.4545567333698272,0.3193453550338745,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8615832328796387,0.4255083799362182,0.405424565076828,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7126575708389282,0.2344402372837066,1.0708483457565308,284.8995056152344,284.95001220703125,303.9510192871094,293.708740234375,299.607666015625,297.2956237792969,284.9013671875,1.0,0.6526989340782166,0.4568760097026825,0.4568760097026825,1.0,1.0,-3.4940407276153564,1.2122198343276978,2.281820774078369,0.4204943180084228,0.8982245326042175,0.8982245326042175,0.0,185.73110961914065,196.0,65979.109375,0.0,3538.43505859375,1.0,278.5560913085937,282.7626342773437,296.733642578125,301.0052185058594,293.1499938964844,293.1499938964844,278.8500061035156,38131.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343006014823914,1.0,0.0,0.0,3.7467894554138175,3.746814727783203,9.3672446155324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.1708984375,0.0,1659.91064453125,1895.4371337890625,0.0,3720.49658203125,0.9284813404083252,1.0,0.0,3.0,1.0,0.0
