time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933100,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9315659999847412,0.5352606177330017,0.4829983711242676,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9990000128746032,0.6896864175796509,0.634125292301178,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8793927431106567,0.4559916257858276,0.3201895356178283,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8601980805397034,0.4261702299118042,0.4058949649333954,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7114571928977966,0.2347465306520462,1.0719329118728638,285.0256652832031,284.95001220703125,303.9592590332031,293.7112731933594,299.60418701171875,297.2927551269531,285.028076171875,1.0,0.6544326543807983,0.4558456838130951,0.4558456838130951,1.0,1.0,-3.500903844833374,1.2122318744659424,2.288671970367432,0.4187275767326355,0.986780285835266,0.986780285835266,0.0,187.3207244873047,196.0,65163.6484375,0.0,3564.542236328125,1.0,278.8043518066406,282.9040222167969,296.68609619140625,300.79608154296875,293.1499938964844,293.1499938964844,278.8500061035156,34123.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290483593940736,1.0,0.0,0.0,3.7922286987304688,3.7922537326812735,9.595825076758049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.1884765625,0.0,1682.64892578125,1895.4371337890625,0.0,3672.41552734375,0.9374151825904846,1.0,0.0,3.0,1.0,0.0
17933160,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.929879903793335,0.5352560877799988,0.4830094873905182,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9990000128746032,0.6906647086143494,0.6370984315872192,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8790403008460999,0.4576047360897064,0.3213116824626922,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.859417200088501,0.4269998669624328,0.4066748917102813,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7107622027397156,0.2351698726415634,1.0738593339920044,285.0218505859375,284.95001220703125,303.96746826171875,293.7138671875,299.6023864746094,297.2924499511719,285.02099609375,1.0,0.6562289595603943,0.454819768667221,0.454819768667221,1.0,1.0,-3.509096622467041,1.212738037109375,2.296358585357666,0.4171761870384216,1.0,1.0,0.0,188.6936950683593,199.0,65397.23046875,0.0,3592.681884765625,1.0,278.8438720703125,282.8995666503906,296.6975402832031,300.8612060546875,293.1499938964844,293.1499938964844,278.54998779296875,33470.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276432394981384,1.0,0.0,0.0,3.855070352554321,3.855095863342285,9.916487897498882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.62890625,0.0,1753.5220947265625,1895.4371337890625,0.0,3659.520263671875,0.9495357275009156,1.0,0.0,3.0,1.0,0.0
17933220,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9249258637428284,0.5336154103279114,0.4820172190666199,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.6911638975143433,0.644565761089325,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8771920204162598,0.459743320941925,0.3230688571929931,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8568525910377502,0.4277378022670746,0.4077111482620239,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.708494246006012,0.235474094748497,1.0764271020889282,284.8998107910156,284.95001220703125,303.98388671875,293.71929931640625,299.5903625488281,297.27935791015625,284.9013671875,1.0,0.6597358584403992,0.4527678787708282,0.4527678787708282,1.0,1.0,-3.523338556289673,1.2128738164901731,2.310464859008789,0.4138020873069763,0.9069007635116576,0.9069007635116576,0.0,191.888900756836,202.0,66456.421875,0.0,3646.74755859375,1.0,278.5567321777344,282.7547302246094,296.7430725097656,301.04443359375,293.1499938964844,293.1499938964844,278.25,37997.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359815716743468,1.0,0.0,0.0,3.781773090362549,3.781798839569092,9.542984571453417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.6123046875,0.0,1700.259765625,1895.4371337890625,0.0,3735.84375,0.9362077116966248,1.0,0.0,3.0,1.0,0.0
17933280,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9249258637428284,0.5336154103279114,0.4820172190666199,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.6911638975143433,0.644565761089325,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8771920204162598,0.459743320941925,0.3230688571929931,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8568525910377502,0.4277378022670746,0.4077111482620239,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.708494246006012,0.235474094748497,1.0764271020889282,284.8998107910156,284.95001220703125,303.98388671875,293.71929931640625,299.5903625488281,297.27935791015625,284.9013671875,1.0,0.6597358584403992,0.4527678787708282,0.4527678787708282,1.0,1.0,-3.523338556289673,1.2128738164901731,2.310464859008789,0.4138020873069763,0.9069007635116576,0.9069007635116576,0.0,191.888900756836,202.0,66456.421875,0.0,3646.74755859375,1.0,278.5567321777344,282.7547302246094,296.7430725097656,301.04443359375,293.1499938964844,293.1499938964844,278.25,37997.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359815716743468,1.0,0.0,0.0,3.781773090362549,3.781798839569092,9.542984571453417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.6123046875,0.0,1700.259765625,1895.4371337890625,0.0,3735.84375,0.9362077116966248,1.0,0.0,3.0,1.0,0.0
17933340,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9191967248916626,0.5320309996604919,0.4805735647678375,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9990000128746032,0.6910064816474915,0.6524159908294678,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8746834993362427,0.4618474841117859,0.3245445489883423,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.853644609451294,0.4283259809017181,0.4083270728588104,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7055051326751709,0.2355993539094925,1.0774799585342407,284.8917236328125,284.95001220703125,304.00030517578125,293.7250671386719,299.5770568847656,297.2647399902344,284.8930969238281,1.0,0.662999153137207,0.4507160186767578,0.4507160186767578,1.0,1.0,-3.5348308086395264,1.2119044065475464,2.322926521301269,0.4099172949790954,0.8427674770355225,0.8427674770355225,0.0,195.3288116455078,205.0,66654.0390625,0.0,3695.878662109375,1.0,278.2581481933594,282.7186584472656,296.735107421875,301.0640563964844,293.1499938964844,293.1499938964844,278.54998779296875,40276.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403889179229736,1.0,0.0,0.0,3.569711923599243,3.5697360038757324,8.502754553774139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.013671875,0.0,1476.9603271484375,1895.4371337890625,0.0,3775.980712890625,0.8911996483802795,1.0,0.0,3.0,1.0,0.0
17933400,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9191967248916626,0.5320309996604919,0.4805735647678375,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9990000128746032,0.6910064816474915,0.6524159908294678,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8746834993362427,0.4618474841117859,0.3245445489883423,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.853644609451294,0.4283259809017181,0.4083270728588104,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7055051326751709,0.2355993539094925,1.0774799585342407,284.8917236328125,284.95001220703125,304.00030517578125,293.7250671386719,299.5770568847656,297.2647399902344,284.8930969238281,1.0,0.662999153137207,0.4507160186767578,0.4507160186767578,1.0,1.0,-3.5348308086395264,1.2119044065475464,2.322926521301269,0.4099172949790954,0.8427674770355225,0.8427674770355225,0.0,195.3288116455078,205.0,66654.0390625,0.0,3695.878662109375,1.0,278.2581481933594,282.7186584472656,296.735107421875,301.0640563964844,293.1499938964844,293.1499938964844,278.54998779296875,40276.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403889179229736,1.0,0.0,0.0,3.569711923599243,3.5697360038757324,8.502754553774139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.013671875,0.0,1476.9603271484375,1895.4371337890625,0.0,3775.980712890625,0.8911996483802795,1.0,0.0,3.0,1.0,0.0
17933460,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9150497317314148,0.5320456624031067,0.4804475009441376,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.99819678068161,0.6924355030059814,0.6555472612380981,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8732661008834839,0.4651169180870056,0.3267363309860229,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8513918519020081,0.4298851191997528,0.4097083508968353,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7033450603485107,0.2363087087869644,1.080538630485535,285.0008544921875,284.95001220703125,304.0166931152344,293.73114013671875,299.5737609863281,297.2652587890625,285.00048828125,1.0,0.6661427021026611,0.4486941993236542,0.4486941993236542,1.0,1.0,-3.546412706375122,1.2109808921813965,2.3354318141937256,0.4060379266738891,0.935955047607422,0.935955047607422,0.0,198.50411987304688,208.0,66087.984375,0.0,3743.94384765625,1.0,278.5417785644531,282.8446350097656,296.70526123046875,300.9135437011719,293.1499938964844,293.1499938964844,278.25,33913.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315629601478576,1.0,0.0,0.0,3.671326160430908,3.6713500022888175,8.993716846816824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.0390625,0.0,1541.318359375,1895.4371337890625,0.0,3695.458984375,0.908759355545044,1.0,0.0,3.0,1.0,0.0
17933520,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9150497317314148,0.5320456624031067,0.4804475009441376,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.99819678068161,0.6924355030059814,0.6555472612380981,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8732661008834839,0.4651169180870056,0.3267363309860229,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8513918519020081,0.4298851191997528,0.4097083508968353,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7033450603485107,0.2363087087869644,1.080538630485535,285.0008544921875,284.95001220703125,304.0166931152344,293.73114013671875,299.5737609863281,297.2652587890625,285.00048828125,1.0,0.6661427021026611,0.4486941993236542,0.4486941993236542,1.0,1.0,-3.546412706375122,1.2109808921813965,2.3354318141937256,0.4060379266738891,0.935955047607422,0.935955047607422,0.0,198.50411987304688,208.0,66087.984375,0.0,3743.94384765625,1.0,278.5417785644531,282.8446350097656,296.70526123046875,300.9135437011719,293.1499938964844,293.1499938964844,278.25,33913.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315629601478576,1.0,0.0,0.0,3.671326160430908,3.6713500022888175,8.993716846816824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.0390625,0.0,1541.318359375,1895.4371337890625,0.0,3695.458984375,0.908759355545044,1.0,0.0,3.0,1.0,0.0
17933580,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9094454646110536,0.5306324362754822,0.479620486497879,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9950408935546876,0.6932949423789978,0.6566718816757202,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8706536889076233,0.4674635231494903,0.3286279737949371,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8481098413467407,0.4306924939155578,0.4108046889305115,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7003049850463867,0.2366163283586502,1.0831592082977295,284.91510009765625,284.95001220703125,304.0331115722656,293.7375793457031,299.56512451171875,297.2584228515625,284.9159240722656,1.0,0.668972373008728,0.4466724097728729,0.4466724097728729,1.0,1.0,-3.553531646728516,1.2083208560943604,2.345210790634156,0.4015737473964691,0.8590139746665955,0.8590139746665955,0.0,202.2967224121093,211.0,66773.5546875,0.0,3784.798828125,1.0,278.25762939453125,282.7359619140625,296.7526550292969,301.0782775878906,293.1499938964844,293.1499938964844,278.54998779296875,38342.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380855560302734,1.0,0.0,0.0,3.563272953033448,3.5632965564727783,8.472107424495334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.1767578125,0.0,1455.9122314453125,1895.4371337890625,0.0,3755.02294921875,0.888089120388031,1.0,0.0,3.0,1.0,0.0
17933640,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9094454646110536,0.5306324362754822,0.479620486497879,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9950408935546876,0.6932949423789978,0.6566718816757202,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8706536889076233,0.4674635231494903,0.3286279737949371,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8481098413467407,0.4306924939155578,0.4108046889305115,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7003049850463867,0.2366163283586502,1.0831592082977295,284.91510009765625,284.95001220703125,304.0331115722656,293.7375793457031,299.56512451171875,297.2584228515625,284.9159240722656,1.0,0.668972373008728,0.4466724097728729,0.4466724097728729,1.0,1.0,-3.553531646728516,1.2083208560943604,2.345210790634156,0.4015737473964691,0.8590139746665955,0.8590139746665955,0.0,202.2967224121093,211.0,66773.5546875,0.0,3784.798828125,1.0,278.25762939453125,282.7359619140625,296.7526550292969,301.0782775878906,293.1499938964844,293.1499938964844,278.54998779296875,38342.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380855560302734,1.0,0.0,0.0,3.563272953033448,3.5632965564727783,8.472107424495334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.1767578125,0.0,1455.9122314453125,1895.4371337890625,0.0,3755.02294921875,0.888089120388031,1.0,0.0,3.0,1.0,0.0
17933700,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9070812463760376,0.5304699540138245,0.4792402386665344,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9937093257904052,0.6942668557167053,0.6573514938354492,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8696433305740356,0.4690001010894775,0.3295784294605255,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.84672611951828,0.4313533306121826,0.4113168716430664,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.6989818811416626,0.2368999719619751,1.0842548608779907,285.02166748046875,284.95001220703125,304.04132080078125,293.74090576171875,299.56378173828125,297.25946044921875,285.0221252441406,1.0,0.6702845096588135,0.4456614851951599,0.4456614851951599,1.0,1.0,-3.556962251663208,1.206932544708252,2.350029706954956,0.3991860151290893,0.9368326663970948,0.9368326663970948,0.0,203.97723388671875,211.0,66055.046875,0.0,3803.663330078125,1.0,278.49969482421875,282.8577575683594,296.7107238769531,300.8791198730469,293.1499938964844,293.1499938964844,278.54998779296875,33839.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325748682022096,1.0,0.0,0.0,3.61898684501648,3.619010210037232,8.739111763134133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.8232421875,0.0,1482.9129638671875,1895.4371337890625,0.0,3704.7197265625,0.8983234763145447,1.0,0.0,3.0,1.0,0.0
17933760,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9056681394577026,0.5303914546966553,0.4792376756668091,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9930191040039062,0.6953683495521545,0.6584210395812988,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8694016337394714,0.4706249237060547,0.3307394087314605,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8460386991500854,0.4321031868457794,0.4120589196681976,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6983020901679993,0.2372589111328125,1.085994005203247,285.0055236816406,284.95001220703125,304.0495300292969,293.74432373046875,299.5636291503906,297.2618103027344,285.0043334960937,1.0,0.671698808670044,0.4447127282619476,0.4447127282619476,1.0,1.0,-3.562624931335449,1.2065118551254272,2.3561131954193115,0.3973259627819061,0.947599709033966,0.947599709033966,0.0,205.29266357421875,214.0,66322.3359375,0.0,3825.9794921875,1.0,278.54248046875,282.84503173828125,296.7253112792969,300.947021484375,293.1499938964844,293.1499938964844,278.25,33276.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931028127670288,1.0,0.0,0.0,3.685121774673462,3.685145616531372,9.061434411705704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.470703125,0.0,1552.0240478515625,1895.4371337890625,0.0,3690.561767578125,0.9111087918281556,1.0,0.0,3.0,1.0,0.0
17933820,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9009430408477784,0.5288257002830505,0.4782595038414001,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9901596307754515,0.6963203549385071,0.659726619720459,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8672240972518921,0.4728939831256866,0.3325709700584411,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8431605696678162,0.4327592551708221,0.4130087196826935,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6955779194831848,0.2374707162380218,1.088181495666504,284.9103698730469,284.95001220703125,304.06597900390625,293.7514038085937,299.5555725097656,297.2552490234375,284.9113464355469,1.0,0.6742854118347168,0.4428151845932007,0.4428151845932007,1.0,1.0,-3.569005012512207,1.203805923461914,2.365199089050293,0.3930204510688782,0.8635803461074829,0.8635803461074829,0.0,208.81735229492188,217.0,67027.8671875,0.0,3863.6572265625,1.0,278.25750732421875,282.72723388671875,296.7704772949219,301.11358642578125,293.1499938964844,293.1499938964844,278.54998779296875,38233.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383785724639891,1.0,0.0,0.0,3.583486795425415,3.583510637283325,8.568502494199493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.9736328125,0.0,1476.8272705078125,1895.4371337890625,0.0,3757.691162109375,0.8924205899238586,1.0,0.0,3.0,1.0,0.0
17933880,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9009430408477784,0.5288257002830505,0.4782595038414001,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9901596307754515,0.6963203549385071,0.659726619720459,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8672240972518921,0.4728939831256866,0.3325709700584411,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8431605696678162,0.4327592551708221,0.4130087196826935,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6955779194831848,0.2374707162380218,1.088181495666504,284.9103698730469,284.95001220703125,304.06597900390625,293.7514038085937,299.5555725097656,297.2552490234375,284.9113464355469,1.0,0.6742854118347168,0.4428151845932007,0.4428151845932007,1.0,1.0,-3.569005012512207,1.203805923461914,2.365199089050293,0.3930204510688782,0.8635803461074829,0.8635803461074829,0.0,208.81735229492188,217.0,67027.8671875,0.0,3863.6572265625,1.0,278.25750732421875,282.72723388671875,296.7704772949219,301.11358642578125,293.1499938964844,293.1499938964844,278.54998779296875,38233.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383785724639891,1.0,0.0,0.0,3.583486795425415,3.583510637283325,8.568502494199493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.9736328125,0.0,1476.8272705078125,1895.4371337890625,0.0,3757.691162109375,0.8924205899238586,1.0,0.0,3.0,1.0,0.0
17933940,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8976514935493469,0.5285426378250122,0.4778140187263489,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9882646799087524,0.6983500123023987,0.661444902420044,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8662334084510803,0.4760634303092956,0.3346709609031677,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8413113951683044,0.4340803623199463,0.4141589701175689,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6937321424484253,0.2380406558513641,1.0906332731246948,285.0038146972656,284.95001220703125,304.0824584960937,293.7588195800781,299.5542297363281,297.2586975097656,285.0029602050781,1.0,0.676831841468811,0.4409176409244537,0.4409176409244537,1.0,1.0,-3.577385902404785,1.201809287071228,2.375576496124268,0.3887550830841064,0.9521069526672364,0.9521069526672364,0.0,211.6582489013672,220.0,66516.0390625,0.0,3902.423583984375,1.0,278.5419311523437,282.8388366699219,296.741455078125,300.9777526855469,293.1499938964844,293.1499938964844,278.25,33376.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315369725227356,1.0,0.0,0.0,3.700943946838379,3.700967788696289,9.139412782133148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.7841796875,0.0,1570.6845703125,1895.4371337890625,0.0,3695.22119140625,0.9149398803710938,1.0,0.0,3.0,1.0,0.0
17934000,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8976514935493469,0.5285426378250122,0.4778140187263489,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9882646799087524,0.6983500123023987,0.661444902420044,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8662334084510803,0.4760634303092956,0.3346709609031677,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8413113951683044,0.4340803623199463,0.4141589701175689,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6937321424484253,0.2380406558513641,1.0906332731246948,285.0038146972656,284.95001220703125,304.0824584960937,293.7588195800781,299.5542297363281,297.2586975097656,285.0029602050781,1.0,0.676831841468811,0.4409176409244537,0.4409176409244537,1.0,1.0,-3.577385902404785,1.201809287071228,2.375576496124268,0.3887550830841064,0.9521069526672364,0.9521069526672364,0.0,211.6582489013672,220.0,66516.0390625,0.0,3902.423583984375,1.0,278.5419311523437,282.8388366699219,296.741455078125,300.9777526855469,293.1499938964844,293.1499938964844,278.25,33376.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315369725227356,1.0,0.0,0.0,3.700943946838379,3.700967788696289,9.139412782133148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.7841796875,0.0,1570.6845703125,1895.4371337890625,0.0,3695.22119140625,0.9149398803710938,1.0,0.0,3.0,1.0,0.0
17934060,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8932726979255676,0.5269736051559448,0.4768207371234894,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9854549169540404,0.6992225646972656,0.6626766324043274,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8643159866333008,0.4783612489700317,0.336515724658966,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8386587500572205,0.4346747696399688,0.4150413572788238,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6911664009094238,0.2381980270147323,1.0925424098968506,284.9080505371094,284.95001220703125,304.09893798828125,293.7665405273437,299.546142578125,297.2521667480469,284.9091186523437,1.0,0.6792894601821899,0.4390555620193481,0.4390555620193481,1.0,1.0,-3.583258867263794,1.1989203691482544,2.38433837890625,0.3843766748905182,0.866142213344574,0.866142213344574,0.0,215.0838317871093,223.0,67246.5390625,0.0,3938.466796875,1.0,278.2573547363281,282.7212219238281,296.7855529785156,301.1429138183594,293.1499938964844,293.1499938964844,278.54998779296875,38293.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388139843940736,1.0,0.0,0.0,3.5997259616851807,3.599749803543091,8.64633705077722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.5361328125,0.0,1494.8770751953125,1895.4371337890625,0.0,3761.6552734375,0.8960677981376648,1.0,0.0,3.0,1.0,0.0
17934120,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8932726979255676,0.5269736051559448,0.4768207371234894,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9854549169540404,0.6992225646972656,0.6626766324043274,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8643159866333008,0.4783612489700317,0.336515724658966,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8386587500572205,0.4346747696399688,0.4150413572788238,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6911664009094238,0.2381980270147323,1.0925424098968506,284.9080505371094,284.95001220703125,304.09893798828125,293.7665405273437,299.546142578125,297.2521667480469,284.9091186523437,1.0,0.6792894601821899,0.4390555620193481,0.4390555620193481,1.0,1.0,-3.583258867263794,1.1989203691482544,2.38433837890625,0.3843766748905182,0.866142213344574,0.866142213344574,0.0,215.0838317871093,223.0,67246.5390625,0.0,3938.466796875,1.0,278.2573547363281,282.7212219238281,296.7855529785156,301.1429138183594,293.1499938964844,293.1499938964844,278.54998779296875,38293.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388139843940736,1.0,0.0,0.0,3.5997259616851807,3.599749803543091,8.64633705077722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.5361328125,0.0,1494.8770751953125,1895.4371337890625,0.0,3761.6552734375,0.8960677981376648,1.0,0.0,3.0,1.0,0.0
17934180,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8902096748352051,0.5267038941383362,0.4763796329498291,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.983608603477478,0.7011806964874268,0.6643205881118774,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8635225296020508,0.4815883636474609,0.3386484086513519,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8369702696800232,0.435957133769989,0.4161466360092163,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.689437985420227,0.2387300431728363,1.0947920083999634,285.0038757324219,284.95001220703125,304.115478515625,293.77459716796875,299.54498291015625,297.2558898925781,285.0030212402344,1.0,0.6817428469657898,0.4371934533119201,0.4371934533119201,1.0,1.0,-3.5912973880767822,1.196802854537964,2.3944945335388184,0.3800508081912994,0.955652952194214,0.955652952194214,0.0,217.8493194580078,226.0,66710.828125,0.0,3976.194580078125,1.0,278.54205322265625,282.8353271484375,296.75689697265625,301.0057678222656,293.1499938964844,293.1499938964844,278.25,33422.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318930506706238,1.0,0.0,0.0,3.714879035949707,3.714903116226196,9.20836725981644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.5244140625,0.0,1586.924072265625,1895.4371337890625,0.0,3698.480712890625,0.9181155562400818,1.0,0.0,3.0,1.0,0.0
17934240,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8902096748352051,0.5267038941383362,0.4763796329498291,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.983608603477478,0.7011806964874268,0.6643205881118774,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8635225296020508,0.4815883636474609,0.3386484086513519,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8369702696800232,0.435957133769989,0.4161466360092163,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.689437985420227,0.2387300431728363,1.0947920083999634,285.0038757324219,284.95001220703125,304.115478515625,293.77459716796875,299.54498291015625,297.2558898925781,285.0030212402344,1.0,0.6817428469657898,0.4371934533119201,0.4371934533119201,1.0,1.0,-3.5912973880767822,1.196802854537964,2.3944945335388184,0.3800508081912994,0.955652952194214,0.955652952194214,0.0,217.8493194580078,226.0,66710.828125,0.0,3976.194580078125,1.0,278.54205322265625,282.8353271484375,296.75689697265625,301.0057678222656,293.1499938964844,293.1499938964844,278.25,33422.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318930506706238,1.0,0.0,0.0,3.714879035949707,3.714903116226196,9.20836725981644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.5244140625,0.0,1586.924072265625,1895.4371337890625,0.0,3698.480712890625,0.9181155562400818,1.0,0.0,3.0,1.0,0.0
17934300,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.888558030128479,0.5259809494018555,0.4761107265949249,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9825737476348876,0.7016515731811523,0.6651191115379333,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8630300164222717,0.4828099906444549,0.3397107124328613,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8360552191734314,0.4362959861755371,0.4167121052742004,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6885323524475098,0.2388415783643722,1.096067190170288,284.87890625,284.95001220703125,304.123779296875,293.7787475585937,299.5414428710937,297.2534484863281,284.87762451171875,1.0,0.6830134391784668,0.4362623989582062,0.4362623989582062,1.0,1.0,-3.5954339504241943,1.1957602500915527,2.3996737003326416,0.3780159652233124,0.869371235370636,0.869371235370636,0.0,219.346923828125,226.0,67686.6171875,0.0,3996.1142578125,1.0,278.29620361328125,282.6921081542969,296.8091735839844,301.2339172363281,293.1499938964844,293.1499938964844,278.25,37492.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375635385513306,1.0,0.0,0.0,3.6840670108795166,3.684091567993164,9.056248018168844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.9306640625,0.0,1582.6700439453125,1895.4371337890625,0.0,3750.26708984375,0.9119186401367188,1.0,0.0,3.0,1.0,0.0
17934360,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8860722184181213,0.5251425504684448,0.4753977954387665,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.980808973312378,0.70196533203125,0.6654770970344543,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8618069291114807,0.4839304685592651,0.3405270576477051,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8344860076904297,0.4365089535713196,0.4169915914535522,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6870000958442688,0.2388516962528228,1.096541166305542,284.90704345703125,284.95001220703125,304.132080078125,293.7829895019531,299.53692626953125,297.2494812011719,284.9082946777344,1.0,0.684130072593689,0.4353586435317993,0.4353586435317993,1.0,1.0,-3.5968971252441406,1.1938045024871826,2.403092622756958,0.3756078481674194,0.8686469793319702,0.8686469793319702,0.0,221.22984313964844,229.0,67445.4453125,0.0,4011.497314453125,1.0,278.2573547363281,282.7168884277344,296.8017272949219,301.17205810546875,293.1499938964844,293.1499938964844,278.54998779296875,38340.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390900731086732,1.0,0.0,0.0,3.61362361907959,3.613647699356079,8.713229249224241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.3740234375,0.0,1510.414306640625,1895.4371337890625,0.0,3764.16748046875,0.899187445640564,1.0,0.0,3.0,1.0,0.0
17934420,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8831601142883301,0.524882972240448,0.4749548435211181,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9789517521858216,0.7038442492485046,0.6670349836349487,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8611350655555725,0.4872176647186279,0.3426932394504547,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8328870534896851,0.4377557337284088,0.418055921792984,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6853387951850891,0.2393533289432525,1.0986331701278689,285.0042419433594,284.95001220703125,304.1487121582031,293.79168701171875,299.5360107421875,297.2533569335937,285.0030212402344,1.0,0.6865220665931702,0.4335511028766632,0.4335511028766632,1.0,1.0,-3.604631185531616,1.191640853881836,2.4129903316497803,0.3712731301784515,0.9592269062995912,0.9592269062995912,0.0,223.9752655029297,232.0,66901.25,0.0,4048.592529296875,1.0,278.5429077148437,282.8320007324219,296.7732238769531,301.0345153808594,293.1499938964844,293.1499938964844,278.25,33396.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320837259292604,1.0,0.0,0.0,3.729560613632202,3.729584932327272,9.28129622934648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.6962890625,0.0,1603.59326171875,1895.4371337890625,0.0,3700.22607421875,0.9211407899856568,1.0,0.0,3.0,1.0,0.0
17934480,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8831601142883301,0.524882972240448,0.4749548435211181,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9789517521858216,0.7038442492485046,0.6670349836349487,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8611350655555725,0.4872176647186279,0.3426932394504547,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8328870534896851,0.4377557337284088,0.418055921792984,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6853387951850891,0.2393533289432525,1.0986331701278689,285.0042419433594,284.95001220703125,304.1487121582031,293.79168701171875,299.5360107421875,297.2533569335937,285.0030212402344,1.0,0.6865220665931702,0.4335511028766632,0.4335511028766632,1.0,1.0,-3.604631185531616,1.191640853881836,2.4129903316497803,0.3712731301784515,0.9592269062995912,0.9592269062995912,0.0,223.9752655029297,232.0,66901.25,0.0,4048.592529296875,1.0,278.5429077148437,282.8320007324219,296.7732238769531,301.0345153808594,293.1499938964844,293.1499938964844,278.25,33396.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320837259292604,1.0,0.0,0.0,3.729560613632202,3.729584932327272,9.28129622934648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.6962890625,0.0,1603.59326171875,1895.4371337890625,0.0,3700.22607421875,0.9211407899856568,1.0,0.0,3.0,1.0,0.0
17934540,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8792077898979187,0.5233159065246582,0.4739792346954345,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9761229157447816,0.7045280337333679,0.6681103706359863,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8595621585845947,0.4895970523357391,0.3446054458618164,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.830511748790741,0.4382592141628265,0.4188636243343353,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.682989776134491,0.2394400388002395,1.100246787071228,284.90625,284.95001220703125,304.1654052734375,293.8007202148437,299.5279235839844,297.2469177246094,284.90740966796875,1.0,0.6888574361801147,0.4317435622215271,0.4317435622215271,1.0,1.0,-3.609973430633545,1.1885602474212646,2.4214131832122803,0.3666571676731109,0.8713085651397705,0.8713085651397705,0.0,227.34307861328125,235.0,67646.984375,0.0,4083.37060546875,1.0,278.25714111328125,282.71258544921875,296.8192749023437,301.2022705078125,293.1499938964844,293.1499938964844,278.54998779296875,38324.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392895698547364,1.0,0.0,0.0,3.627784013748169,3.627808094024658,8.78164996720443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.228515625,0.0,1525.881591796875,1895.4371337890625,0.0,3765.982666015625,0.902306318283081,1.0,0.0,3.0,1.0,0.0
17934600,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8792077898979187,0.5233159065246582,0.4739792346954345,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9761229157447816,0.7045280337333679,0.6681103706359863,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8595621585845947,0.4895970523357391,0.3446054458618164,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.830511748790741,0.4382592141628265,0.4188636243343353,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.682989776134491,0.2394400388002395,1.100246787071228,284.90625,284.95001220703125,304.1654052734375,293.8007202148437,299.5279235839844,297.2469177246094,284.90740966796875,1.0,0.6888574361801147,0.4317435622215271,0.4317435622215271,1.0,1.0,-3.609973430633545,1.1885602474212646,2.4214131832122803,0.3666571676731109,0.8713085651397705,0.8713085651397705,0.0,227.34307861328125,235.0,67646.984375,0.0,4083.37060546875,1.0,278.25714111328125,282.71258544921875,296.8192749023437,301.2022705078125,293.1499938964844,293.1499938964844,278.54998779296875,38324.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392895698547364,1.0,0.0,0.0,3.627784013748169,3.627808094024658,8.78164996720443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.228515625,0.0,1525.881591796875,1895.4371337890625,0.0,3765.982666015625,0.902306318283081,1.0,0.0,3.0,1.0,0.0
17934660,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8764224648475647,0.5230570435523987,0.4735342860221863,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.974237322807312,0.7063182592391968,0.6695805191993713,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8589847683906555,0.4929396510124206,0.3468063473701477,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8289726972579956,0.4394650161266327,0.4198866486549377,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6813780069351196,0.2399109601974487,1.1021934747695925,285.00494384765625,284.95001220703125,304.1821594238281,293.8100891113281,299.5273132324219,297.2509460449219,285.0037536621094,1.0,0.6911970973014832,0.4299999475479126,0.4299999475479126,1.0,1.0,-3.6174163818359375,1.1863905191421509,2.431025981903076,0.3622563779354095,0.9629116058349608,0.9629116058349608,0.0,230.0809326171875,238.0,67083.7890625,0.0,4119.9208984375,1.0,278.5429992675781,282.8295288085937,296.7914123535156,301.064453125,293.1499938964844,293.1499938964844,278.25,33417.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322434663772584,1.0,0.0,0.0,3.741975069046021,3.741999626159668,9.343187912236316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.4697265625,0.0,1618.11279296875,1895.4371337890625,0.0,3701.68798828125,0.9239596724510192,1.0,0.0,3.0,1.0,0.0
17934720,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8764224648475647,0.5230570435523987,0.4735342860221863,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.974237322807312,0.7063182592391968,0.6695805191993713,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8589847683906555,0.4929396510124206,0.3468063473701477,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8289726972579956,0.4394650161266327,0.4198866486549377,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6813780069351196,0.2399109601974487,1.1021934747695925,285.00494384765625,284.95001220703125,304.1821594238281,293.8100891113281,299.5273132324219,297.2509460449219,285.0037536621094,1.0,0.6911970973014832,0.4299999475479126,0.4299999475479126,1.0,1.0,-3.6174163818359375,1.1863905191421509,2.431025981903076,0.3622563779354095,0.9629116058349608,0.9629116058349608,0.0,230.0809326171875,238.0,67083.7890625,0.0,4119.9208984375,1.0,278.5429992675781,282.8295288085937,296.7914123535156,301.064453125,293.1499938964844,293.1499938964844,278.25,33417.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322434663772584,1.0,0.0,0.0,3.741975069046021,3.741999626159668,9.343187912236316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.4697265625,0.0,1618.11279296875,1895.4371337890625,0.0,3701.68798828125,0.9239596724510192,1.0,0.0,3.0,1.0,0.0
17934780,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8726537227630615,0.5214866995811462,0.4725597500801086,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9713889956474304,0.7069025635719299,0.6705692410469055,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8575480580329895,0.4953596591949463,0.3487504124641418,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8266935348510742,0.4399215579032898,0.4206537902355194,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6791189312934875,0.2399663478136062,1.103674054145813,284.9054870605469,284.95001220703125,304.1990051269531,293.8197937011719,299.5193786621094,297.2445068359375,284.9066772460937,1.0,0.6934834122657776,0.4282563626766205,0.4282563626766205,1.0,1.0,-3.622485876083374,1.1833083629608154,2.4391775131225586,0.3578415513038635,0.8739373087882996,0.8739373087882996,0.0,233.4456329345703,241.0,67842.546875,0.0,4154.17041015625,1.0,278.2570495605469,282.7086486816406,296.8381652832031,301.2336730957031,293.1499938964844,293.1499938964844,278.54998779296875,38327.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394124150276184,1.0,0.0,0.0,3.641338586807251,3.6413629055023193,8.847394497024652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.7138671875,0.0,1540.925048828125,1895.4371337890625,0.0,3767.100830078125,0.9053112864494324,1.0,0.0,3.0,1.0,0.0
17934840,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8726537227630615,0.5214866995811462,0.4725597500801086,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9713889956474304,0.7069025635719299,0.6705692410469055,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8575480580329895,0.4953596591949463,0.3487504124641418,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8266935348510742,0.4399215579032898,0.4206537902355194,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6791189312934875,0.2399663478136062,1.103674054145813,284.9054870605469,284.95001220703125,304.1990051269531,293.8197937011719,299.5193786621094,297.2445068359375,284.9066772460937,1.0,0.6934834122657776,0.4282563626766205,0.4282563626766205,1.0,1.0,-3.622485876083374,1.1833083629608154,2.4391775131225586,0.3578415513038635,0.8739373087882996,0.8739373087882996,0.0,233.4456329345703,241.0,67842.546875,0.0,4154.17041015625,1.0,278.2570495605469,282.7086486816406,296.8381652832031,301.2336730957031,293.1499938964844,293.1499938964844,278.54998779296875,38327.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394124150276184,1.0,0.0,0.0,3.641338586807251,3.6413629055023193,8.847394497024652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.7138671875,0.0,1540.925048828125,1895.4371337890625,0.0,3767.100830078125,0.9053112864494324,1.0,0.0,3.0,1.0,0.0
17934900,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8709449172019958,0.5212888717651367,0.4721216559410095,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.97007954120636,0.7076749205589294,0.6710535883903503,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8569710850715637,0.4969954788684845,0.3497421443462372,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8256540298461914,0.4404409229755401,0.4210093021392822,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6780566573143005,0.2401386350393295,1.1042063236236572,285.01861572265625,284.95001220703125,304.2074279785156,293.8247375488281,299.5184326171875,297.2457275390625,285.019775390625,1.0,0.6945602893829346,0.4273845851421356,0.4273845851421356,1.0,1.0,-3.6247949600219727,1.1816798448562622,2.443114995956421,0.3554978966712951,0.9539156556129456,0.9539156556129456,0.0,235.00167846679688,241.0,67040.078125,0.0,4169.9619140625,1.0,278.501953125,282.8388366699219,296.7960205078125,301.0278625488281,293.1499938964844,293.1499938964844,278.54998779296875,34076.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339579939842224,1.0,0.0,0.0,3.690016508102417,3.690040588378906,9.085522947316348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.517578125,0.0,1563.5975341796875,1895.4371337890625,0.0,3717.366455078125,0.9144638776779176,1.0,0.0,3.0,1.0,0.0
