time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934960,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8700074553489685,0.5212255716323853,0.472109854221344,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9694958925247192,0.7086016535758972,0.6719489097595215,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8570745587348938,0.4987578690052032,0.3509857952594757,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8252187967300415,0.4410858750343323,0.4216346740722656,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6775707602500916,0.2404094040393829,1.1054866313934326,285.0058898925781,284.95001220703125,304.2159118652344,293.8298034667969,299.5187683105469,297.24859619140625,285.0047607421875,1.0,0.6957741975784302,0.4265299439430237,0.4265299439430237,1.0,1.0,-3.62964391708374,1.1809953451156616,2.448648452758789,0.3536140620708465,0.9667242169380188,0.9667242169380188,0.0,236.1801300048828,244.0,67291.1796875,0.0,4190.19482421875,1.0,278.5429077148437,282.8283996582031,296.8110046386719,301.095458984375,293.1499938964844,293.1499938964844,278.25,33435.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323449730873108,1.0,0.0,0.0,3.753572463989258,3.753597021102905,9.401191505276074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.4365234375,0.0,1631.7496337890625,1895.4371337890625,0.0,3702.616455078125,0.9266939163208008,1.0,0.0,3.0,1.0,0.0
17935020,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8664141893386841,0.5196499824523926,0.4711335003376007,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9666330814361572,0.7090845704078674,0.6728482246398926,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8557633757591248,0.501218318939209,0.3529611229896545,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8230190873146057,0.4414943158626556,0.422359824180603,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6753983497619629,0.2404351383447647,1.1068404912948608,284.9046630859375,284.95001220703125,304.23291015625,293.8401184082031,299.5108642578125,297.2421875,284.9058837890625,1.0,0.698013186454773,0.4248207211494446,0.4248207211494446,1.0,1.0,-3.634438753128052,1.1778308153152466,2.4566080570220947,0.3493928909301758,0.8765144348144531,0.8765144348144531,0.0,239.5443725585937,247.0,68033.3984375,0.0,4223.90869140625,1.0,278.2569885253906,282.7048645019531,296.8583374023437,301.2660522460937,293.1499938964844,293.1499938964844,278.54998779296875,38325.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394644498825072,1.0,0.0,0.0,3.654600620269776,3.654625177383423,8.911958389035135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.1748046875,0.0,1555.7130126953125,1895.4371337890625,0.0,3767.57421875,0.9082407355308532,1.0,0.0,3.0,1.0,0.0
17935080,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8664141893386841,0.5196499824523926,0.4711335003376007,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9666330814361572,0.7090845704078674,0.6728482246398926,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8557633757591248,0.501218318939209,0.3529611229896545,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8230190873146057,0.4414943158626556,0.422359824180603,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6753983497619629,0.2404351383447647,1.1068404912948608,284.9046630859375,284.95001220703125,304.23291015625,293.8401184082031,299.5108642578125,297.2421875,284.9058837890625,1.0,0.698013186454773,0.4248207211494446,0.4248207211494446,1.0,1.0,-3.634438753128052,1.1778308153152466,2.4566080570220947,0.3493928909301758,0.8765144348144531,0.8765144348144531,0.0,239.5443725585937,247.0,68033.3984375,0.0,4223.90869140625,1.0,278.2569885253906,282.7048645019531,296.8583374023437,301.2660522460937,293.1499938964844,293.1499938964844,278.54998779296875,38325.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394644498825072,1.0,0.0,0.0,3.654600620269776,3.654625177383423,8.911958389035135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.1748046875,0.0,1555.7130126953125,1895.4371337890625,0.0,3767.57421875,0.9082407355308532,1.0,0.0,3.0,1.0,0.0
17935140,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8638914823532104,0.519385814666748,0.4706773161888122,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9647249579429626,0.7106912732124329,0.674135684967041,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.855377733707428,0.5046727657318115,0.3552310168743133,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8215887546539307,0.4426163136959076,0.4232970476150512,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6739041209220886,0.2408517748117447,1.1085253953933716,285.00616455078125,284.95001220703125,304.25,293.8507995605469,299.51025390625,297.246337890625,285.0049743652344,1.0,0.7002558708190918,0.4231114685535431,0.4231114685535431,1.0,1.0,-3.641314029693604,1.175389051437378,2.4659249782562256,0.3452306687831878,0.9700524806976318,0.9700524806976318,0.0,242.27626037597656,250.0,67437.609375,0.0,4259.39599609375,1.0,278.543212890625,282.824951171875,296.8317565917969,301.1276550292969,293.1499938964844,293.1499938964844,278.25,33463.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323564171791076,1.0,0.0,0.0,3.76589035987854,3.765915155410767,9.462995080866676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.6904296875,0.0,1646.380126953125,1895.4371337890625,0.0,3702.721435546875,0.9293906688690186,1.0,0.0,3.0,1.0,0.0
17935200,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8638914823532104,0.519385814666748,0.4706773161888122,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9647249579429626,0.7106912732124329,0.674135684967041,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.855377733707428,0.5046727657318115,0.3552310168743133,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8215887546539307,0.4426163136959076,0.4232970476150512,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6739041209220886,0.2408517748117447,1.1085253953933716,285.00616455078125,284.95001220703125,304.25,293.8507995605469,299.51025390625,297.246337890625,285.0049743652344,1.0,0.7002558708190918,0.4231114685535431,0.4231114685535431,1.0,1.0,-3.641314029693604,1.175389051437378,2.4659249782562256,0.3452306687831878,0.9700524806976318,0.9700524806976318,0.0,242.27626037597656,250.0,67437.609375,0.0,4259.39599609375,1.0,278.543212890625,282.824951171875,296.8317565917969,301.1276550292969,293.1499938964844,293.1499938964844,278.25,33463.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323564171791076,1.0,0.0,0.0,3.76589035987854,3.765915155410767,9.462995080866676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.6904296875,0.0,1646.380126953125,1895.4371337890625,0.0,3702.721435546875,0.9293906688690186,1.0,0.0,3.0,1.0,0.0
17935260,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8604557514190674,0.5178025364875793,0.4696967303752899,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9618414044380188,0.711065411567688,0.6749422550201416,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8541736602783203,0.5071727633476257,0.3572370707988739,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8194441199302673,0.4429740607738495,0.4239790141582489,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6718082427978516,0.2408507019281387,1.1097614765167236,284.9034729003906,284.95001220703125,304.26739501953125,293.8617858886719,299.50244140625,297.2399597167969,284.9046325683594,1.0,0.702448844909668,0.4214262664318084,0.4214262664318084,1.0,1.0,-3.645836114883423,1.172124981880188,2.4737110137939453,0.3410559892654419,0.8787763714790344,0.8787763714790344,0.0,245.64080810546875,253.0,68223.71875,0.0,4292.5625,1.0,278.257080078125,282.70086669921875,296.8797302246094,301.2996826171875,293.1499938964844,293.1499938964844,278.54998779296875,38307.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394325613975524,1.0,0.0,0.0,3.668103218078613,3.6681277751922607,8.977933703135932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.9892578125,0.0,1570.756103515625,1895.4371337890625,0.0,3767.283935546875,0.9111561179161072,1.0,0.0,3.0,1.0,0.0
17935320,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8604557514190674,0.5178025364875793,0.4696967303752899,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9618414044380188,0.711065411567688,0.6749422550201416,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8541736602783203,0.5071727633476257,0.3572370707988739,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8194441199302673,0.4429740607738495,0.4239790141582489,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6718082427978516,0.2408507019281387,1.1097614765167236,284.9034729003906,284.95001220703125,304.26739501953125,293.8617858886719,299.50244140625,297.2399597167969,284.9046325683594,1.0,0.702448844909668,0.4214262664318084,0.4214262664318084,1.0,1.0,-3.645836114883423,1.172124981880188,2.4737110137939453,0.3410559892654419,0.8787763714790344,0.8787763714790344,0.0,245.64080810546875,253.0,68223.71875,0.0,4292.5625,1.0,278.257080078125,282.70086669921875,296.8797302246094,301.2996826171875,293.1499938964844,293.1499938964844,278.54998779296875,38307.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394325613975524,1.0,0.0,0.0,3.668103218078613,3.6681277751922607,8.977933703135932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.9892578125,0.0,1570.756103515625,1895.4371337890625,0.0,3767.283935546875,0.9111561179161072,1.0,0.0,3.0,1.0,0.0
17935380,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8580487370491028,0.5175331234931946,0.4692343473434448,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9599095582962036,0.7125576138496399,0.6761180758476257,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8538684844970703,0.5106833577156067,0.3595424294471741,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8180446028709412,0.4440504312515259,0.4248700141906738,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6703709363937378,0.241248220205307,1.1113550662994385,285.0067443847656,284.95001220703125,304.28521728515625,293.8731689453125,299.5020751953125,297.2441711425781,285.0055847167969,1.0,0.7046458125114441,0.4197410643100738,0.4197410643100738,1.0,1.0,-3.652446746826172,1.1695867776870728,2.4828600883483887,0.3369263708591461,0.9734908938407898,0.9734908938407898,0.0,248.3684844970703,256.0,67608.7578125,0.0,4327.5302734375,1.0,278.5433349609375,282.8229064941406,296.8539733886719,301.1609802246094,293.1499938964844,293.1499938964844,278.25,33486.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322994351387024,1.0,0.0,0.0,3.7773032188415527,3.7773280143737793,9.520439334664844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.0830078125,0.0,1660.003173828125,1895.4371337890625,0.0,3702.2001953125,0.9319859743118286,1.0,0.0,3.0,1.0,0.0
17935440,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8580487370491028,0.5175331234931946,0.4692343473434448,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9599095582962036,0.7125576138496399,0.6761180758476257,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8538684844970703,0.5106833577156067,0.3595424294471741,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8180446028709412,0.4440504312515259,0.4248700141906738,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6703709363937378,0.241248220205307,1.1113550662994385,285.0067443847656,284.95001220703125,304.28521728515625,293.8731689453125,299.5020751953125,297.2441711425781,285.0055847167969,1.0,0.7046458125114441,0.4197410643100738,0.4197410643100738,1.0,1.0,-3.652446746826172,1.1695867776870728,2.4828600883483887,0.3369263708591461,0.9734908938407898,0.9734908938407898,0.0,248.3684844970703,256.0,67608.7578125,0.0,4327.5302734375,1.0,278.5433349609375,282.8229064941406,296.8539733886719,301.1609802246094,293.1499938964844,293.1499938964844,278.25,33486.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322994351387024,1.0,0.0,0.0,3.7773032188415527,3.7773280143737793,9.520439334664844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.0830078125,0.0,1660.003173828125,1895.4371337890625,0.0,3702.2001953125,0.9319859743118286,1.0,0.0,3.0,1.0,0.0
17935500,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8567786812782288,0.5168117880821228,0.4689776301383972,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.958868145942688,0.7127838730812073,0.6767112016677856,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8536573052406311,0.5120159983634949,0.3606995046138763,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8173072338104248,0.4442803561687469,0.4253455996513366,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.669647753238678,0.2412933111190796,1.1123512983322144,284.8789978027344,284.95001220703125,304.2943115234375,293.8789978027344,299.4989013671875,297.24188232421875,284.8772277832031,1.0,0.705801248550415,0.4188984632492065,0.4188984632492065,1.0,1.0,-3.656022310256958,1.1683902740478516,2.4876320362091064,0.3350408375263214,0.8859094381332397,0.8859094381332397,0.0,249.8375701904297,256.0,68647.3828125,0.0,4346.43701171875,1.0,278.294921875,282.6763000488281,296.9081726074219,301.3935852050781,293.1499938964844,293.1499938964844,278.25,37276.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378706216812134,1.0,0.0,0.0,3.749731779098511,3.749756813049317,9.381961945109652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.6494140625,0.0,1656.7955322265625,1895.4371337890625,0.0,3753.065185546875,0.926605761051178,1.0,0.0,3.0,1.0,0.0
17935560,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8547707200050354,0.5159428715705872,0.4682542681694031,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9570083618164062,0.7127978801727295,0.6768144965171814,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8527714014053345,0.513224184513092,0.3615825176239013,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8159462213516235,0.4443579912185669,0.4255107641220093,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6683611273765564,0.2412296682596206,1.1125171184539795,284.9030456542969,284.95001220703125,304.3034973144531,293.8849182128906,299.4945373535156,297.23785400390625,284.9044494628906,1.0,0.7067961096763611,0.4180837869644165,0.4180837869644165,1.0,1.0,-3.6567397117614746,1.166255235671997,2.490484476089477,0.3328068256378174,0.881469190120697,0.881469190120697,0.0,251.72764587402344,259.0,68400.5625,0.0,4360.2138671875,1.0,278.25689697265625,282.69805908203125,296.90289306640625,301.3344421386719,293.1499938964844,293.1499938964844,278.54998779296875,38356.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393432140350342,1.0,0.0,0.0,3.6795613765716553,3.679586172103882,9.034110348693504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.1201171875,0.0,1584.0806884765625,1895.4371337890625,0.0,3766.47119140625,0.9138067364692688,1.0,0.0,3.0,1.0,0.0
17935620,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.852465033531189,0.5156685709953308,0.4677813649177551,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9550431370735168,0.714171290397644,0.6778671741485596,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8525344729423523,0.5167919993400574,0.3639214932918548,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8145619630813599,0.4453901648521423,0.4263550639152527,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.666976273059845,0.2416117936372757,1.114034652709961,285.0073547363281,284.95001220703125,304.3221740722656,293.8970031738281,299.49468994140625,297.24224853515625,285.0062255859375,1.0,0.7089493274688721,0.416454404592514,0.416454404592514,1.0,1.0,-3.6630823612213135,1.163718342781067,2.499363899230957,0.3287973999977112,0.9770078659057616,0.9770078659057616,0.0,254.4557647705078,262.0,67779.0390625,0.0,4394.662109375,1.0,278.5434265136719,282.8210144042969,296.87762451171875,301.1957092285156,293.1499938964844,293.1499938964844,278.25,33507.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932176411151886,1.0,0.0,0.0,3.788616180419922,3.788640975952149,9.577551054462674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.92578125,0.0,1673.564208984375,1895.4371337890625,0.0,3701.073974609375,0.9345480799674988,1.0,0.0,3.0,1.0,0.0
17935680,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.852465033531189,0.5156685709953308,0.4677813649177551,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9550431370735168,0.714171290397644,0.6778671741485596,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8525344729423523,0.5167919993400574,0.3639214932918548,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8145619630813599,0.4453901648521423,0.4263550639152527,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.666976273059845,0.2416117936372757,1.114034652709961,285.0073547363281,284.95001220703125,304.3221740722656,293.8970031738281,299.49468994140625,297.24224853515625,285.0062255859375,1.0,0.7089493274688721,0.416454404592514,0.416454404592514,1.0,1.0,-3.6630823612213135,1.163718342781067,2.499363899230957,0.3287973999977112,0.9770078659057616,0.9770078659057616,0.0,254.4557647705078,262.0,67779.0390625,0.0,4394.662109375,1.0,278.5434265136719,282.8210144042969,296.87762451171875,301.1957092285156,293.1499938964844,293.1499938964844,278.25,33507.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932176411151886,1.0,0.0,0.0,3.788616180419922,3.788640975952149,9.577551054462674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.92578125,0.0,1673.564208984375,1895.4371337890625,0.0,3701.073974609375,0.9345480799674988,1.0,0.0,3.0,1.0,0.0
17935740,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8493265509605408,0.5140672922134399,0.4667972326278686,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9521256685256958,0.7142946124076843,0.6784591674804688,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8515294194221497,0.5193700790405273,0.3659930229187011,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8124889731407166,0.4456482529640198,0.426953911781311,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6650424003601074,0.2415717840194702,1.115118384361267,284.9019775390625,284.95001220703125,304.3412475585937,293.909423828125,299.48748779296875,297.236083984375,284.90338134765625,1.0,0.711059033870697,0.4148250222206116,0.4148250222206116,1.0,1.0,-3.667138338088989,1.1603312492370603,2.5068070888519287,0.3247340321540832,0.8837488889694214,0.8837488889694214,0.0,257.8145446777344,250.0,68581.4765625,0.0,4426.85595703125,1.0,278.2565002441406,282.6943664550781,296.9273986816406,301.37060546875,293.1499938964844,293.1499938964844,278.54998779296875,38390.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392112493515016,1.0,0.0,0.0,3.691991090774536,3.692015886306762,9.095248287849244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.03125,0.0,1598.48095703125,1895.4371337890625,0.0,3765.270263671875,0.9165034294128418,1.0,0.0,3.0,1.0,0.0
17935800,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8493265509605408,0.5140672922134399,0.4667972326278686,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9521256685256958,0.7142946124076843,0.6784591674804688,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8515294194221497,0.5193700790405273,0.3659930229187011,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8124889731407166,0.4456482529640198,0.426953911781311,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6650424003601074,0.2415717840194702,1.115118384361267,284.9019775390625,284.95001220703125,304.3412475585937,293.909423828125,299.48748779296875,297.236083984375,284.90338134765625,1.0,0.711059033870697,0.4148250222206116,0.4148250222206116,1.0,1.0,-3.667138338088989,1.1603312492370603,2.5068070888519287,0.3247340321540832,0.8837488889694214,0.8837488889694214,0.0,257.8145446777344,250.0,68581.4765625,0.0,4426.85595703125,1.0,278.2565002441406,282.6943664550781,296.9273986816406,301.37060546875,293.1499938964844,293.1499938964844,278.54998779296875,38390.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392112493515016,1.0,0.0,0.0,3.691991090774536,3.692015886306762,9.095248287849244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.03125,0.0,1598.48095703125,1895.4371337890625,0.0,3765.270263671875,0.9165034294128418,1.0,0.0,3.0,1.0,0.0
17935860,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8525716066360474,0.5138071179389954,0.4660637974739074,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9570728540420532,0.7155751585960388,0.6791402101516724,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8568941950798035,0.5230069756507874,0.3681674897670746,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8163070678710938,0.4466509521007538,0.4274864196777344,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6681807637214661,0.2419481724500656,1.1152667999267578,285.00640869140625,284.95001220703125,304.3606262207031,293.92218017578125,299.48809814453125,297.24078369140625,285.00518798828125,1.0,0.7090885043144226,0.4132615029811859,0.4132615029811859,1.0,1.0,-3.6705048084259033,1.156877040863037,2.513627767562866,0.320570707321167,0.978879451751709,0.978879451751709,0.0,253.47122192382807,238.0,67907.46875,0.0,4408.9375,1.0,278.54351806640625,282.8182983398437,296.90240478515625,301.22979736328125,293.1499938964844,293.1499938964844,278.25,33574.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319549798965454,1.0,0.0,0.0,3.798276424407959,3.798301696777344,9.62645685831376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.119140625,0.0,1685.5889892578125,1895.4371337890625,0.0,3699.04736328125,0.9367700815200806,1.0,0.0,3.0,1.0,0.0
17935920,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8525716066360474,0.5138071179389954,0.4660637974739074,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9570728540420532,0.7155751585960388,0.6791402101516724,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8568941950798035,0.5230069756507874,0.3681674897670746,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8163070678710938,0.4466509521007538,0.4274864196777344,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6681807637214661,0.2419481724500656,1.1152667999267578,285.00640869140625,284.95001220703125,304.3606262207031,293.92218017578125,299.48809814453125,297.24078369140625,285.00518798828125,1.0,0.7090885043144226,0.4132615029811859,0.4132615029811859,1.0,1.0,-3.6705048084259033,1.156877040863037,2.513627767562866,0.320570707321167,0.978879451751709,0.978879451751709,0.0,253.47122192382807,238.0,67907.46875,0.0,4408.9375,1.0,278.54351806640625,282.8182983398437,296.90240478515625,301.22979736328125,293.1499938964844,293.1499938964844,278.25,33574.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319549798965454,1.0,0.0,0.0,3.798276424407959,3.798301696777344,9.62645685831376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.119140625,0.0,1685.5889892578125,1895.4371337890625,0.0,3699.04736328125,0.9367700815200806,1.0,0.0,3.0,1.0,0.0
17935980,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8583892583847046,0.5122866034507751,0.4647314250469208,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9650248885154724,0.7156487107276917,0.6792489290237427,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8650371432304382,0.5256953239440918,0.3699921667575836,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8225201368331909,0.4469294250011444,0.4276653230190277,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6736029386520386,0.2419618964195251,1.1144933700561523,284.8996887207031,284.95001220703125,304.3803405761719,293.935302734375,299.4815979003906,297.2354736328125,284.90106201171875,1.0,0.7052595615386963,0.4116979837417602,0.4116979837417602,1.0,1.0,-3.6705245971679688,1.1522259712219238,2.518298625946045,0.3161935806274414,0.883487343788147,0.883487343788147,0.0,245.795654296875,226.0,68645.3671875,0.0,4360.890625,1.0,278.2564392089844,282.6915588378906,296.9521484375,301.40093994140625,293.1499938964844,293.1499938964844,278.54998779296875,38514.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93876451253891,1.0,0.0,0.0,3.6976261138916016,3.6976511478424072,9.123033919422596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.71484375,0.0,1605.85986328125,1895.4371337890625,0.0,3761.20458984375,0.9178346395492554,1.0,0.0,3.0,1.0,0.0
17936040,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8583892583847046,0.5122866034507751,0.4647314250469208,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9650248885154724,0.7156487107276917,0.6792489290237427,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8650371432304382,0.5256953239440918,0.3699921667575836,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8225201368331909,0.4469294250011444,0.4276653230190277,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6736029386520386,0.2419618964195251,1.1144933700561523,284.8996887207031,284.95001220703125,304.3803405761719,293.935302734375,299.4815979003906,297.2354736328125,284.90106201171875,1.0,0.7052595615386963,0.4116979837417602,0.4116979837417602,1.0,1.0,-3.6705245971679688,1.1522259712219238,2.518298625946045,0.3161935806274414,0.883487343788147,0.883487343788147,0.0,245.795654296875,226.0,68645.3671875,0.0,4360.890625,1.0,278.2564392089844,282.6915588378906,296.9521484375,301.40093994140625,293.1499938964844,293.1499938964844,278.54998779296875,38514.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93876451253891,1.0,0.0,0.0,3.6976261138916016,3.6976511478424072,9.123033919422596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.71484375,0.0,1605.85986328125,1895.4371337890625,0.0,3761.20458984375,0.9178346395492554,1.0,0.0,3.0,1.0,0.0
17936100,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8622953295707703,0.5121334195137024,0.4640861749649048,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9698877334594728,0.7161863446235657,0.6792470216751099,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8701533079147339,0.5275186896324158,0.3709100484848022,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8264297246932983,0.4473853409290313,0.4276995956897735,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6770821213722229,0.2421413958072662,1.1138389110565186,285.0166015625,284.95001220703125,304.3902893066406,293.94195556640625,299.4815673828125,297.2374572753906,285.0179443359375,1.0,0.702882707118988,0.4109162092208862,0.4109162092208862,1.0,1.0,-3.6700963973999023,1.1497511863708496,2.5203452110290527,0.3137977123260498,0.9647938013076782,0.9647938013076782,0.0,241.04244995117188,226.0,67756.1953125,0.0,4329.9482421875,1.0,278.503173828125,282.825927734375,296.9113464355469,301.1908264160156,293.1499938964844,293.1499938964844,278.54998779296875,34322.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330993890762328,1.0,0.0,0.0,3.7409281730651855,3.740952730178833,9.337960023003687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.0927734375,0.0,1623.8411865234375,1895.4371337890625,0.0,3709.517578125,0.9260261058807372,1.0,0.0,3.0,1.0,0.0
17936160,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8675133585929871,0.5121426582336426,0.4638782441616058,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9758270978927612,0.7169201374053955,0.6796837449073792,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8765743374824524,0.5294933915138245,0.3721015453338623,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8314080834388733,0.4479953646659851,0.4280197918415069,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6815913915634155,0.2424400746822357,1.113968014717102,285.0055236816406,284.95001220703125,304.4003295898437,293.9486999511719,299.4832458496094,297.2413024902344,285.0043334960937,1.0,0.7004880905151367,0.410191148519516,0.410191148519516,1.0,1.0,-3.672343015670776,1.1483579874038696,2.523984909057617,0.3119460940361023,0.9783647060394288,0.9783647060394288,0.0,235.5459747314453,214.0,67934.8203125,0.0,4301.6162109375,1.0,278.5435485839844,282.81744384765625,296.9275207519531,301.2569580078125,293.1499938964844,293.1499938964844,278.25,33636.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931246817111969,1.0,0.0,0.0,3.800591468811035,3.800616502761841,9.638193887440138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.1962890625,0.0,1688.835693359375,1895.4371337890625,0.0,3692.564208984375,0.9373754858970642,1.0,0.0,3.0,1.0,0.0
17936220,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8776112794876099,0.5107314586639404,0.4625377357006073,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.986549437046051,0.7169825434684753,0.6796694993972778,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8892767429351807,0.5323234796524048,0.3739437162876129,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8412327766418457,0.4483320415019989,0.4281410574913025,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6905000805854797,0.2425512075424194,1.1130971908569336,284.89990234375,284.95001220703125,304.4205627441406,293.9624328613281,299.4780578613281,297.2369689941406,284.9013061523437,1.0,0.6952049732208252,0.4087410569190979,0.4087410569190979,1.0,1.0,-3.672039031982422,1.1439011096954346,2.528137922286988,0.3078626692295074,0.8834875226020813,0.8834875226020813,0.0,224.9223022460937,202.0,68666.09375,0.0,4234.17333984375,1.0,278.2564392089844,282.6917419433594,296.9784545898437,301.4285583496094,293.1499938964844,293.1499938964844,278.54998779296875,38540.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378859996795654,1.0,0.0,0.0,3.6985816955566406,3.698606491088867,9.1277490810171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.2626953125,0.0,1607.151611328125,1895.4371337890625,0.0,3753.205322265625,0.91807621717453,1.0,0.0,3.0,1.0,0.0
17936280,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8776112794876099,0.5107314586639404,0.4625377357006073,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.986549437046051,0.7169825434684753,0.6796694993972778,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8892767429351807,0.5323234796524048,0.3739437162876129,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8412327766418457,0.4483320415019989,0.4281410574913025,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6905000805854797,0.2425512075424194,1.1130971908569336,284.89990234375,284.95001220703125,304.4205627441406,293.9624328613281,299.4780578613281,297.2369689941406,284.9013061523437,1.0,0.6952049732208252,0.4087410569190979,0.4087410569190979,1.0,1.0,-3.672039031982422,1.1439011096954346,2.528137922286988,0.3078626692295074,0.8834875226020813,0.8834875226020813,0.0,224.9223022460937,202.0,68666.09375,0.0,4234.17333984375,1.0,278.2564392089844,282.6917419433594,296.9784545898437,301.4285583496094,293.1499938964844,293.1499938964844,278.54998779296875,38540.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378859996795654,1.0,0.0,0.0,3.6985816955566406,3.698606491088867,9.1277490810171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.2626953125,0.0,1607.151611328125,1895.4371337890625,0.0,3753.205322265625,0.91807621717453,1.0,0.0,3.0,1.0,0.0
17936340,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8906708359718323,0.5106649994850159,0.4617065191268921,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9982200264930724,0.7182270288467407,0.6800065040588379,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9049637913703918,0.5362502932548523,0.376102089881897,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8536748886108398,0.4494392573833465,0.428480327129364,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7015473246574402,0.2431058287620544,1.112659215927124,285.0057678222656,284.95001220703125,304.4410095214844,293.9765014648437,299.48046875,297.24334716796875,285.0046081542969,1.0,0.6896804571151733,0.4072909653186798,0.4072909653186798,1.0,1.0,-3.673875093460083,1.1401857137680054,2.533689498901367,0.3038060367107391,0.978703796863556,0.978703796863556,0.0,213.16989135742188,190.0,67960.15625,0.0,4165.466796875,1.0,278.54351806640625,282.81756591796875,296.9551696777344,301.2864074707031,293.1499938964844,293.1499938964844,278.25,33649.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303134679794312,1.0,0.0,0.0,3.8018431663513184,3.801868200302124,9.64454329732689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.2900390625,0.0,1690.434814453125,1895.4371337890625,0.0,3684.01416015625,0.9376310110092164,1.0,0.0,3.0,1.0,0.0
17936400,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8906708359718323,0.5106649994850159,0.4617065191268921,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9982200264930724,0.7182270288467407,0.6800065040588379,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9049637913703918,0.5362502932548523,0.376102089881897,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8536748886108398,0.4494392573833465,0.428480327129364,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7015473246574402,0.2431058287620544,1.112659215927124,285.0057678222656,284.95001220703125,304.4410095214844,293.9765014648437,299.48046875,297.24334716796875,285.0046081542969,1.0,0.6896804571151733,0.4072909653186798,0.4072909653186798,1.0,1.0,-3.673875093460083,1.1401857137680054,2.533689498901367,0.3038060367107391,0.978703796863556,0.978703796863556,0.0,213.16989135742188,190.0,67960.15625,0.0,4165.466796875,1.0,278.54351806640625,282.81756591796875,296.9551696777344,301.2864074707031,293.1499938964844,293.1499938964844,278.25,33649.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303134679794312,1.0,0.0,0.0,3.8018431663513184,3.801868200302124,9.64454329732689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.2900390625,0.0,1690.434814453125,1895.4371337890625,0.0,3684.01416015625,0.9376310110092164,1.0,0.0,3.0,1.0,0.0
17936460,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8963029980659485,0.5099034905433655,0.461238294839859,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9990000128746032,0.7186733484268188,0.6720185875892639,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9124828577041626,0.5378822684288025,0.377335786819458,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8592749834060669,0.449655532836914,0.428749531507492,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7064136266708374,0.2432030737400055,1.1129087209701538,284.869384765625,284.95001220703125,304.4525451660156,293.9844970703125,299.47802734375,297.24224853515625,284.8691711425781,1.0,0.6860565543174744,0.4064989984035492,0.4064989984035492,1.0,1.0,-3.666316986083984,1.135165095329285,2.53115177154541,0.3009471595287323,0.881278932094574,0.881278932094574,0.0,208.0627899169922,190.0,68810.90625,0.0,4112.69287109375,1.0,278.2852478027344,282.6656494140625,297.0122375488281,301.5110778808594,293.1499938964844,293.1499938964844,278.25,38149.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360558986663818,1.0,0.0,0.0,3.755870819091797,3.7558960914611816,9.412707413503084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.052734375,0.0,1670.7227783203125,1895.4371337890625,0.0,3736.521728515625,0.928689181804657,1.0,0.0,3.0,1.0,0.0
17936520,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8961803913116455,0.509144127368927,0.4605450928211212,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.7199465036392212,0.6712761521339417,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9135743379592896,0.5390205383300781,0.3781169056892395,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8596017360687256,0.4496545195579529,0.4287707209587097,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7066555023193359,0.2431383281946182,1.112761378288269,284.8902893066406,284.95001220703125,304.4616394042969,293.9908447265625,299.4751892089844,297.2422790527344,284.89166259765625,1.0,0.6819815039634705,0.4058767557144165,0.4058767557144165,1.0,1.0,-3.6374707221984863,1.1229714155197144,2.514499425888061,0.3016187250614166,0.8738701939582825,0.8738701939582825,0.0,206.8129425048828,178.0,68236.0546875,0.0,4059.490234375,1.0,278.25665283203125,282.68701171875,297.0043029785156,301.441162109375,293.1499938964844,293.1499938964844,278.54998779296875,39200.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936592698097229,1.0,0.0,0.0,3.681779623031616,3.681804656982422,9.045006663654932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.7392578125,0.0,1592.965087890625,1895.4371337890625,0.0,3741.41796875,0.9147181510925292,1.0,0.0,3.0,1.0,0.0
17936580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9109233021736144,0.5089529752731323,0.4596396386623382,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.7255642414093018,0.6396076083183289,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9328523278236388,0.5428900718688965,0.3802610039710998,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8737472295761108,0.4506383240222931,0.4290269017219543,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7180418968200684,0.2435957491397857,1.1120411157608032,284.9841003417969,284.95001220703125,304.4824523925781,294.0054626464844,299.4850158691406,297.2603454589844,284.9826965332031,1.0,0.6743161678314209,0.4044625461101532,0.4044625461101532,1.0,1.0,-3.627781867980957,1.115742802619934,2.5120391845703125,0.2904996871948242,0.9512377977371216,0.9512377977371216,0.0,194.8729553222656,166.0,67135.5,0.0,3929.7529296875,1.0,278.5425109863281,282.808837890625,296.9777526855469,301.2676086425781,293.1499938964844,293.1499938964844,278.25,34397.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276397228240968,1.0,0.0,0.0,3.7623660564422607,3.7623908519744873,9.445291766496666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.6181640625,0.0,1649.454833984375,1895.4371337890625,0.0,3659.488037109375,0.929418921470642,1.0,0.0,3.0,1.0,0.0
17936640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9109233021736144,0.5089529752731323,0.4596396386623382,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.7255642414093018,0.6396076083183289,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9328523278236388,0.5428900718688965,0.3802610039710998,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8737472295761108,0.4506383240222931,0.4290269017219543,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7180418968200684,0.2435957491397857,1.1120411157608032,284.9841003417969,284.95001220703125,304.4824523925781,294.0054626464844,299.4850158691406,297.2603454589844,284.9826965332031,1.0,0.6743161678314209,0.4044625461101532,0.4044625461101532,1.0,1.0,-3.627781867980957,1.115742802619934,2.5120391845703125,0.2904996871948242,0.9512377977371216,0.9512377977371216,0.0,194.8729553222656,166.0,67135.5,0.0,3929.7529296875,1.0,278.5425109863281,282.808837890625,296.9777526855469,301.2676086425781,293.1499938964844,293.1499938964844,278.25,34397.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276397228240968,1.0,0.0,0.0,3.7623660564422607,3.7623908519744873,9.445291766496666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.6181640625,0.0,1649.454833984375,1895.4371337890625,0.0,3659.488037109375,0.929418921470642,1.0,0.0,3.0,1.0,0.0
17936700,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.917588233947754,0.5082681775093079,0.4591847360134125,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9990000128746032,0.7289128303527832,0.6267908811569214,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9411898255348206,0.5443558692932129,0.381349116563797,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8798931837081909,0.4508035182952881,0.4292139410972595,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7226376533508301,0.243662804365158,1.1120362281799316,284.8568420410156,284.95001220703125,304.492919921875,294.0129089355469,299.4891967773437,297.2694091796875,284.8560791015625,1.0,0.6698474884033203,0.4037554264068603,0.4037554264068603,1.0,1.0,-3.613349199295044,1.1086467504501345,2.50470232963562,0.2867787778377533,0.8559821248054504,0.8559821248054504,0.0,189.85617065429688,166.0,67694.1328125,0.0,3861.50634765625,1.0,278.29547119140625,282.669189453125,297.0302734375,301.4722595214844,293.1499938964844,293.1499938964844,278.25,39047.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931865394115448,1.0,0.0,0.0,3.701282262802124,3.7013072967529297,9.141084547081846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.3427734375,0.0,1614.0986328125,1895.4371337890625,0.0,3698.227783203125,0.9166007041931152,1.0,0.0,3.0,1.0,0.0
17936760,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9242136478424072,0.5075321197509766,0.4583126008510589,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.7325782179832458,0.6140812635421753,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.949234127998352,0.5457751154899597,0.3821728229522705,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8859919309616089,0.4508800506591797,0.4291098713874817,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7270899415016174,0.243672713637352,1.111280918121338,284.891357421875,284.95001220703125,304.5033874511719,294.0203857421875,299.4960021972656,297.280029296875,284.8924255371094,1.0,0.6651197075843811,0.4033554792404175,0.4033554792404175,1.0,1.0,-3.5969698429107666,1.1017441749572754,2.495225667953491,0.2836562991142273,0.8535590171813965,0.8535590171813965,0.0,184.8720092773437,169.0,67070.8359375,0.0,3789.02490234375,1.0,278.2572631835937,282.7040710449219,297.023193359375,301.3835144042969,293.1499938964844,293.1499938964844,278.54998779296875,39715.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316367506980896,1.0,0.0,0.0,3.6034324169158936,3.603456735610962,8.664152346682386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.7548828125,0.0,1509.416015625,1895.4371337890625,0.0,3696.134521484375,0.8980005383491516,1.0,0.0,3.0,1.0,0.0
