time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936820,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9335036277770996,0.5074638724327087,0.4577690660953522,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9990000128746032,0.7412402629852295,0.5977957248687744,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9606385231018066,0.5498034954071045,0.3846139907836914,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8946037292480469,0.4519360065460205,0.4296810925006866,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7333498001098633,0.2442875504493713,1.112316012382507,284.9895935058594,284.95001220703125,304.5244445800781,294.0355834960937,299.5213928222656,297.31591796875,284.9892883300781,1.0,0.6604149341583252,0.4025556147098541,0.4025556147098541,1.0,1.0,-3.58156156539917,1.0940676927566528,2.4874937534332275,0.2792368829250335,0.9338266849517822,0.9338266849517822,0.0,178.857421875,187.0,66149.109375,0.0,3713.335205078125,1.0,278.5419616699219,282.82830810546875,297.0030212402344,301.2215270996094,293.1499938964844,293.1499938964844,278.25,34295.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216446280479432,1.0,0.0,0.0,3.687739610671997,3.6877636909484863,9.074313425116998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.0849609375,0.0,1562.6751708984375,1895.4371337890625,0.0,3604.328125,0.9126494526863098,1.0,0.0,3.0,1.0,0.0
17936880,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9335036277770996,0.5074638724327087,0.4577690660953522,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9990000128746032,0.7412402629852295,0.5977957248687744,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9606385231018066,0.5498034954071045,0.3846139907836914,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8946037292480469,0.4519360065460205,0.4296810925006866,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7333498001098633,0.2442875504493713,1.112316012382507,284.9895935058594,284.95001220703125,304.5244445800781,294.0355834960937,299.5213928222656,297.31591796875,284.9892883300781,1.0,0.6604149341583252,0.4025556147098541,0.4025556147098541,1.0,1.0,-3.58156156539917,1.0940676927566528,2.4874937534332275,0.2792368829250335,0.9338266849517822,0.9338266849517822,0.0,178.857421875,187.0,66149.109375,0.0,3713.335205078125,1.0,278.5419616699219,282.82830810546875,297.0030212402344,301.2215270996094,293.1499938964844,293.1499938964844,278.25,34295.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216446280479432,1.0,0.0,0.0,3.687739610671997,3.6877636909484863,9.074313425116998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.0849609375,0.0,1562.6751708984375,1895.4371337890625,0.0,3604.328125,0.9126494526863098,1.0,0.0,3.0,1.0,0.0
17936940,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9299264550209044,0.5063255429267883,0.4570381045341491,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9990000128746032,0.7470398545265198,0.6027642488479614,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9599413275718688,0.552988588809967,0.3870035111904144,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8925254940986633,0.4523865878582001,0.4303279519081116,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7319473028182983,0.2446396350860595,1.1146202087402344,284.9173583984375,284.95001220703125,304.5455322265625,294.0510559082031,299.5334777832031,297.32977294921875,284.9187927246094,1.0,0.6636031270027161,0.4017557501792907,0.4017557501792907,1.0,1.0,-3.593046426773072,1.0956487655639648,2.4973976612091064,0.2780597507953644,0.8624333739280701,0.8624333739280701,0.0,180.9796295166016,205.0,66924.515625,0.0,3755.301513671875,1.0,278.2576904296875,282.7308959960937,297.06005859375,301.3912658691406,293.1499938964844,293.1499938964844,278.54998779296875,38314.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926788568496704,1.0,0.0,0.0,3.574779748916626,3.574803590774536,8.52691414365836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.76953125,0.0,1468.0440673828125,1895.4371337890625,0.0,3651.67041015625,0.8906673192977905,1.0,0.0,3.0,1.0,0.0
17937000,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9299264550209044,0.5063255429267883,0.4570381045341491,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9990000128746032,0.7470398545265198,0.6027642488479614,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9599413275718688,0.552988588809967,0.3870035111904144,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8925254940986633,0.4523865878582001,0.4303279519081116,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7319473028182983,0.2446396350860595,1.1146202087402344,284.9173583984375,284.95001220703125,304.5455322265625,294.0510559082031,299.5334777832031,297.32977294921875,284.9187927246094,1.0,0.6636031270027161,0.4017557501792907,0.4017557501792907,1.0,1.0,-3.593046426773072,1.0956487655639648,2.4973976612091064,0.2780597507953644,0.8624333739280701,0.8624333739280701,0.0,180.9796295166016,205.0,66924.515625,0.0,3755.301513671875,1.0,278.2576904296875,282.7308959960937,297.06005859375,301.3912658691406,293.1499938964844,293.1499938964844,278.54998779296875,38314.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926788568496704,1.0,0.0,0.0,3.574779748916626,3.574803590774536,8.52691414365836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.76953125,0.0,1468.0440673828125,1895.4371337890625,0.0,3651.67041015625,0.8906673192977905,1.0,0.0,3.0,1.0,0.0
17937060,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.919240951538086,0.5063773393630981,0.4570546150207519,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.7500324249267578,0.6209741234779358,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9523328542709352,0.5571833848953247,0.3899079263210296,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8842676877975464,0.4535435140132904,0.4314610064029693,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7260141968727112,0.2453380525112152,1.118383288383484,285.0238037109375,284.95001220703125,304.5666809082031,294.0668029785156,299.53912353515625,297.33416748046875,285.0235595703125,1.0,0.6718150973320007,0.4007066190242767,0.4007066190242767,1.0,1.0,-3.624334573745728,1.1032626628875732,2.521071672439575,0.2786947190761566,0.968127965927124,0.968127965927124,0.0,188.4174194335937,223.0,66870.6796875,0.0,3881.03857421875,1.0,278.5419311523437,282.8490600585937,297.0499267578125,301.29998779296875,293.1499938964844,293.1499938964844,278.25,32822.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200839400291444,1.0,0.0,0.0,3.711637496948242,3.711661577224731,9.192303878080564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.4140625,0.0,1578.6558837890625,1895.4371337890625,0.0,3589.93310546875,0.917104721069336,1.0,0.0,3.0,1.0,0.0
17937120,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.919240951538086,0.5063773393630981,0.4570546150207519,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.7500324249267578,0.6209741234779358,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9523328542709352,0.5571833848953247,0.3899079263210296,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8842676877975464,0.4535435140132904,0.4314610064029693,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7260141968727112,0.2453380525112152,1.118383288383484,285.0238037109375,284.95001220703125,304.5666809082031,294.0668029785156,299.53912353515625,297.33416748046875,285.0235595703125,1.0,0.6718150973320007,0.4007066190242767,0.4007066190242767,1.0,1.0,-3.624334573745728,1.1032626628875732,2.521071672439575,0.2786947190761566,0.968127965927124,0.968127965927124,0.0,188.4174194335937,223.0,66870.6796875,0.0,3881.03857421875,1.0,278.5419311523437,282.8490600585937,297.0499267578125,301.29998779296875,293.1499938964844,293.1499938964844,278.25,32822.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200839400291444,1.0,0.0,0.0,3.711637496948242,3.711661577224731,9.192303878080564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.4140625,0.0,1578.6558837890625,1895.4371337890625,0.0,3589.93310546875,0.917104721069336,1.0,0.0,3.0,1.0,0.0
17937180,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9038872718811036,0.5050473809242249,0.4565461874008178,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.7485423684120178,0.6490864157676697,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9389827847480774,0.5602211356163025,0.3924972712993622,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8716999888420105,0.4538560807704925,0.4323660135269165,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7166210412979126,0.2454693764448166,1.1215744018554688,284.9212951660156,284.95001220703125,304.5878295898437,294.0827941894531,299.5249938964844,297.30938720703125,284.92431640625,1.0,0.6832010746002197,0.3996575176715851,0.3996575176715851,1.0,1.0,-3.6655819416046143,1.1141715049743652,2.551410436630249,0.2806177735328674,0.8903194069862366,0.8903194069862366,0.0,199.9490661621093,226.0,68343.9140625,0.0,4060.68212890625,1.0,278.2572937011719,282.7114562988281,297.1114196777344,301.5322265625,293.1499938964844,293.1499938964844,278.54998779296875,37216.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292424321174622,1.0,0.0,0.0,3.660343170166016,3.660367488861084,8.939987310441211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.380859375,0.0,1553.8336181640625,1895.4371337890625,0.0,3674.1953125,0.908653199672699,1.0,0.0,3.0,1.0,0.0
17937240,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9038872718811036,0.5050473809242249,0.4565461874008178,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.7485423684120178,0.6490864157676697,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9389827847480774,0.5602211356163025,0.3924972712993622,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8716999888420105,0.4538560807704925,0.4323660135269165,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7166210412979126,0.2454693764448166,1.1215744018554688,284.9212951660156,284.95001220703125,304.5878295898437,294.0827941894531,299.5249938964844,297.30938720703125,284.92431640625,1.0,0.6832010746002197,0.3996575176715851,0.3996575176715851,1.0,1.0,-3.6655819416046143,1.1141715049743652,2.551410436630249,0.2806177735328674,0.8903194069862366,0.8903194069862366,0.0,199.9490661621093,226.0,68343.9140625,0.0,4060.68212890625,1.0,278.2572937011719,282.7114562988281,297.1114196777344,301.5322265625,293.1499938964844,293.1499938964844,278.54998779296875,37216.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292424321174622,1.0,0.0,0.0,3.660343170166016,3.660367488861084,8.939987310441211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.380859375,0.0,1553.8336181640625,1895.4371337890625,0.0,3674.1953125,0.908653199672699,1.0,0.0,3.0,1.0,0.0
17937300,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8982057571411133,0.5049077868461609,0.4562677443027496,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.7471886277198792,0.6606867909431458,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.933746874332428,0.5621715188026428,0.3937644064426422,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8667807579040527,0.4542715549468994,0.43272665143013,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7126748561859131,0.2456075400114059,1.122537612915039,285.0418701171875,284.95001220703125,304.5984191894531,294.0909118652344,299.5182189941406,297.2977905273437,285.0432434082031,1.0,0.6875802278518677,0.3991329371929168,0.3991329371929168,1.0,1.0,-3.6823363304138175,1.1182630062103271,2.564073324203491,0.2812897861003876,0.9828868508338928,0.9828868508338928,0.0,204.8390045166016,226.0,67847.1015625,0.0,4136.015625,1.0,278.50274658203125,282.84576416015625,297.0735778808594,301.3496398925781,293.1499938964844,293.1499938964844,278.54998779296875,33117.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924973964691162,1.0,0.0,0.0,3.728675603866577,3.7286996841430655,9.276891432818956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.8662109375,0.0,1600.4388427734375,1895.4371337890625,0.0,3634.98876953125,0.922268807888031,1.0,0.0,3.0,1.0,0.0
17937360,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8941159844398499,0.5048810243606567,0.4563745856285095,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.7459137439727783,0.6696775555610657,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9302425384521484,0.5642212629318237,0.3952803611755371,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8632938861846924,0.4548016786575317,0.4333343803882599,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7097312211990356,0.245811253786087,1.1239982843399048,285.0326843261719,284.95001220703125,304.6089782714844,294.0990600585937,299.5105285644531,297.28863525390625,285.0316772460937,1.0,0.6914749145507812,0.3981668055057525,0.3981668055057525,1.0,1.0,-3.697598695755005,1.1205687522888184,2.5770299434661865,0.280369222164154,1.0,1.0,0.0,208.78677368164065,229.0,68254.6015625,0.0,4202.01953125,1.0,278.5432434082031,282.8333435058594,297.0917053222656,301.4352111816406,293.1499938964844,293.1499938964844,278.25,32642.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245292544364928,1.0,0.0,0.0,3.804403781890869,3.804428815841675,9.657539976615226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.3681640625,0.0,1685.6483154296875,1895.4371337890625,0.0,3630.89697265625,0.9375876188278198,1.0,0.0,3.0,1.0,0.0
17937420,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.886207103729248,0.5032839179039001,0.4555209279060364,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.741862416267395,0.6859707832336426,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9236775636672974,0.5669934153556824,0.397602915763855,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8568416237831116,0.4548656046390533,0.4338842928409576,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7039989829063416,0.2456184327602386,1.125023603439331,284.9080505371094,284.95001220703125,304.63006591796875,294.11553955078125,299.4867858886719,297.2600402832031,284.9093017578125,1.0,0.697876513004303,0.3962344825267792,0.3962344825267792,1.0,1.0,-3.720879077911377,1.122472047805786,2.598407030105591,0.2775024473667145,0.9098973274230956,0.9098973274230956,0.0,215.8522491455078,232.0,69621.328125,0.0,4310.31591796875,1.0,278.2569885253906,282.6835327148437,297.1441345214844,301.6494445800781,293.1499938964844,293.1499938964844,278.1499938964844,37269.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933711051940918,1.0,0.0,0.0,3.757878065109253,3.7579033374786377,9.422771540812392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.775390625,0.0,1666.30859375,1895.4371337890625,0.0,3715.109375,0.930325448513031,1.0,0.0,3.0,1.0,0.0
17937480,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.886207103729248,0.5032839179039001,0.4555209279060364,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.741862416267395,0.6859707832336426,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9236775636672974,0.5669934153556824,0.397602915763855,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8568416237831116,0.4548656046390533,0.4338842928409576,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7039989829063416,0.2456184327602386,1.125023603439331,284.9080505371094,284.95001220703125,304.63006591796875,294.11553955078125,299.4867858886719,297.2600402832031,284.9093017578125,1.0,0.697876513004303,0.3962344825267792,0.3962344825267792,1.0,1.0,-3.720879077911377,1.122472047805786,2.598407030105591,0.2775024473667145,0.9098973274230956,0.9098973274230956,0.0,215.8522491455078,232.0,69621.328125,0.0,4310.31591796875,1.0,278.2569885253906,282.6835327148437,297.1441345214844,301.6494445800781,293.1499938964844,293.1499938964844,278.1499938964844,37269.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933711051940918,1.0,0.0,0.0,3.757878065109253,3.7579033374786377,9.422771540812392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.775390625,0.0,1666.30859375,1895.4371337890625,0.0,3715.109375,0.930325448513031,1.0,0.0,3.0,1.0,0.0
17937540,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8794932961463928,0.5020596385002136,0.4544627964496612,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9990000128746032,0.7376269102096558,0.6984231472015381,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9184884428977966,0.5700516700744629,0.3997637331485748,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.851456344127655,0.4550103545188904,0.4341346025466919,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.6990046501159668,0.2454130053520202,1.1248430013656616,284.9226989746094,284.95001220703125,304.65106201171875,294.1322631835937,299.4695129394531,297.2416076660156,284.9240417480469,1.0,0.7028360366821289,0.3943021893501282,0.3943021893501282,1.0,1.0,-3.737311363220215,1.1219874620437622,2.615324020385742,0.2737258672714233,0.8892470598220825,0.8892470598220825,0.0,221.8056488037109,235.0,69824.28125,0.0,4393.6708984375,1.0,278.1522827148437,282.6849365234375,297.1395263671875,301.6464538574219,293.1499938964844,293.1499938964844,278.45001220703125,37726.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355459809303284,1.0,0.0,0.0,3.680136442184448,3.680160999298096,9.036934329742508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.3330078125,0.0,1579.98046875,1895.4371337890625,0.0,3731.868896484375,0.9135482907295228,1.0,0.0,3.0,1.0,0.0
17937600,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8794932961463928,0.5020596385002136,0.4544627964496612,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9990000128746032,0.7376269102096558,0.6984231472015381,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9184884428977966,0.5700516700744629,0.3997637331485748,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.851456344127655,0.4550103545188904,0.4341346025466919,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.6990046501159668,0.2454130053520202,1.1248430013656616,284.9226989746094,284.95001220703125,304.65106201171875,294.1322631835937,299.4695129394531,297.2416076660156,284.9240417480469,1.0,0.7028360366821289,0.3943021893501282,0.3943021893501282,1.0,1.0,-3.737311363220215,1.1219874620437622,2.615324020385742,0.2737258672714233,0.8892470598220825,0.8892470598220825,0.0,221.8056488037109,235.0,69824.28125,0.0,4393.6708984375,1.0,278.1522827148437,282.6849365234375,297.1395263671875,301.6464538574219,293.1499938964844,293.1499938964844,278.45001220703125,37726.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355459809303284,1.0,0.0,0.0,3.680136442184448,3.680160999298096,9.036934329742508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.3330078125,0.0,1579.98046875,1895.4371337890625,0.0,3731.868896484375,0.9135482907295228,1.0,0.0,3.0,1.0,0.0
17937660,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8749943971633911,0.5020254254341125,0.4543136358261108,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9957844018936156,0.7361418008804321,0.6978371739387512,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9148171544075012,0.5726484656333923,0.4014976620674133,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8477335572242737,0.4555962383747101,0.4346452355384826,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6955403089523315,0.2455751597881317,1.125747799873352,285.03399658203125,284.95001220703125,304.6644287109375,294.1430969238281,299.4669494628906,297.2409973144531,285.0327453613281,1.0,0.7051327228546143,0.3932838141918182,0.3932838141918182,1.0,1.0,-3.740196943283081,1.1197326183319092,2.620464324951172,0.2710507810115814,0.981548309326172,0.981548309326172,0.0,225.894775390625,235.0,69119.2109375,0.0,4427.87939453125,1.0,278.42218017578125,282.8140563964844,297.1116027832031,301.4844665527344,293.1499938964844,293.1499938964844,278.45001220703125,33167.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293383359909058,1.0,0.0,0.0,3.7612130641937256,3.761237859725952,9.43950396958826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.2529296875,0.0,1638.6170654296875,1895.4371337890625,0.0,3675.07470703125,0.928881585597992,1.0,0.0,3.0,1.0,0.0
17937720,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8732308149337769,0.5019716024398804,0.4543985426425934,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9940863251686096,0.7357089519500732,0.6973756551742554,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9136162996292114,0.5740734338760376,0.402580589056015,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.846327543258667,0.4559496939182281,0.4350673258304596,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6942132711410522,0.2457007616758346,1.1266391277313232,285.0181884765625,284.95001220703125,304.67193603515625,294.14923095703125,299.4663391113281,297.2417907714844,285.0167236328125,1.0,0.706304669380188,0.3927110135555267,0.3927110135555267,1.0,1.0,-3.742631673812866,1.1187543869018557,2.6238772869110107,0.2695982158184051,0.989280104637146,0.989280104637146,0.0,227.6910400390625,238.0,69300.8515625,0.0,4446.17431640625,1.0,278.44342041015625,282.8009033203125,297.1308288574219,301.5453796386719,293.1499938964844,293.1499938964844,278.1499938964844,33170.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928820252418518,1.0,0.0,0.0,3.803140163421631,3.803165197372437,9.651125765230972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.908203125,0.0,1688.2562255859375,1895.4371337890625,0.0,3670.322998046875,0.9375981688499452,1.0,0.0,3.0,1.0,0.0
17937780,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8674061298370361,0.5003762245178223,0.4535123407840729,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.988891065120697,0.7338229417800903,0.6959453821182251,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.909386932849884,0.5767509937286377,0.404818058013916,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.841803252696991,0.4559772312641144,0.4355490505695343,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6899499297142029,0.2454948425292968,1.127405285835266,284.90093994140625,284.95001220703125,304.69268798828125,294.1664123535156,299.4570617675781,297.2337646484375,284.9022216796875,1.0,0.7088782787322998,0.3911198079586029,0.3911198079586029,1.0,1.0,-3.744043111801148,1.114222526550293,2.6298205852508545,0.2650971710681915,0.8912187814712524,0.8912187814712524,0.0,232.7828369140625,241.0,70165.15625,0.0,4482.73486328125,1.0,278.15631103515625,282.663330078125,297.18524169921875,301.733642578125,293.1499938964844,293.1499938964844,278.45001220703125,38165.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360429644584656,1.0,0.0,0.0,3.71938419342041,3.719409227371216,9.230715249941568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.6416015625,0.0,1628.2503662109375,1895.4371337890625,0.0,3736.40380859375,0.92236590385437,1.0,0.0,3.0,1.0,0.0
17937840,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8674061298370361,0.5003762245178223,0.4535123407840729,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.988891065120697,0.7338229417800903,0.6959453821182251,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.909386932849884,0.5767509937286377,0.404818058013916,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.841803252696991,0.4559772312641144,0.4355490505695343,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6899499297142029,0.2454948425292968,1.127405285835266,284.90093994140625,284.95001220703125,304.69268798828125,294.1664123535156,299.4570617675781,297.2337646484375,284.9022216796875,1.0,0.7088782787322998,0.3911198079586029,0.3911198079586029,1.0,1.0,-3.744043111801148,1.114222526550293,2.6298205852508545,0.2650971710681915,0.8912187814712524,0.8912187814712524,0.0,232.7828369140625,241.0,70165.15625,0.0,4482.73486328125,1.0,278.15631103515625,282.663330078125,297.18524169921875,301.733642578125,293.1499938964844,293.1499938964844,278.45001220703125,38165.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360429644584656,1.0,0.0,0.0,3.71938419342041,3.719409227371216,9.230715249941568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.6416015625,0.0,1628.2503662109375,1895.4371337890625,0.0,3736.40380859375,0.92236590385437,1.0,0.0,3.0,1.0,0.0
17937900,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8650409579277039,0.5001417398452759,0.4530576765537262,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9867523312568665,0.7335987687110901,0.6954376101493835,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.907902717590332,0.5785757899284363,0.4059200584888458,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8399963974952698,0.4562856256961822,0.4357125759124756,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6881887912750244,0.2455347329378128,1.1274195909500122,285.01727294921875,284.95001220703125,304.7030029296875,294.1750793457031,299.4557189941406,297.2344665527344,285.0185852050781,1.0,0.709925651550293,0.3903242349624634,0.3903242349624634,1.0,1.0,-3.7444167137146,1.1118487119674685,2.632568120956421,0.262640506029129,0.9724845886230468,0.9724845886230468,0.0,234.8504333496093,241.0,69268.484375,0.0,4497.04345703125,1.0,278.4037170410156,282.79754638671875,297.1469421386719,301.5252990722656,293.1499938964844,293.1499938964844,278.45001220703125,34240.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306486248970032,1.0,0.0,0.0,3.762566566467285,3.762591361999512,9.446298463444692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.080078125,0.0,1648.47314453125,1895.4371337890625,0.0,3687.0849609375,0.9307548999786376,1.0,0.0,3.0,1.0,0.0
17937960,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8637081980705261,0.5000736117362976,0.4530367851257324,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9855040311813354,0.7336511611938477,0.6954759359359741,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9075205326080322,0.5805509090423584,0.4073159694671631,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.839059591293335,0.4567506015300751,0.4361692070960998,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6872363686561584,0.2456913888454437,1.1282168626785278,285.0068054199219,284.95001220703125,304.7132873535156,294.1838073730469,299.4568176269531,297.237060546875,285.00567626953125,1.0,0.7110618352890015,0.3897024691104889,0.3897024691104889,1.0,1.0,-3.747623205184937,1.110924243927002,2.6366989612579346,0.261051744222641,0.9867923259735109,0.9867923259735109,0.0,236.3366851806641,244.0,69465.8515625,0.0,4515.6025390625,1.0,278.4437561035156,282.7896728515625,297.1644592285156,301.5942077636719,293.1499938964844,293.1499938964844,278.1499938964844,33601.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289548993110656,1.0,0.0,0.0,3.821833372116089,3.8218586444854736,9.746232763063745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.31640625,0.0,1714.082275390625,1895.4371337890625,0.0,3671.557861328125,0.9421497583389282,1.0,0.0,3.0,1.0,0.0
17938020,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8596071004867554,0.4985281825065613,0.452110230922699,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.981751024723053,0.7324369549751282,0.6948082447052002,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9052515625953674,0.5832549333572388,0.4095073640346527,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8360532522201538,0.4567701518535614,0.436564028263092,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6843138337135315,0.2454863339662552,1.1286555528640747,284.8988037109375,284.95001220703125,304.733642578125,294.201416015625,299.45086669921875,297.2309875488281,284.90020751953125,1.0,0.7130414247512817,0.3884589970111847,0.3884589970111847,1.0,1.0,-3.749356269836426,1.107565999031067,2.6417901515960693,0.2576198279857635,0.8904883861541748,0.8904883861541748,0.0,240.0676727294922,247.0,70262.96875,0.0,4544.412109375,1.0,278.15625,282.660400390625,297.2173767089844,301.7726745605469,293.1499938964844,293.1499938964844,278.45001220703125,38412.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355126619338988,1.0,0.0,0.0,3.726709365844727,3.7267346382141113,9.267110385735576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.337890625,0.0,1638.6253662109375,1895.4371337890625,0.0,3731.564453125,0.9242255091667176,1.0,0.0,3.0,1.0,0.0
17938080,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8596071004867554,0.4985281825065613,0.452110230922699,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.981751024723053,0.7324369549751282,0.6948082447052002,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9052515625953674,0.5832549333572388,0.4095073640346527,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8360532522201538,0.4567701518535614,0.436564028263092,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6843138337135315,0.2454863339662552,1.1286555528640747,284.8988037109375,284.95001220703125,304.733642578125,294.201416015625,299.45086669921875,297.2309875488281,284.90020751953125,1.0,0.7130414247512817,0.3884589970111847,0.3884589970111847,1.0,1.0,-3.749356269836426,1.107565999031067,2.6417901515960693,0.2576198279857635,0.8904883861541748,0.8904883861541748,0.0,240.0676727294922,247.0,70262.96875,0.0,4544.412109375,1.0,278.15625,282.660400390625,297.2173767089844,301.7726745605469,293.1499938964844,293.1499938964844,278.45001220703125,38412.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355126619338988,1.0,0.0,0.0,3.726709365844727,3.7267346382141113,9.267110385735576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.337890625,0.0,1638.6253662109375,1895.4371337890625,0.0,3731.564453125,0.9242255091667176,1.0,0.0,3.0,1.0,0.0
17938140,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8568275570869446,0.4982921183109283,0.4516747295856476,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9790849089622498,0.7325074672698975,0.6946185231208801,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9043712019920348,0.5871201753616333,0.4120312035083771,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8340990543365479,0.4575706124305725,0.4371813237667084,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6823176741600037,0.2457087039947509,1.1294440031051636,285.00714111328125,284.95001220703125,304.7538146972656,294.21923828125,299.4523620605469,297.23541259765625,285.0060729980469,1.0,0.7149508595466614,0.3872155249118805,0.3872155249118805,1.0,1.0,-3.7533209323883057,1.1049517393112185,2.648369312286377,0.2541394829750061,0.9874638915061952,0.9874638915061952,0.0,242.9340057373047,250.0,69555.25,0.0,4574.06005859375,1.0,278.4437255859375,282.788818359375,297.1986389160156,301.63427734375,293.1499938964844,293.1499938964844,278.1499938964844,33681.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281366467475892,1.0,0.0,0.0,3.827339410781861,3.827364921569824,9.774336149348528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.17578125,0.0,1721.369384765625,1895.4371337890625,0.0,3664.0498046875,0.9434267282485962,1.0,0.0,3.0,1.0,0.0
17938200,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8568275570869446,0.4982921183109283,0.4516747295856476,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9790849089622498,0.7325074672698975,0.6946185231208801,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9043712019920348,0.5871201753616333,0.4120312035083771,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8340990543365479,0.4575706124305725,0.4371813237667084,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6823176741600037,0.2457087039947509,1.1294440031051636,285.00714111328125,284.95001220703125,304.7538146972656,294.21923828125,299.4523620605469,297.23541259765625,285.0060729980469,1.0,0.7149508595466614,0.3872155249118805,0.3872155249118805,1.0,1.0,-3.7533209323883057,1.1049517393112185,2.648369312286377,0.2541394829750061,0.9874638915061952,0.9874638915061952,0.0,242.9340057373047,250.0,69555.25,0.0,4574.06005859375,1.0,278.4437255859375,282.788818359375,297.1986389160156,301.63427734375,293.1499938964844,293.1499938964844,278.1499938964844,33681.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281366467475892,1.0,0.0,0.0,3.827339410781861,3.827364921569824,9.774336149348528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.17578125,0.0,1721.369384765625,1895.4371337890625,0.0,3664.0498046875,0.9434267282485962,1.0,0.0,3.0,1.0,0.0
17938260,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8532519340515137,0.4967809319496155,0.450771689414978,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9755973815917968,0.7313474416732788,0.6940206289291382,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.902647078037262,0.5898439288139343,0.4142331480979919,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8315229415893555,0.4575971066951751,0.4375746846199035,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6797932982444763,0.2455170452594757,1.1299004554748535,284.8993225097656,284.95001220703125,304.773681640625,294.2372436523437,299.4464111328125,297.2298889160156,284.9007263183594,1.0,0.7167981266975403,0.3859521448612213,0.3859521448612213,1.0,1.0,-3.7551989555358887,1.1015595197677612,2.653639316558838,0.2506057918071747,0.8916914463043213,0.8916914463043213,0.0,246.3568725585937,253.0,70356.2421875,0.0,4601.37451171875,1.0,278.1562194824219,282.6595458984375,297.25262451171875,301.8140869140625,293.1499938964844,293.1499938964844,278.45001220703125,38414.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345831274986268,1.0,0.0,0.0,3.732334852218628,3.7323601245880127,9.295109180129656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.0751953125,0.0,1645.183837890625,1895.4371337890625,0.0,3723.07763671875,0.9254854321479796,1.0,0.0,3.0,1.0,0.0
17938320,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8532519340515137,0.4967809319496155,0.450771689414978,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9755973815917968,0.7313474416732788,0.6940206289291382,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.902647078037262,0.5898439288139343,0.4142331480979919,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8315229415893555,0.4575971066951751,0.4375746846199035,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6797932982444763,0.2455170452594757,1.1299004554748535,284.8993225097656,284.95001220703125,304.773681640625,294.2372436523437,299.4464111328125,297.2298889160156,284.9007263183594,1.0,0.7167981266975403,0.3859521448612213,0.3859521448612213,1.0,1.0,-3.7551989555358887,1.1015595197677612,2.653639316558838,0.2506057918071747,0.8916914463043213,0.8916914463043213,0.0,246.3568725585937,253.0,70356.2421875,0.0,4601.37451171875,1.0,278.1562194824219,282.6595458984375,297.25262451171875,301.8140869140625,293.1499938964844,293.1499938964844,278.45001220703125,38414.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345831274986268,1.0,0.0,0.0,3.732334852218628,3.7323601245880127,9.295109180129656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.0751953125,0.0,1645.183837890625,1895.4371337890625,0.0,3723.07763671875,0.9254854321479796,1.0,0.0,3.0,1.0,0.0
17938380,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8507484197616577,0.4965606927871704,0.4503477215766907,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9730220437049866,0.7314008474349976,0.6938213109970093,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9020116329193116,0.5937243103981018,0.4167632162570953,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.829781174659729,0.4583944082260132,0.4381849765777588,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6779991388320923,0.2457415461540222,1.1306825876235962,285.0080261230469,284.95001220703125,304.79327392578125,294.25543212890625,299.44775390625,297.23455810546875,285.0069580078125,1.0,0.7186369299888611,0.3846887648105621,0.3846887648105621,1.0,1.0,-3.759157419204712,1.0988552570343018,2.66030216217041,0.246995523571968,0.9893950819969176,0.9893950819969176,0.0,249.0872497558593,256.0,69643.6953125,0.0,4630.23486328125,1.0,278.4437561035156,282.78839111328125,297.2346496582031,301.6763000488281,293.1499938964844,293.1499938964844,278.1499938964844,33685.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271808862686156,1.0,0.0,0.0,3.8326144218444815,3.8326399326324463,9.80129698291421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.9775390625,0.0,1727.798828125,1895.4371337890625,0.0,3655.274169921875,0.9446245431900024,1.0,0.0,3.0,1.0,0.0
17938440,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8507484197616577,0.4965606927871704,0.4503477215766907,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9730220437049866,0.7314008474349976,0.6938213109970093,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9020116329193116,0.5937243103981018,0.4167632162570953,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.829781174659729,0.4583944082260132,0.4381849765777588,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6779991388320923,0.2457415461540222,1.1306825876235962,285.0080261230469,284.95001220703125,304.79327392578125,294.25543212890625,299.44775390625,297.23455810546875,285.0069580078125,1.0,0.7186369299888611,0.3846887648105621,0.3846887648105621,1.0,1.0,-3.759157419204712,1.0988552570343018,2.66030216217041,0.246995523571968,0.9893950819969176,0.9893950819969176,0.0,249.0872497558593,256.0,69643.6953125,0.0,4630.23486328125,1.0,278.4437561035156,282.78839111328125,297.2346496582031,301.6763000488281,293.1499938964844,293.1499938964844,278.1499938964844,33685.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271808862686156,1.0,0.0,0.0,3.8326144218444815,3.8326399326324463,9.80129698291421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.9775390625,0.0,1727.798828125,1895.4371337890625,0.0,3655.274169921875,0.9446245431900024,1.0,0.0,3.0,1.0,0.0
17938500,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8494625687599182,0.4958926439285278,0.4501303434371948,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9716853499412536,0.7309098243713379,0.6937536001205444,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9016423225402832,0.5951570868492126,0.4180237352848053,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8289030194282532,0.458484023809433,0.4385371506214142,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6771254539489746,0.2457039654254913,1.131331205368042,284.8785400390625,284.95001220703125,304.8029479980469,294.2645874023437,299.44537353515625,297.23272705078125,284.8765869140625,1.0,0.7196226119995117,0.3840570747852325,0.3840570747852325,1.0,1.0,-3.761543989181519,1.0976239442825315,2.6639201641082764,0.2453783601522445,0.9007806777954102,0.9007806777954102,0.0,250.54335021972656,256.0,70722.4921875,0.0,4646.419921875,1.0,278.1937255859375,282.639404296875,297.29083251953125,301.9139099121094,293.1499938964844,293.1499938964844,278.1499938964844,37185.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932392418384552,1.0,0.0,0.0,3.8076138496398926,3.807639598846436,9.673843806012885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.8388671875,0.0,1724.94873046875,1895.4371337890625,0.0,3703.05078125,0.9396566152572632,1.0,0.0,3.0,1.0,0.0
17938560,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8474019765853882,0.4950613975524902,0.4494539797306061,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9695233702659608,0.730198085308075,0.6931856274604797,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9004578590393066,0.5964382290840149,0.4189605116844177,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8273608088493347,0.4584087431430816,0.4385667741298675,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6756267547607422,0.245543360710144,1.131109356880188,284.8993835449219,284.95001220703125,304.81256103515625,294.2738037109375,299.44171142578125,297.2291259765625,284.9008483886719,1.0,0.720438539981842,0.3834508061408996,0.3834508061408996,1.0,1.0,-3.7609457969665527,1.0954865217208862,2.665459394454956,0.2434610426425933,0.8933815956115723,0.8933815956115723,0.0,252.4529571533203,259.0,70454.296875,0.0,4656.994140625,1.0,278.156494140625,282.658447265625,297.2890319824219,301.857177734375,293.1499938964844,293.1499938964844,278.45001220703125,38366.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335867762565612,1.0,0.0,0.0,3.738683223724365,3.738708734512329,9.326756753580412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.1982421875,0.0,1652.2291259765625,1895.4371337890625,0.0,3713.9736328125,0.9269410371780396,1.0,0.0,3.0,1.0,0.0
17938620,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8450411558151245,0.4948455989360809,0.4490344524383545,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9669176936149596,0.7301973700523376,0.6929372549057007,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8999025821685791,0.6003137230873108,0.4214853942394256,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8257064819335938,0.4591925144195556,0.4391638040542602,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6739216446876526,0.2457574009895324,1.1318448781967163,285.0084533691406,284.95001220703125,304.8314514160156,294.2923583984375,299.4430847167969,297.2338562011719,285.00738525390625,1.0,0.7222427129745483,0.3822382986545563,0.3822382986545563,1.0,1.0,-3.764772653579712,1.0928772687911987,2.671895265579224,0.239928126335144,0.9914423823356628,0.9914423823356628,0.0,255.1600036621093,262.0,69735.90625,0.0,4685.4228515625,1.0,278.4437866210937,282.7876281738281,297.2716064453125,301.7196044921875,293.1499938964844,293.1499938964844,278.1499938964844,33692.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262073040008544,1.0,0.0,0.0,3.8384156227111816,3.8384411334991455,9.830990848058718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.7353515625,0.0,1734.912109375,1895.4371337890625,0.0,3646.3291015625,0.9459424614906312,1.0,0.0,3.0,1.0,0.0
