time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938680,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8450411558151245,0.4948455989360809,0.4490344524383545,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9669176936149596,0.7301973700523376,0.6929372549057007,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8999025821685791,0.6003137230873108,0.4214853942394256,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8257064819335938,0.4591925144195556,0.4391638040542602,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6739216446876526,0.2457574009895324,1.1318448781967163,285.0084533691406,284.95001220703125,304.8314514160156,294.2923583984375,299.4430847167969,297.2338562011719,285.00738525390625,1.0,0.7222427129745483,0.3822382986545563,0.3822382986545563,1.0,1.0,-3.764772653579712,1.0928772687911987,2.671895265579224,0.239928126335144,0.9914423823356628,0.9914423823356628,0.0,255.1600036621093,262.0,69735.90625,0.0,4685.4228515625,1.0,278.4437866210937,282.7876281738281,297.2716064453125,301.7196044921875,293.1499938964844,293.1499938964844,278.1499938964844,33692.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262073040008544,1.0,0.0,0.0,3.8384156227111816,3.8384411334991455,9.830990848058718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.7353515625,0.0,1734.912109375,1895.4371337890625,0.0,3646.3291015625,0.9459424614906312,1.0,0.0,3.0,1.0,0.0
17938740,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8418573141098022,0.493350088596344,0.4481473267078399,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9633663892745972,0.7289363145828247,0.6922511458396912,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.898435115814209,0.603001594543457,0.4236700236797333,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8233776688575745,0.4591889977455139,0.4395321905612945,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6716498136520386,0.2455455362796783,1.1322211027145386,284.89862060546875,284.95001220703125,304.8500061035156,294.3110656738281,299.4368591308594,297.2283935546875,284.9000244140625,1.0,0.7240146398544312,0.3810257613658905,0.3810257613658905,1.0,1.0,-3.766416072845459,1.0895285606384275,2.6768875122070312,0.2363983392715454,0.8945682644844055,0.8945682644844055,0.0,258.51708984375,265.0,70553.5703125,0.0,4711.77294921875,1.0,278.1561279296875,282.65643310546875,297.3263854980469,301.9013061523437,293.1499938964844,293.1499938964844,278.45001220703125,38395.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326263070106506,1.0,0.0,0.0,3.745288372039795,3.74531364440918,9.359740147374396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.4638671875,0.0,1660.181884765625,1895.4371337890625,0.0,3705.190185546875,0.9283492565155028,1.0,0.0,3.0,1.0,0.0
17938800,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8418573141098022,0.493350088596344,0.4481473267078399,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9633663892745972,0.7289363145828247,0.6922511458396912,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.898435115814209,0.603001594543457,0.4236700236797333,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8233776688575745,0.4591889977455139,0.4395321905612945,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6716498136520386,0.2455455362796783,1.1322211027145386,284.89862060546875,284.95001220703125,304.8500061035156,294.3110656738281,299.4368591308594,297.2283935546875,284.9000244140625,1.0,0.7240146398544312,0.3810257613658905,0.3810257613658905,1.0,1.0,-3.766416072845459,1.0895285606384275,2.6768875122070312,0.2363983392715454,0.8945682644844055,0.8945682644844055,0.0,258.51708984375,265.0,70553.5703125,0.0,4711.77294921875,1.0,278.1561279296875,282.65643310546875,297.3263854980469,301.9013061523437,293.1499938964844,293.1499938964844,278.45001220703125,38395.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326263070106506,1.0,0.0,0.0,3.745288372039795,3.74531364440918,9.359740147374396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.4638671875,0.0,1660.181884765625,1895.4371337890625,0.0,3705.190185546875,0.9283492565155028,1.0,0.0,3.0,1.0,0.0
17938860,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8400159478187561,0.4931928813457489,0.4477117657661438,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9612164497375488,0.7288727164268494,0.6918845772743225,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8978396058082581,0.6057793498039246,0.4253833889961242,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8220331072807312,0.4597177505493164,0.4398502707481384,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6702851057052612,0.2456642985343933,1.1324183940887451,285.0180358886719,284.95001220703125,304.86309814453125,294.3247375488281,299.437744140625,297.2316589355469,285.0169372558594,1.0,0.7252359390258789,0.3801959753036499,0.3801959753036499,1.0,1.0,-3.768121242523194,1.087426781654358,2.680694341659546,0.2337956130504608,0.987670123577118,0.987670123577118,0.0,260.58807373046875,265.0,69715.9765625,0.0,4730.05908203125,1.0,278.4307556152344,282.7945861816406,297.2944641113281,301.72186279296875,293.1499938964844,293.1499938964844,278.45001220703125,33688.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257040023803712,1.0,0.0,0.0,3.818380355834961,3.8184056282043457,9.72862949311093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.92578125,0.0,1710.6009521484375,1895.4371337890625,0.0,3641.7021484375,0.9418147802352904,1.0,0.0,3.0,1.0,0.0
17938920,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8396075963973999,0.4931433200836181,0.4477319121360779,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9607178568840028,0.7288830280303955,0.6919494271278381,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.897929310798645,0.6068681478500366,0.4261837899684906,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8217796087265015,0.4599611759185791,0.440114676952362,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6700103282928467,0.2457474023103714,1.1328939199447632,285.0088195800781,284.95001220703125,304.8681335449219,294.3301086425781,299.4383239746094,297.233154296875,285.0077819824219,1.0,0.7257885932922363,0.3798733055591583,0.3798733055591583,1.0,1.0,-3.770076751708984,1.0870298147201538,2.68304705619812,0.2329648584127426,0.9933464527130128,0.9933464527130128,0.0,261.2201538085937,268.0,69827.78125,0.0,4739.78857421875,1.0,278.4438171386719,282.7869567871094,297.3092346191406,301.7634582519531,293.1499938964844,293.1499938964844,278.1499938964844,33706.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252044558525084,1.0,0.0,0.0,3.844089984893799,3.844115495681762,9.86007876235817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.572265625,0.0,1741.9432373046875,1895.4371337890625,0.0,3637.1083984375,0.9472377300262452,1.0,0.0,3.0,1.0,0.0
17938980,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8365692496299744,0.4916579127311706,0.4468554556369781,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9571292996406556,0.727570652961731,0.6912170052528381,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8965381383895874,0.609528660774231,0.4283535778522491,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8195247054100037,0.4599446058273315,0.4404727220535278,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6678332090377808,0.2455235570669174,1.1332212686538696,284.8982849121094,284.95001220703125,304.8858642578125,294.349609375,299.4321594238281,297.2276916503906,284.8996887207031,1.0,0.7275341749191284,0.3787208199501037,0.3787208199501037,1.0,1.0,-3.771588325500488,1.083812952041626,2.6877753734588623,0.229566678404808,0.8960149884223938,0.8960149884223938,0.0,264.5721435546875,271.0,70654.8515625,0.0,4765.78076171875,1.0,278.1560974121094,282.655029296875,297.3647155761719,301.9464111328125,293.1499938964844,293.1499938964844,278.45001220703125,38388.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315797686576844,1.0,0.0,0.0,3.751772880554199,3.751798152923584,9.392178412781504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.912109375,0.0,1667.7396240234375,1895.4371337890625,0.0,3695.61279296875,0.9297862648963928,1.0,0.0,3.0,1.0,0.0
17939040,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8365692496299744,0.4916579127311706,0.4468554556369781,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9571292996406556,0.727570652961731,0.6912170052528381,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8965381383895874,0.609528660774231,0.4283535778522491,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8195247054100037,0.4599446058273315,0.4404727220535278,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6678332090377808,0.2455235570669174,1.1332212686538696,284.8982849121094,284.95001220703125,304.8858642578125,294.349609375,299.4321594238281,297.2276916503906,284.8996887207031,1.0,0.7275341749191284,0.3787208199501037,0.3787208199501037,1.0,1.0,-3.771588325500488,1.083812952041626,2.6877753734588623,0.229566678404808,0.8960149884223938,0.8960149884223938,0.0,264.5721435546875,271.0,70654.8515625,0.0,4765.78076171875,1.0,278.1560974121094,282.655029296875,297.3647155761719,301.9464111328125,293.1499938964844,293.1499938964844,278.45001220703125,38388.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315797686576844,1.0,0.0,0.0,3.751772880554199,3.751798152923584,9.392178412781504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.912109375,0.0,1667.7396240234375,1895.4371337890625,0.0,3695.61279296875,0.9297862648963928,1.0,0.0,3.0,1.0,0.0
17939100,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8351431488990784,0.4914753437042236,0.4464317858219147,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9553890824317932,0.7274152636528015,0.6908088326454163,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8959347009658813,0.6113792657852173,0.429446280002594,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.818440854549408,0.4602448046207428,0.4406041502952575,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.66676265001297,0.2455593347549438,1.1331164836883545,285.0178527832031,284.95001220703125,304.8945007324219,294.3594970703125,299.4320373535156,297.22918701171875,285.01934814453125,1.0,0.728330135345459,0.3781445622444153,0.3781445622444153,1.0,1.0,-3.771925926208496,1.0820738077163696,2.689851999282837,0.2276565879583358,0.9791468977928162,0.9791468977928162,0.0,266.1400451660156,271.0,69729.6796875,0.0,4776.89111328125,1.0,278.4043884277344,282.7926330566406,297.32867431640625,301.7379150390625,293.1499938964844,293.1499938964844,278.45001220703125,34413.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259648323059082,1.0,0.0,0.0,3.792181253433228,3.792206287384033,9.595585197530454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.9599609375,0.0,1684.8475341796875,1895.4371337890625,0.0,3644.10009765625,0.9375356435775756,1.0,0.0,3.0,1.0,0.0
17939160,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.834412157535553,0.4914577007293701,0.4464432299137115,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9544442296028136,0.7274648547172546,0.6908634305000305,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.896068811416626,0.6133782863616943,0.4308512210845947,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8179671168327332,0.4607053697109222,0.4410421550273895,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6662533283233643,0.2457136511802673,1.1338372230529783,285.00946044921875,284.95001220703125,304.9030456542969,294.36944580078125,299.433349609375,297.232421875,285.0083923339844,1.0,0.7292808890342712,0.3775851130485534,0.3775851130485534,1.0,1.0,-3.775087118148804,1.0812976360321045,2.693789482116699,0.2261325716972351,0.99542635679245,0.99542635679245,0.0,267.2788391113281,274.0,69921.4765625,0.0,4793.43603515625,1.0,278.4439697265625,282.78662109375,297.3482360839844,301.8086853027344,293.1499938964844,293.1499938964844,278.1499938964844,33704.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241313934326172,1.0,0.0,0.0,3.8497190475463854,3.8497447967529297,9.888976819638629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.5830078125,0.0,1748.8065185546875,1895.4371337890625,0.0,3627.2353515625,0.9485340714454652,1.0,0.0,3.0,1.0,0.0
17939220,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8315035700798035,0.489982545375824,0.4455792605876922,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9508407711982728,0.7261035442352295,0.6900883316993713,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8947495818138123,0.6160064935684204,0.4330039024353027,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8157726526260376,0.4606765806674957,0.4413915574550628,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6641696691513062,0.2454787194728851,1.134121060371399,284.8978881835937,284.95001220703125,304.91961669921875,294.3895874023437,299.42694091796875,297.2269287109375,284.8992919921875,1.0,0.7310024499893188,0.3764661848545074,0.3764661848545074,1.0,1.0,-3.77647876739502,1.0781333446502686,2.698345422744751,0.2228013128042221,0.8974684476852417,0.8974684476852417,0.0,270.6236572265625,277.0,70757.796875,0.0,4819.0869140625,1.0,278.1560363769531,282.6537475585937,297.40460205078125,301.9932556152344,293.1499938964844,293.1499938964844,278.45001220703125,38379.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304892420768738,1.0,0.0,0.0,3.7582545280456543,3.758280038833618,9.424659879186948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.0078125,0.0,1675.3109130859375,1895.4371337890625,0.0,3685.625,0.9312208294868468,1.0,0.0,3.0,1.0,0.0
17939280,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8315035700798035,0.489982545375824,0.4455792605876922,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9508407711982728,0.7261035442352295,0.6900883316993713,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8947495818138123,0.6160064935684204,0.4330039024353027,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8157726526260376,0.4606765806674957,0.4413915574550628,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6641696691513062,0.2454787194728851,1.134121060371399,284.8978881835937,284.95001220703125,304.91961669921875,294.3895874023437,299.42694091796875,297.2269287109375,284.8992919921875,1.0,0.7310024499893188,0.3764661848545074,0.3764661848545074,1.0,1.0,-3.77647876739502,1.0781333446502686,2.698345422744751,0.2228013128042221,0.8974684476852417,0.8974684476852417,0.0,270.6236572265625,277.0,70757.796875,0.0,4819.0869140625,1.0,278.1560363769531,282.6537475585937,297.40460205078125,301.9932556152344,293.1499938964844,293.1499938964844,278.45001220703125,38379.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304892420768738,1.0,0.0,0.0,3.7582545280456543,3.758280038833618,9.424659879186948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.0078125,0.0,1675.3109130859375,1895.4371337890625,0.0,3685.625,0.9312208294868468,1.0,0.0,3.0,1.0,0.0
17939340,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8294363021850586,0.4897911548614502,0.4451756179332733,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9481472373008728,0.7259497046470642,0.6896901726722717,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8943237662315369,0.619836688041687,0.4354861676692962,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8142540454864502,0.4614279270172119,0.4419514834880829,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6626558899879456,0.2456588000059127,1.1346900463104248,285.0095520019531,284.95001220703125,304.9354858398437,294.409912109375,299.4278259277344,297.231689453125,285.0085144042969,1.0,0.7327249050140381,0.3753472566604614,0.3753472566604614,1.0,1.0,-3.7798476219177246,1.075614094734192,2.704233407974243,0.2193823158740997,0.9972644448280334,0.9972644448280334,0.0,273.32440185546875,280.0,70018.1796875,0.0,4846.4052734375,1.0,278.44390869140625,282.78594970703125,297.3888854980469,301.85614013671875,293.1499938964844,293.1499938964844,278.1499938964844,33731.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230470061302184,1.0,0.0,0.0,3.855493307113648,3.8555190563201904,9.918663863572874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.74609375,0.0,1756.1065673828125,1895.4371337890625,0.0,3617.251220703125,0.9498369097709656,1.0,0.0,3.0,1.0,0.0
17939400,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8294363021850586,0.4897911548614502,0.4451756179332733,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9481472373008728,0.7259497046470642,0.6896901726722717,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8943237662315369,0.619836688041687,0.4354861676692962,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8142540454864502,0.4614279270172119,0.4419514834880829,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6626558899879456,0.2456588000059127,1.1346900463104248,285.0095520019531,284.95001220703125,304.9354858398437,294.409912109375,299.4278259277344,297.231689453125,285.0085144042969,1.0,0.7327249050140381,0.3753472566604614,0.3753472566604614,1.0,1.0,-3.7798476219177246,1.075614094734192,2.704233407974243,0.2193823158740997,0.9972644448280334,0.9972644448280334,0.0,273.32440185546875,280.0,70018.1796875,0.0,4846.4052734375,1.0,278.44390869140625,282.78594970703125,297.3888854980469,301.85614013671875,293.1499938964844,293.1499938964844,278.1499938964844,33731.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230470061302184,1.0,0.0,0.0,3.855493307113648,3.8555190563201904,9.918663863572874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.74609375,0.0,1756.1065673828125,1895.4371337890625,0.0,3617.251220703125,0.9498369097709656,1.0,0.0,3.0,1.0,0.0
17939460,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.826622724533081,0.488322377204895,0.4443174302577972,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9445324540138244,0.7245380282402039,0.6888683438301086,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8930543065071106,0.6224251389503479,0.4376141428947449,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8120911717414856,0.4613845348358154,0.4422887563705444,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6606515645980835,0.245412141084671,1.134926199913025,284.8973693847656,284.95001220703125,304.9505615234375,294.4303283691406,299.4209289550781,297.2261047363281,284.8988037109375,1.0,0.7344213724136353,0.3742438554763794,0.3742438554763794,1.0,1.0,-3.781088590621948,1.0724340677261353,2.7086544036865234,0.2160636186599731,0.8988216519355774,0.8988216519355774,0.0,276.6742858886719,283.0,70859.6953125,0.0,4871.697265625,1.0,278.156005859375,282.6525573730469,297.4453125,302.04107666015625,293.1499938964844,293.1499938964844,278.45001220703125,38379.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293898940086364,1.0,0.0,0.0,3.764595270156861,3.7646210193634033,9.45648821470968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.220703125,0.0,1682.798095703125,1895.4371337890625,0.0,3675.5478515625,0.932631015777588,1.0,0.0,3.0,1.0,0.0
17939520,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.826622724533081,0.488322377204895,0.4443174302577972,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9445324540138244,0.7245380282402039,0.6888683438301086,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8930543065071106,0.6224251389503479,0.4376141428947449,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8120911717414856,0.4613845348358154,0.4422887563705444,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6606515645980835,0.245412141084671,1.134926199913025,284.8973693847656,284.95001220703125,304.9505615234375,294.4303283691406,299.4209289550781,297.2261047363281,284.8988037109375,1.0,0.7344213724136353,0.3742438554763794,0.3742438554763794,1.0,1.0,-3.781088590621948,1.0724340677261353,2.7086544036865234,0.2160636186599731,0.8988216519355774,0.8988216519355774,0.0,276.6742858886719,283.0,70859.6953125,0.0,4871.697265625,1.0,278.156005859375,282.6525573730469,297.4453125,302.04107666015625,293.1499938964844,293.1499938964844,278.45001220703125,38379.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293898940086364,1.0,0.0,0.0,3.764595270156861,3.7646210193634033,9.45648821470968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.220703125,0.0,1682.798095703125,1895.4371337890625,0.0,3675.5478515625,0.932631015777588,1.0,0.0,3.0,1.0,0.0
17939580,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8246220946311951,0.4881376922130584,0.4439186155796051,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9418373107910156,0.7243360280990601,0.688423752784729,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8926590085029602,0.6262303590774536,0.4400756955146789,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.81059330701828,0.4621247351169586,0.4428366124629974,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6591956615447998,0.2455819100141525,1.1354457139968872,285.009765625,284.95001220703125,304.9647827148437,294.4508056640625,299.4213562011719,297.2308349609375,285.0087585449219,1.0,0.7361186742782593,0.3731404840946197,0.3731404840946197,1.0,1.0,-3.784308195114136,1.0698986053466797,2.714409589767456,0.2126577198505401,0.9990461468696594,0.9990461468696594,0.0,279.3751525878906,286.0,70111.265625,0.0,4898.65576171875,1.0,278.4439392089844,282.78564453125,297.4297790527344,301.9035949707031,293.1499938964844,293.1499938964844,278.1499938964844,33748.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219521284103394,1.0,0.0,0.0,3.860921621322632,3.860947370529175,9.946613772626731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.8740234375,0.0,1762.9141845703125,1895.4371337890625,0.0,3607.1630859375,0.9510773420333862,1.0,0.0,3.0,1.0,0.0
17939640,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8246220946311951,0.4881376922130584,0.4439186155796051,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9418373107910156,0.7243360280990601,0.688423752784729,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8926590085029602,0.6262303590774536,0.4400756955146789,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.81059330701828,0.4621247351169586,0.4428366124629974,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6591956615447998,0.2455819100141525,1.1354457139968872,285.009765625,284.95001220703125,304.9647827148437,294.4508056640625,299.4213562011719,297.2308349609375,285.0087585449219,1.0,0.7361186742782593,0.3731404840946197,0.3731404840946197,1.0,1.0,-3.784308195114136,1.0698986053466797,2.714409589767456,0.2126577198505401,0.9990461468696594,0.9990461468696594,0.0,279.3751525878906,286.0,70111.265625,0.0,4898.65576171875,1.0,278.4439392089844,282.78564453125,297.4297790527344,301.9035949707031,293.1499938964844,293.1499938964844,278.1499938964844,33748.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219521284103394,1.0,0.0,0.0,3.860921621322632,3.860947370529175,9.946613772626731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.8740234375,0.0,1762.9141845703125,1895.4371337890625,0.0,3607.1630859375,0.9510773420333862,1.0,0.0,3.0,1.0,0.0
17939700,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8235971927642822,0.4874985516071319,0.4437259137630462,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9404655694961548,0.7237254977226257,0.6882445216178894,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.89242023229599,0.6275918483734131,0.4413022100925445,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.809842586517334,0.4621856808662414,0.4431658387184143,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6585015654563904,0.2455189824104309,1.1359872817993164,284.87872314453125,284.95001220703125,304.9715270996094,294.4610290527344,299.4183959960937,297.2289733886719,284.8765563964844,1.0,0.7370399832725525,0.3725887835025787,0.3725887835025787,1.0,1.0,-3.786393165588379,1.0687718391418457,2.717621326446533,0.2111603319644928,0.9097721576690674,0.9097721576690674,0.0,280.8158569335937,286.0,71222.9609375,0.0,4914.11669921875,1.0,278.193115234375,282.634765625,297.4867553710937,302.1438293457031,293.1499938964844,293.1499938964844,278.1499938964844,37078.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270999431610109,1.0,0.0,0.0,3.838449716567993,3.8384757041931152,9.831164788920432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.5185546875,0.0,1761.5919189453125,1895.4371337890625,0.0,3654.531005859375,0.9465843439102172,1.0,0.0,3.0,1.0,0.0
17939760,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8218884468078613,0.4866796433925628,0.4430694580078125,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9382420182228088,0.7228801846504211,0.6875597834587097,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8914417624473572,0.6287801265716553,0.4421791434288025,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.808451771736145,0.4620690643787384,0.4431628882884979,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.657272219657898,0.2453255653381347,1.13563871383667,284.897216796875,284.95001220703125,304.97802734375,294.47119140625,299.4139709472656,297.2252197265625,284.8986511230469,1.0,0.7377905249595642,0.3720613121986389,0.3720613121986389,1.0,1.0,-3.785414934158325,1.066735863685608,2.718678951263428,0.2093854397535324,0.9003185629844666,0.9003185629844666,0.0,282.7232971191406,289.0,70957.3359375,0.0,4923.5849609375,1.0,278.1562805175781,282.6520080566406,297.4860534667969,302.0887451171875,293.1499938964844,293.1499938964844,278.1499938964844,38345.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282627105712892,1.0,0.0,0.0,3.7704885005950928,3.770514249801636,9.486118415225064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.9345703125,0.0,1689.5233154296875,1895.4371337890625,0.0,3665.206787109375,0.933994472026825,1.0,0.0,3.0,1.0,0.0
17939820,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8192581534385681,0.4857975542545318,0.4422178268432617,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9347176551818848,0.72187739610672,0.6865699291229248,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8903330564498901,0.6318255662918091,0.4442558586597442,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8063217401504517,0.4622848331928253,0.4433686435222626,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.655341625213623,0.2451688647270202,1.135219693183899,284.933837890625,284.95001220703125,304.9902648925781,294.4914855957031,299.4095458984375,297.2239990234375,284.9347229003906,1.0,0.7392759919166565,0.3710063695907593,0.3710063695907593,1.0,1.0,-3.785435438156128,1.0633132457733154,2.7221221923828125,0.2058818489313125,0.9027252793312072,0.9027252793312072,0.0,285.8956604003906,292.0,70667.21875,0.0,4944.20458984375,1.0,278.1499938964844,282.6869812011719,297.48370361328125,302.0392150878906,293.1499938964844,293.1499938964844,278.1499938964844,37229.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261929392814636,1.0,0.0,0.0,3.721203804016113,3.72122859954834,9.239749374501116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.6123046875,0.0,1623.214599609375,1895.4371337890625,0.0,3646.197021484375,0.9222338795661926,1.0,0.0,3.0,1.0,0.0
17939880,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8192581534385681,0.4857975542545318,0.4422178268432617,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9347176551818848,0.72187739610672,0.6865699291229248,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8903330564498901,0.6318255662918091,0.4442558586597442,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8063217401504517,0.4622848331928253,0.4433686435222626,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.655341625213623,0.2451688647270202,1.135219693183899,284.933837890625,284.95001220703125,304.9902648925781,294.4914855957031,299.4095458984375,297.2239990234375,284.9347229003906,1.0,0.7392759919166565,0.3710063695907593,0.3710063695907593,1.0,1.0,-3.785435438156128,1.0633132457733154,2.7221221923828125,0.2058818489313125,0.9027252793312072,0.9027252793312072,0.0,285.8956604003906,292.0,70667.21875,0.0,4944.20458984375,1.0,278.1499938964844,282.6869812011719,297.48370361328125,302.0392150878906,293.1499938964844,293.1499938964844,278.1499938964844,37229.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261929392814636,1.0,0.0,0.0,3.721203804016113,3.72122859954834,9.239749374501116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.6123046875,0.0,1623.214599609375,1895.4371337890625,0.0,3646.197021484375,0.9222338795661926,1.0,0.0,3.0,1.0,0.0
17939940,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8171856999397278,0.4851562976837158,0.4417298436164856,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.931876003742218,0.7211112380027771,0.685941755771637,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.889752984046936,0.6349372863769531,0.4464963972568512,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8047150373458862,0.4627135097980499,0.4438502192497253,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6538810729980469,0.2451586276292801,1.1355712413787842,284.95001220703125,284.95001220703125,305.0013122558594,294.5115051269531,299.4061279296875,297.2243957519531,284.9502868652344,1.0,0.7408902049064636,0.369951456785202,0.369951456785202,1.0,1.0,-3.787790060043335,1.0606290102005005,2.727160930633545,0.2026503980159759,0.909088373184204,0.909088373184204,0.0,288.70001220703125,295.0,70604.8515625,0.0,4969.34619140625,1.0,278.1499938964844,282.7018737792969,297.5028686523437,302.0478210449219,293.1499938964844,293.1499938964844,278.1499938964844,36381.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243523478507996,1.0,0.0,0.0,3.706841230392456,3.706865787506104,9.16856265575916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.9267578125,0.0,1600.2322998046875,1895.4371337890625,0.0,3629.269287109375,0.918354034423828,1.0,0.0,3.0,1.0,0.0
17940000,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8171856999397278,0.4851562976837158,0.4417298436164856,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.931876003742218,0.7211112380027771,0.685941755771637,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.889752984046936,0.6349372863769531,0.4464963972568512,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8047150373458862,0.4627135097980499,0.4438502192497253,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6538810729980469,0.2451586276292801,1.1355712413787842,284.95001220703125,284.95001220703125,305.0013122558594,294.5115051269531,299.4061279296875,297.2243957519531,284.9502868652344,1.0,0.7408902049064636,0.369951456785202,0.369951456785202,1.0,1.0,-3.787790060043335,1.0606290102005005,2.727160930633545,0.2026503980159759,0.909088373184204,0.909088373184204,0.0,288.70001220703125,295.0,70604.8515625,0.0,4969.34619140625,1.0,278.1499938964844,282.7018737792969,297.5028686523437,302.0478210449219,293.1499938964844,293.1499938964844,278.1499938964844,36381.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243523478507996,1.0,0.0,0.0,3.706841230392456,3.706865787506104,9.16856265575916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.9267578125,0.0,1600.2322998046875,1895.4371337890625,0.0,3629.269287109375,0.918354034423828,1.0,0.0,3.0,1.0,0.0
17940060,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.81548672914505,0.4845985472202301,0.4413318932056427,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.929555594921112,0.72044438123703,0.6854265928268433,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8892131447792053,0.6373354196548462,0.4482340812683105,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8034126162528992,0.4630467593669891,0.4442586600780487,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6527237296104431,0.245158240199089,1.1359959840774536,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.40313720703125,297.2242431640625,284.953369140625,1.0,0.742215633392334,0.3691664338111877,0.3691664338111877,1.0,1.0,-3.789785146713257,1.0586954355239868,2.7310895919799805,0.2002717703580856,0.9124865531921388,0.9124865531921388,0.0,291.0205993652344,295.0,70631.2421875,0.0,4990.30859375,1.0,278.1499938964844,282.70465087890625,297.5212707519531,302.0673828125,293.1499938964844,293.1499938964844,278.1499938964844,36074.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234793186187744,1.0,0.0,0.0,3.706300020217896,3.706324577331543,9.165885899165004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.4462890625,0.0,1597.2742919921875,1895.4371337890625,0.0,3621.232421875,0.9179793000221252,1.0,0.0,3.0,1.0,0.0
17940120,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8150347471237183,0.4844520092010498,0.4412272572517395,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9289404153823853,0.7202681303024292,0.6852905750274658,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8890470266342163,0.637925922870636,0.4486627578735351,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8030614852905273,0.463124930858612,0.4443581402301788,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6524162292480469,0.2451556771993637,1.1361018419265747,284.9535827636719,284.95001220703125,305.0111694335937,294.53125,299.4023132324219,297.2241516113281,284.9536437988281,1.0,0.7425390481948853,0.3689701855182647,0.3689701855182647,1.0,1.0,-3.790258407592773,1.0582053661346436,2.73205304145813,0.1996751278638839,0.9131262302398682,0.9131262302398682,0.0,291.63800048828125,298.0,70640.9921875,0.0,4995.7177734375,1.0,278.1499938964844,282.7048645019531,297.5257873535156,302.0725402832031,293.1499938964844,293.1499938964844,278.1499938964844,36025.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233084321022034,1.0,0.0,0.0,3.70669174194336,3.706716299057007,9.16782369131397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.1513671875,0.0,1597.3541259765625,1895.4371337890625,0.0,3619.65869140625,0.9180249571800232,1.0,0.0,3.0,1.0,0.0
17940180,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8128355145454407,0.4836768805980682,0.4406555891036987,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9259702563285828,0.7193190455436707,0.6845373511314392,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8882983922958374,0.6408224701881409,0.4507581293582916,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8013860583305359,0.463475614786148,0.4448115229606628,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6509456634521484,0.2451187670230865,1.1365036964416504,284.9530334472656,284.95001220703125,305.01971435546875,294.55059814453125,299.39764404296875,297.2232360839844,284.9530029296875,1.0,0.7442052364349365,0.3679889142513275,0.3679889142513275,1.0,1.0,-3.792215585708618,1.055620193481445,2.736595630645752,0.1966543942689895,0.9149397015571594,0.9149397015571594,0.0,294.5760498046875,301.0,70693.921875,0.0,5020.60009765625,1.0,278.1499938964844,282.7041931152344,297.5469970703125,302.0979309082031,293.1499938964844,293.1499938964844,278.1499938964844,35930.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226754307746888,1.0,0.0,0.0,3.710095882415772,3.710120439529419,9.18466923849337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.4775390625,0.0,1600.5291748046875,1895.4371337890625,0.0,3613.828125,0.9186978936195374,1.0,0.0,3.0,1.0,0.0
17940240,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8128355145454407,0.4836768805980682,0.4406555891036987,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9259702563285828,0.7193190455436707,0.6845373511314392,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8882983922958374,0.6408224701881409,0.4507581293582916,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8013860583305359,0.463475614786148,0.4448115229606628,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6509456634521484,0.2451187670230865,1.1365036964416504,284.9530334472656,284.95001220703125,305.01971435546875,294.55059814453125,299.39764404296875,297.2232360839844,284.9530029296875,1.0,0.7442052364349365,0.3679889142513275,0.3679889142513275,1.0,1.0,-3.792215585708618,1.055620193481445,2.736595630645752,0.1966543942689895,0.9149397015571594,0.9149397015571594,0.0,294.5760498046875,301.0,70693.921875,0.0,5020.60009765625,1.0,278.1499938964844,282.7041931152344,297.5469970703125,302.0979309082031,293.1499938964844,293.1499938964844,278.1499938964844,35930.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226754307746888,1.0,0.0,0.0,3.710095882415772,3.710120439529419,9.18466923849337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.4775390625,0.0,1600.5291748046875,1895.4371337890625,0.0,3613.828125,0.9186978936195374,1.0,0.0,3.0,1.0,0.0
17940300,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8116745352745056,0.4832776486873626,0.4403598606586456,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9244136810302734,0.7188206911087036,0.6841388940811157,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8878593444824219,0.6422523260116577,0.4517934024333954,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.800492525100708,0.4636361300945282,0.4450260996818542,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.650170087814331,0.245090514421463,1.136673927307129,284.9524841308594,284.95001220703125,305.0234680175781,294.5600891113281,299.39508056640625,297.2226867675781,284.95245361328125,1.0,0.7450130581855774,0.3674982786178589,0.3674982786178589,1.0,1.0,-3.7930891513824463,1.0542919635772705,2.738797187805176,0.1951280683279037,0.9154307246208192,0.9154307246208192,0.0,296.127197265625,301.0,70718.3359375,0.0,5033.2705078125,1.0,278.1499938964844,282.7037048339844,297.5570068359375,302.10992431640625,293.1499938964844,293.1499938964844,278.1499938964844,35918.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224108457565308,1.0,0.0,0.0,3.7117745876312256,3.711799144744873,9.19298372537014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.583984375,0.0,1602.3712158203125,1895.4371337890625,0.0,3611.390380859375,0.9190603494644164,1.0,0.0,3.0,1.0,0.0
17940360,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8105255961418152,0.4828746616840362,0.4400584697723388,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9228854775428772,0.7183111310005188,0.6837273240089417,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8874399065971375,0.6436734199523926,0.4528210163116455,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7996178269386292,0.463789701461792,0.4452321529388428,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6494104862213135,0.2450574040412902,1.136815071105957,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.392578125,297.2221069335937,284.95196533203125,1.0,0.7458218336105347,0.3670419752597809,0.3670419752597809,1.0,1.0,-3.7938857078552246,1.0530433654785156,2.740842342376709,0.1936976611614227,0.9157826900482178,0.9157826900482178,0.0,297.65087890625,304.0,70741.4921875,0.0,5045.537109375,1.0,278.1499938964844,282.70330810546875,297.5666809082031,302.1214599609375,293.1499938964844,293.1499938964844,278.1499938964844,35918.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922163188457489,1.0,0.0,0.0,3.713317394256592,3.7133421897888175,9.200627459904354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.4013671875,0.0,1604.1383056640625,1895.4371337890625,0.0,3609.1083984375,0.9194027781486512,1.0,0.0,3.0,1.0,0.0
17940420,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8082535266876221,0.4820645749568939,0.4394474327564239,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9199027419090272,0.7172640562057495,0.6828725337982178,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.886646568775177,0.6464932560920715,0.4548572301864624,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7979140877723694,0.4640805721282959,0.4456245303153991,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6479311585426331,0.2449802309274673,1.1370303630828855,284.95123291015625,284.95001220703125,305.03253173828125,294.5877685546875,299.38726806640625,297.220947265625,284.95123291015625,1.0,0.7474596500396729,0.3661293983459472,0.3661293983459472,1.0,1.0,-3.7953038215637207,1.0505012273788452,2.744802713394165,0.1908255219459533,0.9161804914474488,0.9161804914474488,0.0,300.63726806640625,307.0,70780.65625,0.0,5069.16650390625,1.0,278.1499938964844,282.7027893066406,297.585205078125,302.14312744140625,293.1499938964844,293.1499938964844,278.1499938964844,35931.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216828942298888,1.0,0.0,0.0,3.715767145156861,3.715791702270508,9.212770919475588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.8115234375,0.0,1607.0513916015625,1895.4371337890625,0.0,3604.68115234375,0.9199582934379578,1.0,0.0,3.0,1.0,0.0
17940480,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8082535266876221,0.4820645749568939,0.4394474327564239,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9199027419090272,0.7172640562057495,0.6828725337982178,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.886646568775177,0.6464932560920715,0.4548572301864624,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7979140877723694,0.4640805721282959,0.4456245303153991,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6479311585426331,0.2449802309274673,1.1370303630828855,284.95123291015625,284.95001220703125,305.03253173828125,294.5877685546875,299.38726806640625,297.220947265625,284.95123291015625,1.0,0.7474596500396729,0.3661293983459472,0.3661293983459472,1.0,1.0,-3.7953038215637207,1.0505012273788452,2.744802713394165,0.1908255219459533,0.9161804914474488,0.9161804914474488,0.0,300.63726806640625,307.0,70780.65625,0.0,5069.16650390625,1.0,278.1499938964844,282.7027893066406,297.585205078125,302.14312744140625,293.1499938964844,293.1499938964844,278.1499938964844,35931.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216828942298888,1.0,0.0,0.0,3.715767145156861,3.715791702270508,9.212770919475588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.8115234375,0.0,1607.0513916015625,1895.4371337890625,0.0,3604.68115234375,0.9199582934379578,1.0,0.0,3.0,1.0,0.0
