time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940540,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8057667016983032,0.4812522530555725,0.4388457238674164,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.91670960187912,0.7161940336227417,0.682007372379303,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8856427073478699,0.6492936611175537,0.4568885862827301,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7960301637649536,0.4643585383892059,0.446016401052475,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6463251113891602,0.2448945641517639,1.1372641324996948,284.9507751464844,284.95001220703125,305.03662109375,294.6054077148437,299.381591796875,297.2198181152344,284.9507751464844,1.0,0.7489044070243835,0.3652168214321136,0.3652168214321136,1.0,1.0,-3.796735286712648,1.0479592084884644,2.748776197433472,0.1879402697086334,0.9164655804634094,0.9164655804634094,0.0,303.9460754394531,310.0,70815.28125,0.0,5094.94677734375,1.0,278.1499938964844,282.7026062011719,297.60302734375,302.1636962890625,293.1499938964844,293.1499938964844,278.1499938964844,35945.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212231636047364,1.0,0.0,0.0,3.7177164554595934,3.717741012573242,9.222439416589624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.3974609375,0.0,1609.402099609375,1895.4371337890625,0.0,3600.442138671875,0.9204047322273254,1.0,0.0,3.0,1.0,0.0
17940600,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8057667016983032,0.4812522530555725,0.4388457238674164,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.91670960187912,0.7161940336227417,0.682007372379303,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8856427073478699,0.6492936611175537,0.4568885862827301,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7960301637649536,0.4643585383892059,0.446016401052475,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6463251113891602,0.2448945641517639,1.1372641324996948,284.9507751464844,284.95001220703125,305.03662109375,294.6054077148437,299.381591796875,297.2198181152344,284.9507751464844,1.0,0.7489044070243835,0.3652168214321136,0.3652168214321136,1.0,1.0,-3.796735286712648,1.0479592084884644,2.748776197433472,0.1879402697086334,0.9164655804634094,0.9164655804634094,0.0,303.9460754394531,310.0,70815.28125,0.0,5094.94677734375,1.0,278.1499938964844,282.7026062011719,297.60302734375,302.1636962890625,293.1499938964844,293.1499938964844,278.1499938964844,35945.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212231636047364,1.0,0.0,0.0,3.7177164554595934,3.717741012573242,9.222439416589624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.3974609375,0.0,1609.402099609375,1895.4371337890625,0.0,3600.442138671875,0.9204047322273254,1.0,0.0,3.0,1.0,0.0
17940660,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8034761548042297,0.4804409444332123,0.4382325112819671,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9138370752334596,0.7151033282279968,0.6811097264289856,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8848744630813599,0.6520761847496033,0.458897978067398,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7943652272224426,0.4646260440349579,0.4463854134082794,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6448929905891418,0.2448036968708038,1.1374120712280271,284.9504089355469,284.95001220703125,305.0390319824219,294.6223449707031,299.3752746582031,297.2187194824219,284.9504089355469,1.0,0.7504319548606873,0.3642774522304535,0.3642774522304535,1.0,1.0,-3.797957181930542,1.0452615022659302,2.7526957988739014,0.1849360018968582,0.9165526628494264,0.9165526628494264,0.0,306.9359741210937,313.0,70840.9921875,0.0,5118.0458984375,1.0,278.1499938964844,282.70263671875,297.6200256347656,302.1829528808594,293.1499938964844,293.1499938964844,278.1499938964844,35962.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207708835601808,1.0,0.0,0.0,3.7190229892730713,3.719047784805298,9.228922976944888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.517578125,0.0,1611.0364990234375,1895.4371337890625,0.0,3596.270751953125,0.9207090139389038,1.0,0.0,3.0,1.0,0.0
17940720,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8034761548042297,0.4804409444332123,0.4382325112819671,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9138370752334596,0.7151033282279968,0.6811097264289856,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8848744630813599,0.6520761847496033,0.458897978067398,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7943652272224426,0.4646260440349579,0.4463854134082794,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6448929905891418,0.2448036968708038,1.1374120712280271,284.9504089355469,284.95001220703125,305.0390319824219,294.6223449707031,299.3752746582031,297.2187194824219,284.9504089355469,1.0,0.7504319548606873,0.3642774522304535,0.3642774522304535,1.0,1.0,-3.797957181930542,1.0452615022659302,2.7526957988739014,0.1849360018968582,0.9165526628494264,0.9165526628494264,0.0,306.9359741210937,313.0,70840.9921875,0.0,5118.0458984375,1.0,278.1499938964844,282.70263671875,297.6200256347656,302.1829528808594,293.1499938964844,293.1499938964844,278.1499938964844,35962.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207708835601808,1.0,0.0,0.0,3.7190229892730713,3.719047784805298,9.228922976944888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.517578125,0.0,1611.0364990234375,1895.4371337890625,0.0,3596.270751953125,0.9207090139389038,1.0,0.0,3.0,1.0,0.0
17940780,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8012022972106934,0.4796311259269714,0.4376213550567627,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9110199809074402,0.7139928936958313,0.680194079875946,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8841076493263245,0.6548401713371277,0.4608950912952423,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7927110195159912,0.464883804321289,0.4467458426952362,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6434786319732666,0.24470916390419,1.1375457048416138,284.9502258300781,284.95001220703125,305.03973388671875,294.638427734375,299.36846923828125,297.2176818847656,284.9502258300781,1.0,0.7519534230232239,0.3633380532264709,0.3633380532264709,1.0,1.0,-3.799117565155029,1.0425374507904053,2.756580114364624,0.1819072663784027,0.9165844917297364,0.9165844917297364,0.0,309.94268798828125,316.0,70861.09375,0.0,5141.08349609375,1.0,278.1499938964844,282.7029113769531,297.6361694335937,302.200927734375,293.1499938964844,293.1499938964844,278.1499938964844,35975.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203245043754578,1.0,0.0,0.0,3.7198541164398193,3.719878911972046,9.233048672285804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.63671875,0.0,1612.0941162109375,1895.4371337890625,0.0,3592.153076171875,0.920904815196991,1.0,0.0,3.0,1.0,0.0
17940840,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8012022972106934,0.4796311259269714,0.4376213550567627,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9110199809074402,0.7139928936958313,0.680194079875946,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8841076493263245,0.6548401713371277,0.4608950912952423,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7927110195159912,0.464883804321289,0.4467458426952362,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6434786319732666,0.24470916390419,1.1375457048416138,284.9502258300781,284.95001220703125,305.03973388671875,294.638427734375,299.36846923828125,297.2176818847656,284.9502258300781,1.0,0.7519534230232239,0.3633380532264709,0.3633380532264709,1.0,1.0,-3.799117565155029,1.0425374507904053,2.756580114364624,0.1819072663784027,0.9165844917297364,0.9165844917297364,0.0,309.94268798828125,316.0,70861.09375,0.0,5141.08349609375,1.0,278.1499938964844,282.7029113769531,297.6361694335937,302.200927734375,293.1499938964844,293.1499938964844,278.1499938964844,35975.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203245043754578,1.0,0.0,0.0,3.7198541164398193,3.719878911972046,9.233048672285804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.63671875,0.0,1612.0941162109375,1895.4371337890625,0.0,3592.153076171875,0.920904815196991,1.0,0.0,3.0,1.0,0.0
17940900,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8001817464828491,0.4792266488075256,0.4373096525669098,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9097719788551332,0.713431179523468,0.6797232627868652,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8838473558425903,0.656216025352478,0.4618842303752899,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7919971942901611,0.465009480714798,0.4469161927700043,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.642858624458313,0.2446609288454055,1.1375751495361328,284.9501037597656,284.95001220703125,305.03936767578125,294.6461486816406,299.3648681640625,297.2171936035156,284.9501037597656,1.0,0.7527753710746765,0.3628683686256408,0.3628683686256408,1.0,1.0,-3.799607276916504,1.0411452054977417,2.758462190628052,0.1803859919309616,0.9165501594543456,0.9165501594543456,0.0,311.2683410644531,316.0,70868.5625,0.0,5151.1806640625,1.0,278.1499938964844,282.7030639648437,297.6439208984375,302.20947265625,293.1499938964844,293.1499938964844,278.1499938964844,35981.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201083183288574,1.0,0.0,0.0,3.7201220989227295,3.720146656036377,9.234378239852958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.7666015625,0.0,1612.4530029296875,1895.4371337890625,0.0,3590.157958984375,0.9209688305854796,1.0,0.0,3.0,1.0,0.0
17940960,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7990525960922241,0.4788230359554291,0.4370057284832001,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9083996415138244,0.712864100933075,0.6792547702789307,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8834611177444458,0.6575859785079956,0.4628749489784241,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7911738753318787,0.4651325047016144,0.4470914900302887,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6421602964401245,0.2446122020483017,1.1376376152038574,284.9501037597656,284.95001220703125,305.03857421875,294.65362548828125,299.361572265625,297.2167053222656,284.9501342773437,1.0,0.7535529732704163,0.362464040517807,0.362464040517807,1.0,1.0,-3.800156116485596,1.0399730205535889,2.760183095932007,0.1790663748979568,0.9166024327278136,0.9166024327278136,0.0,312.786865234375,319.0,70877.734375,0.0,5162.708984375,1.0,278.1499938964844,282.70330810546875,297.65142822265625,302.2177429199219,293.1499938964844,293.1499938964844,278.1499938964844,35984.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198939800262452,1.0,0.0,0.0,3.7203757762908936,3.720400333404541,9.235637890014914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.0390625,0.0,1612.7626953125,1895.4371337890625,0.0,3588.1796875,0.9210284948349,1.0,0.0,3.0,1.0,0.0
17941020,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7967385053634644,0.47801473736763,0.4364024996757507,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9056299924850464,0.7117112278938293,0.6783059239387512,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.882610559463501,0.660304844379425,0.4648459851741791,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.789466142654419,0.4653677940368652,0.4474376142024994,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6407263278961182,0.2445110976696014,1.137772560119629,284.9501342773437,284.95001220703125,305.0354919433594,294.6678161621094,299.3546142578125,297.2157592773437,284.9501342773437,1.0,0.7549919486045837,0.3616554141044616,0.3616554141044616,1.0,1.0,-3.801239013671875,1.0376468896865845,2.763592004776001,0.176454409956932,0.9166966676712036,0.9166966676712036,0.0,315.954833984375,322.0,70894.8125,0.0,5186.58251953125,1.0,278.1499938964844,282.7038269042969,297.6656188964844,302.2334899902344,293.1499938964844,293.1499938964844,278.1499938964844,35986.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194828271865844,1.0,0.0,0.0,3.720855712890625,3.720880508422852,9.238021334567748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.2568359375,0.0,1613.3321533203125,1895.4371337890625,0.0,3584.385009765625,0.9211379885673524,1.0,0.0,3.0,1.0,0.0
17941080,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7967385053634644,0.47801473736763,0.4364024996757507,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9056299924850464,0.7117112278938293,0.6783059239387512,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.882610559463501,0.660304844379425,0.4648459851741791,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.789466142654419,0.4653677940368652,0.4474376142024994,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6407263278961182,0.2445110976696014,1.137772560119629,284.9501342773437,284.95001220703125,305.0354919433594,294.6678161621094,299.3546142578125,297.2157592773437,284.9501342773437,1.0,0.7549919486045837,0.3616554141044616,0.3616554141044616,1.0,1.0,-3.801239013671875,1.0376468896865845,2.763592004776001,0.176454409956932,0.9166966676712036,0.9166966676712036,0.0,315.954833984375,322.0,70894.8125,0.0,5186.58251953125,1.0,278.1499938964844,282.7038269042969,297.6656188964844,302.2334899902344,293.1499938964844,293.1499938964844,278.1499938964844,35986.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194828271865844,1.0,0.0,0.0,3.720855712890625,3.720880508422852,9.238021334567748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.2568359375,0.0,1613.3321533203125,1895.4371337890625,0.0,3584.385009765625,0.9211379885673524,1.0,0.0,3.0,1.0,0.0
17941140,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7945336699485779,0.4772059321403503,0.435793936252594,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.903061032295227,0.7105430960655212,0.6773375868797302,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8818645477294922,0.6630072593688965,0.4668017625808716,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7878612875938416,0.4655945897102356,0.4477706253528595,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.639376699924469,0.244407907128334,1.1378728151321411,284.9500427246094,284.95001220703125,305.0304260253906,294.6809387207031,299.34722900390625,297.2148132324219,284.9500427246094,1.0,0.7564806938171387,0.3608467578887939,0.3608467578887939,1.0,1.0,-3.802215814590454,1.0352847576141355,2.7669310569763184,0.173832282423973,0.916679322719574,0.916679322719574,0.0,318.9848327636719,325.0,70907.671875,0.0,5209.251953125,1.0,278.1499938964844,282.7043151855469,297.67901611328125,302.24822998046875,293.1499938964844,293.1499938964844,278.1499938964844,35991.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919121265411377,1.0,0.0,0.0,3.721127986907959,3.7211525440216064,9.239372502634068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.6484375,0.0,1613.6884765625,1895.4371337890625,0.0,3581.046630859375,0.9212023019790648,1.0,0.0,3.0,1.0,0.0
17941200,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7945336699485779,0.4772059321403503,0.435793936252594,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.903061032295227,0.7105430960655212,0.6773375868797302,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8818645477294922,0.6630072593688965,0.4668017625808716,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7878612875938416,0.4655945897102356,0.4477706253528595,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.639376699924469,0.244407907128334,1.1378728151321411,284.9500427246094,284.95001220703125,305.0304260253906,294.6809387207031,299.34722900390625,297.2148132324219,284.9500427246094,1.0,0.7564806938171387,0.3608467578887939,0.3608467578887939,1.0,1.0,-3.802215814590454,1.0352847576141355,2.7669310569763184,0.173832282423973,0.916679322719574,0.916679322719574,0.0,318.9848327636719,325.0,70907.671875,0.0,5209.251953125,1.0,278.1499938964844,282.7043151855469,297.67901611328125,302.24822998046875,293.1499938964844,293.1499938964844,278.1499938964844,35991.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919121265411377,1.0,0.0,0.0,3.721127986907959,3.7211525440216064,9.239372502634068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.6484375,0.0,1613.6884765625,1895.4371337890625,0.0,3581.046630859375,0.9212023019790648,1.0,0.0,3.0,1.0,0.0
17941260,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7926408052444458,0.4764927327632904,0.435255765914917,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9008923768997192,0.7094990015029907,0.6764688491821289,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8812450766563416,0.6653670072555542,0.4685090184211731,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7864903807640076,0.4657845199108124,0.4480531513690948,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6382261514663696,0.2443145215511322,1.137941837310791,284.94989013671875,284.95001220703125,305.02423095703125,294.6915283203125,299.3399658203125,297.2139892578125,284.94989013671875,1.0,0.7578010559082031,0.3600959181785583,0.3600959181785583,1.0,1.0,-3.803000450134277,1.0330549478530884,2.7699456214904785,0.1713950186967849,0.9165152311325072,0.9165152311325072,0.0,321.6063232421875,325.0,70912.640625,0.0,5228.69140625,1.0,278.1499938964844,282.70477294921875,297.6897277832031,302.25982666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918822705745697,1.0,0.0,0.0,3.721026659011841,3.7210514545440674,9.23887000681134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.20703125,0.0,1613.641845703125,1895.4371337890625,0.0,3578.28955078125,0.9211849570274352,1.0,0.0,3.0,1.0,0.0
17941320,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7923542261123657,0.4763953387737274,0.4351842701435089,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9005634784698486,0.7093556523323059,0.6763515472412109,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8811277151107788,0.6656875610351562,0.4687425494194031,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7862749099731445,0.4658097922801971,0.4480931758880615,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6380490064620972,0.2443015873432159,1.137960433959961,284.9498596191406,284.95001220703125,305.02325439453125,294.6929016113281,299.33892822265625,297.2138977050781,284.9498596191406,1.0,0.7579612135887146,0.3599935472011566,0.3599935472011566,1.0,1.0,-3.80312442779541,1.0327553749084473,2.770369052886963,0.1710626184940338,0.9164968729019164,0.9164968729019164,0.0,322.01708984375,328.0,70913.28125,0.0,5231.7412109375,1.0,278.1499938964844,282.704833984375,297.6911315917969,302.2613525390625,293.1499938964844,293.1499938964844,278.1499938964844,36001.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91878479719162,1.0,0.0,0.0,3.720998525619507,3.721023321151733,9.238730172000942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.6669921875,0.0,1613.6170654296875,1895.4371337890625,0.0,3577.939208984375,0.921179473400116,1.0,0.0,3.0,1.0,0.0
17941380,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7902047634124756,0.4755829572677612,0.4345728456974029,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8980924487113953,0.7081494331359863,0.6753476858139038,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.880404531955719,0.6683452725410461,0.4706676006317138,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7847110629081726,0.466013103723526,0.4484045207500458,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6367455124855042,0.2441922724246978,1.1380338668823242,284.94970703125,284.95001220703125,305.0138854980469,294.7035827636719,299.3300476074219,297.2129821777344,284.94970703125,1.0,0.7594345211982727,0.3591403365135193,0.3591403365135193,1.0,1.0,-3.80396032333374,1.0301949977874756,2.7737653255462646,0.1682831943035125,0.9162118434906006,0.9162118434906006,0.0,325.04327392578125,331.0,70912.6875,0.0,5253.9794921875,1.0,278.1499938964844,282.7054443359375,297.7019958496094,302.2727355957031,293.1499938964844,293.1499938964844,278.1499938964844,36012.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184732437133788,1.0,0.0,0.0,3.720456600189209,3.720481157302856,9.236039204552072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.455078125,0.0,1613.0751953125,1895.4371337890625,0.0,3575.06201171875,0.9210652709007264,1.0,0.0,3.0,1.0,0.0
17941440,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7902047634124756,0.4755829572677612,0.4345728456974029,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8980924487113953,0.7081494331359863,0.6753476858139038,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.880404531955719,0.6683452725410461,0.4706676006317138,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7847110629081726,0.466013103723526,0.4484045207500458,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6367455124855042,0.2441922724246978,1.1380338668823242,284.94970703125,284.95001220703125,305.0138854980469,294.7035827636719,299.3300476074219,297.2129821777344,284.94970703125,1.0,0.7594345211982727,0.3591403365135193,0.3591403365135193,1.0,1.0,-3.80396032333374,1.0301949977874756,2.7737653255462646,0.1682831943035125,0.9162118434906006,0.9162118434906006,0.0,325.04327392578125,331.0,70912.6875,0.0,5253.9794921875,1.0,278.1499938964844,282.7054443359375,297.7019958496094,302.2727355957031,293.1499938964844,293.1499938964844,278.1499938964844,36012.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184732437133788,1.0,0.0,0.0,3.720456600189209,3.720481157302856,9.236039204552072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.455078125,0.0,1613.0751953125,1895.4371337890625,0.0,3575.06201171875,0.9210652709007264,1.0,0.0,3.0,1.0,0.0
17941500,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7892410159111023,0.4751761853694916,0.4342598617076874,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8969821333885193,0.7075399160385132,0.6748325824737549,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8801597952842712,0.6696662306785583,0.4716193974018097,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7840363383293152,0.4661105573177337,0.4485491812229156,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6361739039421082,0.2441366761922836,1.1380325555801392,284.9495849609375,284.95001220703125,305.00836181640625,294.7084350585937,299.32537841796875,297.2125244140625,284.9495849609375,1.0,0.7602306604385376,0.3587137460708618,0.3587137460708618,1.0,1.0,-3.8042821884155273,1.0288833379745483,2.775398969650269,0.1668895184993744,0.916001558303833,0.916001558303833,0.0,326.37237548828125,331.0,70909.2890625,0.0,5263.61328125,1.0,278.1499938964844,282.70574951171875,297.7069091796875,302.27783203125,293.1499938964844,293.1499938964844,278.1499938964844,36019.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183291792869568,1.0,0.0,0.0,3.72002625465393,3.720050811767578,9.233902460437092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.29296875,0.0,1612.62890625,1895.4371337890625,0.0,3573.730712890625,0.920972466468811,1.0,0.0,3.0,1.0,0.0
17941560,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7881714701652527,0.4747693538665771,0.4339542388916015,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8957467675209045,0.7069244384765625,0.6743196249008179,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.879790186882019,0.6709786057472229,0.4725711047649383,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7832541465759277,0.466203898191452,0.4486978054046631,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6355268359184265,0.2440804839134216,1.1380656957626345,284.9495849609375,284.95001220703125,305.00225830078125,294.71295166015625,299.3208312988281,297.21209716796875,284.9495849609375,1.0,0.7609774470329285,0.3583373725414276,0.3583373725414276,1.0,1.0,-3.804661273956299,1.0277453660964966,2.7769157886505127,0.1656525433063507,0.9158499836921692,0.9158499836921692,0.0,327.9048156738281,334.0,70906.5625,0.0,5274.7431640625,1.0,278.1499938964844,282.7061767578125,297.7113952636719,302.2823486328125,293.1499938964844,293.1499938964844,278.1499938964844,36022.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181838035583496,1.0,0.0,0.0,3.7195346355438232,3.71955943107605,9.231462740899588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.0751953125,0.0,1612.0877685546875,1895.4371337890625,0.0,3572.3876953125,0.9208653569221495,1.0,0.0,3.0,1.0,0.0
17941620,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7860398888587952,0.4739531874656677,0.4333420693874359,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8932784795761108,0.7056779265403748,0.6732804179191589,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8790422677993774,0.6735815405845642,0.4744604527950287,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7816903591156006,0.4663789868354797,0.4489855170249939,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6342385411262512,0.2439653575420379,1.1381255388259888,284.94952392578125,284.95001220703125,304.98828125,294.72088623046875,299.31134033203125,297.2112121582031,284.94952392578125,1.0,0.7624228596687317,0.3575846254825592,0.3575846254825592,1.0,1.0,-3.805365800857544,1.0254698991775513,2.7798960208892822,0.1632003635168075,0.9155046343803406,0.9155046343803406,0.0,330.9927978515625,337.0,70898.109375,0.0,5296.998046875,1.0,278.1499938964844,282.7070007324219,297.7193908691406,302.2902526855469,293.1499938964844,293.1499938964844,278.1499938964844,36027.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179231524467468,1.0,0.0,0.0,3.718409776687622,3.7184345722198486,9.225880148733268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.99609375,0.0,1610.831298828125,1895.4371337890625,0.0,3569.9794921875,0.9206171035766602,1.0,0.0,3.0,1.0,0.0
17941680,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7860398888587952,0.4739531874656677,0.4333420693874359,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8932784795761108,0.7056779265403748,0.6732804179191589,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8790422677993774,0.6735815405845642,0.4744604527950287,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7816903591156006,0.4663789868354797,0.4489855170249939,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6342385411262512,0.2439653575420379,1.1381255388259888,284.94952392578125,284.95001220703125,304.98828125,294.72088623046875,299.31134033203125,297.2112121582031,284.94952392578125,1.0,0.7624228596687317,0.3575846254825592,0.3575846254825592,1.0,1.0,-3.805365800857544,1.0254698991775513,2.7798960208892822,0.1632003635168075,0.9155046343803406,0.9155046343803406,0.0,330.9927978515625,337.0,70898.109375,0.0,5296.998046875,1.0,278.1499938964844,282.7070007324219,297.7193908691406,302.2902526855469,293.1499938964844,293.1499938964844,278.1499938964844,36027.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179231524467468,1.0,0.0,0.0,3.718409776687622,3.7184345722198486,9.225880148733268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.99609375,0.0,1610.831298828125,1895.4371337890625,0.0,3569.9794921875,0.9206171035766602,1.0,0.0,3.0,1.0,0.0
17941740,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7840242385864258,0.4731348156929016,0.4327219128608703,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8909376859664917,0.7044163942337036,0.6722207069396973,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.878404438495636,0.6761631369590759,0.4763302803039551,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7802339196205139,0.4665427803993225,0.4492563009262085,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6330334544181824,0.2438483536243438,1.138146162033081,284.94940185546875,284.95001220703125,304.97186279296875,294.727294921875,299.3012390136719,297.2103271484375,284.9493713378906,1.0,0.7639453411102295,0.3568319082260132,0.3568319082260132,1.0,1.0,-3.80594539642334,1.02315354347229,2.78279185295105,0.1607431024312973,0.915013074874878,0.915013074874878,0.0,333.9126892089844,340.0,70883.171875,0.0,5317.78369140625,1.0,278.1499938964844,282.7078552246094,297.7260131835937,302.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,36036.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177157878875732,1.0,0.0,0.0,3.716945171356201,3.716969966888428,9.21861385450029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.6318359375,0.0,1609.2120361328125,1895.4371337890625,0.0,3568.063720703125,0.9202941060066224,1.0,0.0,3.0,1.0,0.0
17941800,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7840242385864258,0.4731348156929016,0.4327219128608703,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8909376859664917,0.7044163942337036,0.6722207069396973,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.878404438495636,0.6761631369590759,0.4763302803039551,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7802339196205139,0.4665427803993225,0.4492563009262085,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6330334544181824,0.2438483536243438,1.138146162033081,284.94940185546875,284.95001220703125,304.97186279296875,294.727294921875,299.3012390136719,297.2103271484375,284.9493713378906,1.0,0.7639453411102295,0.3568319082260132,0.3568319082260132,1.0,1.0,-3.80594539642334,1.02315354347229,2.78279185295105,0.1607431024312973,0.915013074874878,0.915013074874878,0.0,333.9126892089844,340.0,70883.171875,0.0,5317.78369140625,1.0,278.1499938964844,282.7078552246094,297.7260131835937,302.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,36036.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177157878875732,1.0,0.0,0.0,3.716945171356201,3.716969966888428,9.21861385450029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.6318359375,0.0,1609.2120361328125,1895.4371337890625,0.0,3568.063720703125,0.9202941060066224,1.0,0.0,3.0,1.0,0.0
17941860,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7818300127983093,0.4723113775253296,0.4321123957633972,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8883849382400513,0.7031383514404297,0.6711610555648804,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8775449991226196,0.6787213087081909,0.4781953692436218,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7785928249359131,0.4666931927204132,0.4495302140712738,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6317003965377808,0.2437276840209961,1.1382246017456057,284.9492492675781,284.95001220703125,304.9529113769531,294.7320861816406,299.290283203125,297.2094421386719,284.94921875,1.0,0.7652580142021179,0.3560466468334198,0.3560466468334198,1.0,1.0,-3.806604623794556,1.0207548141479492,2.7858498096466064,0.1581913381814956,0.9144285917282104,0.9144285917282104,0.0,337.2228088378906,343.0,70862.671875,0.0,5341.36083984375,1.0,278.1499938964844,282.708740234375,297.7311096191406,302.3009338378906,293.1499938964844,293.1499938964844,278.1499938964844,36046.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175575971603394,1.0,0.0,0.0,3.715139627456665,3.715164184570313,9.20965874229296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.052734375,0.0,1607.2105712890625,1895.4371337890625,0.0,3566.6015625,0.9198957681655884,1.0,0.0,3.0,1.0,0.0
17941920,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7818300127983093,0.4723113775253296,0.4321123957633972,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8883849382400513,0.7031383514404297,0.6711610555648804,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8775449991226196,0.6787213087081909,0.4781953692436218,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7785928249359131,0.4666931927204132,0.4495302140712738,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6317003965377808,0.2437276840209961,1.1382246017456057,284.9492492675781,284.95001220703125,304.9529113769531,294.7320861816406,299.290283203125,297.2094421386719,284.94921875,1.0,0.7652580142021179,0.3560466468334198,0.3560466468334198,1.0,1.0,-3.806604623794556,1.0207548141479492,2.7858498096466064,0.1581913381814956,0.9144285917282104,0.9144285917282104,0.0,337.2228088378906,343.0,70862.671875,0.0,5341.36083984375,1.0,278.1499938964844,282.708740234375,297.7311096191406,302.3009338378906,293.1499938964844,293.1499938964844,278.1499938964844,36046.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175575971603394,1.0,0.0,0.0,3.715139627456665,3.715164184570313,9.20965874229296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.052734375,0.0,1607.2105712890625,1895.4371337890625,0.0,3566.6015625,0.9198957681655884,1.0,0.0,3.0,1.0,0.0
17941980,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7798488140106201,0.4714846611022949,0.4314863681793213,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.88607257604599,0.7018442153930664,0.6700721979141235,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8769047260284424,0.681255578994751,0.4800335466861725,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7771544456481934,0.4668303430080414,0.4497776925563812,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6305173635482788,0.2436047792434692,1.1382254362106323,284.9490051269531,284.95001220703125,304.93133544921875,294.7351989746094,299.27862548828125,297.2085266113281,284.9490051269531,1.0,0.7666763663291931,0.3552613854408264,0.3552613854408264,1.0,1.0,-3.807051658630371,1.0182840824127195,2.7887678146362305,0.1556262820959091,0.9136484265327454,0.9136484265327454,0.0,340.1727294921875,346.0,70832.609375,0.0,5361.94970703125,1.0,278.1499938964844,282.7096862792969,297.7344665527344,302.30303955078125,293.1499938964844,293.1499938964844,278.1499938964844,36061.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917436957359314,1.0,0.0,0.0,3.7127766609191895,3.712801218032837,9.197947292705068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.63671875,0.0,1604.605224609375,1895.4371337890625,0.0,3565.486572265625,0.9193755388259888,1.0,0.0,3.0,1.0,0.0
17942040,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7798488140106201,0.4714846611022949,0.4314863681793213,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.88607257604599,0.7018442153930664,0.6700721979141235,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8769047260284424,0.681255578994751,0.4800335466861725,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7771544456481934,0.4668303430080414,0.4497776925563812,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6305173635482788,0.2436047792434692,1.1382254362106323,284.9490051269531,284.95001220703125,304.93133544921875,294.7351989746094,299.27862548828125,297.2085266113281,284.9490051269531,1.0,0.7666763663291931,0.3552613854408264,0.3552613854408264,1.0,1.0,-3.807051658630371,1.0182840824127195,2.7887678146362305,0.1556262820959091,0.9136484265327454,0.9136484265327454,0.0,340.1727294921875,346.0,70832.609375,0.0,5361.94970703125,1.0,278.1499938964844,282.7096862792969,297.7344665527344,302.30303955078125,293.1499938964844,293.1499938964844,278.1499938964844,36061.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917436957359314,1.0,0.0,0.0,3.7127766609191895,3.712801218032837,9.197947292705068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.63671875,0.0,1604.605224609375,1895.4371337890625,0.0,3565.486572265625,0.9193755388259888,1.0,0.0,3.0,1.0,0.0
17942100,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.778945803642273,0.4710702002048492,0.4311666786670685,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8850157856941223,0.7011918425559998,0.6695167422294617,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8766762614250183,0.6825146675109863,0.4809425473213196,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7765191793441772,0.4668943881988525,0.4498911798000335,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6299874782562256,0.243542730808258,1.138194561004639,284.9488830566406,284.95001220703125,304.9195251464844,294.736083984375,299.27252197265625,297.2080993652344,284.9488525390625,1.0,0.7674461007118225,0.3548687398433685,0.3548687398433685,1.0,1.0,-3.80719256401062,1.017021894454956,2.790170669555664,0.1543430536985397,0.9131934642791748,0.9131934642791748,0.0,341.4920959472656,346.0,70814.1171875,0.0,5370.97802734375,1.0,278.1499938964844,282.7101745605469,297.7355041503906,302.30328369140625,293.1499938964844,293.1499938964844,278.1499938964844,36069.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173935055732728,1.0,0.0,0.0,3.711406707763672,3.7114312648773193,9.191160756927276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.283203125,0.0,1603.0933837890625,1895.4371337890625,0.0,3565.084716796875,0.919073224067688,1.0,0.0,3.0,1.0,0.0
17942160,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7779549956321716,0.4706550538539886,0.4308531284332275,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8838558793067932,0.7005354762077332,0.6689646244049072,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8763424754142761,0.6837669610977173,0.4818522334098816,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.775794267654419,0.4669548869132995,0.4500084519386291,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6293944120407104,0.2434804439544677,1.138196349143982,284.9488220214844,284.95001220703125,304.90704345703125,294.73651123046875,299.26641845703125,297.2076416015625,284.9488220214844,1.0,0.7681726813316345,0.3545005321502685,0.3545005321502685,1.0,1.0,-3.8073887825012207,1.0158525705337524,2.791536331176758,0.1531376838684082,0.9127658605575562,0.9127658605575562,0.0,342.9966125488281,349.0,70795.125,0.0,5381.3828125,1.0,278.1499938964844,282.71075439453125,297.73602294921875,302.3028869628906,293.1499938964844,293.1499938964844,278.1499938964844,36075.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917355179786682,1.0,0.0,0.0,3.709928750991821,3.7099533081054688,9.183842166748946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.693359375,0.0,1601.4425048828125,1895.4371337890625,0.0,3564.730224609375,0.9187467694282532,1.0,0.0,3.0,1.0,0.0
17942220,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7758762836456299,0.4698200821876526,0.4302312135696411,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.881419837474823,0.6992095112800598,0.6678574085235596,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8755468726158142,0.6862491965293884,0.483663260936737,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7742406129837036,0.4670630395412445,0.4502407014369964,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6281360983848572,0.2433532923460006,1.1382341384887695,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2536315917969,297.2067565917969,284.94873046875,1.0,0.7695005536079407,0.3537640571594238,0.3537640571594238,1.0,1.0,-3.807811737060547,1.0135315656661987,2.7942802906036377,0.150747001171112,0.911880373954773,0.911880373954773,0.0,346.2398681640625,352.0,70753.390625,0.0,5403.81396484375,1.0,278.1499938964844,282.71197509765625,297.73565673828125,302.30035400390625,293.1499938964844,293.1499938964844,278.1499938964844,36084.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173080325126648,1.0,0.0,0.0,3.706747531890869,3.7067720890045166,9.168098813461256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.6337890625,0.0,1597.8631591796875,1895.4371337890625,0.0,3564.294677734375,0.9180402755737304,1.0,0.0,3.0,1.0,0.0
17942280,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7758762836456299,0.4698200821876526,0.4302312135696411,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.881419837474823,0.6992095112800598,0.6678574085235596,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8755468726158142,0.6862491965293884,0.483663260936737,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7742406129837036,0.4670630395412445,0.4502407014369964,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6281360983848572,0.2433532923460006,1.1382341384887695,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2536315917969,297.2067565917969,284.94873046875,1.0,0.7695005536079407,0.3537640571594238,0.3537640571594238,1.0,1.0,-3.807811737060547,1.0135315656661987,2.7942802906036377,0.150747001171112,0.911880373954773,0.911880373954773,0.0,346.2398681640625,352.0,70753.390625,0.0,5403.81396484375,1.0,278.1499938964844,282.71197509765625,297.73565673828125,302.30035400390625,293.1499938964844,293.1499938964844,278.1499938964844,36084.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173080325126648,1.0,0.0,0.0,3.706747531890869,3.7067720890045166,9.168098813461256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.6337890625,0.0,1597.8631591796875,1895.4371337890625,0.0,3564.294677734375,0.9180402755737304,1.0,0.0,3.0,1.0,0.0
17942340,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7739330530166626,0.4689797759056091,0.4295963644981384,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8791362047195435,0.6978674530982971,0.6667265892028809,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8748830556869507,0.6887040138244629,0.4854490458965301,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7728121876716614,0.4671554863452911,0.4504497051239013,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6269699931144714,0.2432236075401306,1.1382193565368652,284.94854736328125,284.95001220703125,304.8500061035156,294.7334289550781,299.24005126953125,297.2058410644531,284.94854736328125,1.0,0.7708681225776672,0.3530276119709015,0.3530276119709015,1.0,1.0,-3.808069944381714,1.011157512664795,2.796912431716919,0.1483552753925323,0.910816729068756,0.910816729068756,0.0,349.2593078613281,355.0,70702.6328125,0.0,5424.28271484375,1.0,278.1499938964844,282.7132263183594,297.7333374023437,302.2954406738281,293.1499938964844,293.1499938964844,278.1499938964844,36096.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173096418380736,1.0,0.0,0.0,3.703078031539917,3.703102588653565,9.149955531029264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.779296875,0.0,1593.7607421875,1895.4371337890625,0.0,3564.309814453125,0.9172261357307434,1.0,0.0,3.0,1.0,0.0
