time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942400,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7739330530166626,0.4689797759056091,0.4295963644981384,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8791362047195435,0.6978674530982971,0.6667265892028809,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8748830556869507,0.6887040138244629,0.4854490458965301,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7728121876716614,0.4671554863452911,0.4504497051239013,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6269699931144714,0.2432236075401306,1.1382193565368652,284.94854736328125,284.95001220703125,304.8500061035156,294.7334289550781,299.24005126953125,297.2058410644531,284.94854736328125,1.0,0.7708681225776672,0.3530276119709015,0.3530276119709015,1.0,1.0,-3.808069944381714,1.011157512664795,2.796912431716919,0.1483552753925323,0.910816729068756,0.910816729068756,0.0,349.2593078613281,355.0,70702.6328125,0.0,5424.28271484375,1.0,278.1499938964844,282.7132263183594,297.7333374023437,302.2954406738281,293.1499938964844,293.1499938964844,278.1499938964844,36096.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173096418380736,1.0,0.0,0.0,3.703078031539917,3.703102588653565,9.149955531029264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.779296875,0.0,1593.7607421875,1895.4371337890625,0.0,3564.309814453125,0.9172261357307434,1.0,0.0,3.0,1.0,0.0
17942460,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7720974683761597,0.4681686460971832,0.4289824068546295,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8769744038581848,0.6965639591217041,0.6656264662742615,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8742539882659912,0.6910182237625122,0.4871376156806946,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7714616060256958,0.4672299325466156,0.4506363570690155,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6258669495582581,0.2430972903966903,1.13819420337677,284.9484558105469,284.95001220703125,304.819580078125,294.73004150390625,299.2268371582031,297.20489501953125,284.9484558105469,1.0,0.7721826434135437,0.3523578345775604,0.3523578345775604,1.0,1.0,-3.8082337379455566,1.008970022201538,2.7992637157440186,0.1461865901947021,0.9097785949707032,0.9097785949707032,0.0,352.1422119140625,355.0,70649.90625,0.0,5443.57177734375,1.0,278.1499938964844,282.71453857421875,297.7299499511719,302.2889709472656,293.1499938964844,293.1499938964844,278.1499938964844,36105.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172994494438172,1.0,0.0,0.0,3.6992244720458975,3.699249029159546,9.130922080657912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.349609375,0.0,1589.428955078125,1895.4371337890625,0.0,3564.21533203125,0.9163697361946106,1.0,0.0,3.0,1.0,0.0
17942520,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7720140218734741,0.4681347608566284,0.4289573132991791,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.876876175403595,0.6965093612670898,0.6655810475349426,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8742191791534424,0.6911134719848633,0.4872078001499176,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7713982462882996,0.4672328233718872,0.4506445527076721,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6258158683776855,0.2430919855833053,1.1381958723068235,284.9484558105469,284.95001220703125,304.8182983398437,294.7298889160156,299.22625732421875,297.204833984375,284.9484558105469,1.0,0.7722317576408386,0.3523299098014831,0.3523299098014831,1.0,1.0,-3.8082451820373535,1.0088804960250854,2.7993648052215576,0.1460967361927032,0.9097379446029664,0.9097379446029664,0.0,352.2780456542969,358.0,70647.7421875,0.0,5444.4921875,1.0,278.1499938964844,282.714599609375,297.72979736328125,302.2886962890625,293.1499938964844,293.1499938964844,278.1499938964844,36106.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172979593276978,1.0,0.0,0.0,3.699062347412109,3.699086904525757,9.13012172532035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.0,0.0,1589.2457275390625,1895.4371337890625,0.0,3564.201904296875,0.9163336157798768,1.0,0.0,3.0,1.0,0.0
17942580,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7701250910758972,0.4672841131687164,0.4283130764961242,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.874644935131073,0.6951289772987366,0.6644155979156494,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8735336065292358,0.6933927536010742,0.4888915419578552,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.770004391670227,0.4672938883304596,0.4508239030838012,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6246762871742249,0.2429569959640503,1.1381571292877195,284.9483947753906,284.95001220703125,304.7860412597656,294.7263488769531,299.2120361328125,297.2034606933594,284.9483947753906,1.0,0.7735937237739563,0.3516322374343872,0.3516322374343872,1.0,1.0,-3.808263301849365,1.0065568685531616,2.801706552505493,0.1438526064157486,0.9086147546768188,0.9086147546768188,0.0,355.2795104980469,361.0,70589.203125,0.0,5464.10302734375,1.0,278.1499938964844,282.7160949707031,297.7260437011719,302.28125,293.1499938964844,293.1499938964844,278.1499938964844,36113.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917230486869812,1.0,0.0,0.0,3.6947851181030273,3.694809436798096,9.109019742936652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.671875,0.0,1584.42822265625,1895.4371337890625,0.0,3563.578125,0.915380597114563,1.0,0.0,3.0,1.0,0.0
17942640,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7701250910758972,0.4672841131687164,0.4283130764961242,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.874644935131073,0.6951289772987366,0.6644155979156494,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8735336065292358,0.6933927536010742,0.4888915419578552,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.770004391670227,0.4672938883304596,0.4508239030838012,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6246762871742249,0.2429569959640503,1.1381571292877195,284.9483947753906,284.95001220703125,304.7860412597656,294.7263488769531,299.2120361328125,297.2034606933594,284.9483947753906,1.0,0.7735937237739563,0.3516322374343872,0.3516322374343872,1.0,1.0,-3.808263301849365,1.0065568685531616,2.801706552505493,0.1438526064157486,0.9086147546768188,0.9086147546768188,0.0,355.2795104980469,361.0,70589.203125,0.0,5464.10302734375,1.0,278.1499938964844,282.7160949707031,297.7260437011719,302.28125,293.1499938964844,293.1499938964844,278.1499938964844,36113.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917230486869812,1.0,0.0,0.0,3.6947851181030273,3.694809436798096,9.109019742936652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.671875,0.0,1584.42822265625,1895.4371337890625,0.0,3563.578125,0.915380597114563,1.0,0.0,3.0,1.0,0.0
17942700,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7692645192146301,0.4668565392494201,0.4279830455780029,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8736243844032288,0.694430947303772,0.6638193726539612,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8732647895812988,0.6944879293441772,0.4896970391273498,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7693878412246704,0.4673187434673309,0.4509020745754242,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.624164342880249,0.2428880482912063,1.1381018161773682,284.94830322265625,284.95001220703125,304.76971435546875,294.7245788574219,299.20477294921875,297.2026062011719,284.94830322265625,1.0,0.7743306159973145,0.3512833714485168,0.3512833714485168,1.0,1.0,-3.8081464767456055,1.0053554773330688,2.802790880203247,0.1427306681871414,0.9080034494400024,0.9080034494400024,0.0,356.6154479980469,361.0,70557.7734375,0.0,5472.443359375,1.0,278.1499938964844,282.71685791015625,297.72418212890625,302.27740478515625,293.1499938964844,293.1499938964844,278.1499938964844,36118.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171853065490724,1.0,0.0,0.0,3.692533493041992,3.692557811737061,9.097920496969892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.71875,0.0,1581.902587890625,1895.4371337890625,0.0,3563.16015625,0.9148788452148438,1.0,0.0,3.0,1.0,0.0
17942760,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7683172225952148,0.4664271473884582,0.4276586771011352,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8725017309188843,0.6937274932861328,0.6632251143455505,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8728815317153931,0.6955611705780029,0.4904885590076446,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7686816453933716,0.4673382043838501,0.4509828686714172,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6235870718955994,0.24281807243824,1.1380780935287476,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1976623535156,297.2017517089844,284.94830322265625,1.0,0.7750166654586792,0.3509652614593506,0.3509652614593506,1.0,1.0,-3.808062314987183,1.0042601823806765,2.803802013397217,0.1417067945003509,0.9074459075927734,0.9074459075927734,0.0,358.1488647460937,364.0,70527.2265625,0.0,5482.1708984375,1.0,278.1499938964844,282.7176818847656,297.72235107421875,302.2735595703125,293.1499938964844,293.1499938964844,278.1499938964844,36120.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171332120895386,1.0,0.0,0.0,3.6902496814727774,3.690274000167847,9.086670615943148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.873046875,0.0,1579.3232421875,1895.4371337890625,0.0,3562.6787109375,0.9143696427345276,1.0,0.0,3.0,1.0,0.0
17942820,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7664269208908081,0.465562105178833,0.4270058274269104,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8702593445777893,0.6923080682754517,0.6620256900787354,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.872096598148346,0.6976757645606995,0.4920455515384674,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7672655582427979,0.4673625528812408,0.4511322975158691,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6224281787872314,0.2426750808954239,1.1380231380462646,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.18341064453125,297.2000427246094,284.9483337402344,1.0,0.776342511177063,0.3503290116786957,0.3503290116786957,1.0,1.0,-3.807821035385132,1.002058029174805,2.805763006210327,0.1396808475255966,0.9063445329666138,0.9063445329666138,0.0,361.2431640625,367.0,70465.7421875,0.0,5501.57568359375,1.0,278.1499938964844,282.7193908691406,297.7187194824219,302.26593017578125,293.1499938964844,293.1499938964844,278.1499938964844,36122.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170214533805848,1.0,0.0,0.0,3.68567419052124,3.6856985092163086,9.064151527127252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.193359375,0.0,1574.1458740234375,1895.4371337890625,0.0,3561.645751953125,0.9133467078208924,1.0,0.0,3.0,1.0,0.0
17942880,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7664269208908081,0.465562105178833,0.4270058274269104,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8702593445777893,0.6923080682754517,0.6620256900787354,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.872096598148346,0.6976757645606995,0.4920455515384674,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7672655582427979,0.4673625528812408,0.4511322975158691,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6224281787872314,0.2426750808954239,1.1380231380462646,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.18341064453125,297.2000427246094,284.9483337402344,1.0,0.776342511177063,0.3503290116786957,0.3503290116786957,1.0,1.0,-3.807821035385132,1.002058029174805,2.805763006210327,0.1396808475255966,0.9063445329666138,0.9063445329666138,0.0,361.2431640625,367.0,70465.7421875,0.0,5501.57568359375,1.0,278.1499938964844,282.7193908691406,297.7187194824219,302.26593017578125,293.1499938964844,293.1499938964844,278.1499938964844,36122.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170214533805848,1.0,0.0,0.0,3.68567419052124,3.6856985092163086,9.064151527127252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.193359375,0.0,1574.1458740234375,1895.4371337890625,0.0,3561.645751953125,0.9133467078208924,1.0,0.0,3.0,1.0,0.0
17942940,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7645377516746521,0.4646865129470825,0.4263454377651214,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8680158257484436,0.6908687353134155,0.6608091592788696,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8712843060493469,0.6997441649436951,0.4935697019100189,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7658374905586243,0.4673604369163513,0.4512589573860168,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6212592124938965,0.2425276488065719,1.1379568576812744,284.9483337402344,284.95001220703125,304.686279296875,294.7157592773437,299.1690979003906,297.19842529296875,284.9483337402344,1.0,0.7775543928146362,0.3496927917003631,0.3496927917003631,1.0,1.0,-3.8074698448181152,0.9998210072517396,2.8076486587524414,0.1376649737358093,0.9052237272262572,0.9052237272262572,0.0,364.3817138671875,370.0,70402.7890625,0.0,5520.92236328125,1.0,278.1499938964844,282.7210693359375,297.7152099609375,302.2583312988281,293.1499938964844,293.1499938964844,278.1499938964844,36124.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169007539749146,1.0,0.0,0.0,3.681009292602539,3.681033611297608,9.04122146039299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.3310546875,0.0,1568.8785400390625,1895.4371337890625,0.0,3560.529296875,0.912303626537323,1.0,0.0,3.0,1.0,0.0
17943000,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7645377516746521,0.4646865129470825,0.4263454377651214,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8680158257484436,0.6908687353134155,0.6608091592788696,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8712843060493469,0.6997441649436951,0.4935697019100189,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7658374905586243,0.4673604369163513,0.4512589573860168,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6212592124938965,0.2425276488065719,1.1379568576812744,284.9483337402344,284.95001220703125,304.686279296875,294.7157592773437,299.1690979003906,297.19842529296875,284.9483337402344,1.0,0.7775543928146362,0.3496927917003631,0.3496927917003631,1.0,1.0,-3.8074698448181152,0.9998210072517396,2.8076486587524414,0.1376649737358093,0.9052237272262572,0.9052237272262572,0.0,364.3817138671875,370.0,70402.7890625,0.0,5520.92236328125,1.0,278.1499938964844,282.7210693359375,297.7152099609375,302.2583312988281,293.1499938964844,293.1499938964844,278.1499938964844,36124.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169007539749146,1.0,0.0,0.0,3.681009292602539,3.681033611297608,9.04122146039299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.3310546875,0.0,1568.8785400390625,1895.4371337890625,0.0,3560.529296875,0.912303626537323,1.0,0.0,3.0,1.0,0.0
17943060,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7627133131027222,0.4638082981109619,0.4256794452667236,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8658465147018433,0.6894245743751526,0.6595845222473145,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8705304265022278,0.7018032073974609,0.4950840175151825,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7644675374031067,0.4673517942428589,0.4513759613037109,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.620126485824585,0.2423802316188812,1.1378731727600098,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1549987792969,297.1968688964844,284.9483642578125,1.0,0.7788398265838623,0.3490937948226928,0.3490937948226928,1.0,1.0,-3.807056665420532,0.9976846575737,2.8093719482421875,0.1357696503400802,0.9041264653205872,0.9041264653205872,0.0,367.4328308105469,373.0,70340.2421875,0.0,5539.50390625,1.0,278.1499938964844,282.7228088378906,297.7117004394531,302.250732421875,293.1499938964844,293.1499938964844,278.1499938964844,36124.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167745113372804,1.0,0.0,0.0,3.676332235336304,3.676356554031372,9.018260698212544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.5263671875,0.0,1563.603515625,1895.4371337890625,0.0,3559.362060546875,0.91125750541687,1.0,0.0,3.0,1.0,0.0
17943120,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7627133131027222,0.4638082981109619,0.4256794452667236,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8658465147018433,0.6894245743751526,0.6595845222473145,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8705304265022278,0.7018032073974609,0.4950840175151825,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7644675374031067,0.4673517942428589,0.4513759613037109,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.620126485824585,0.2423802316188812,1.1378731727600098,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1549987792969,297.1968688964844,284.9483642578125,1.0,0.7788398265838623,0.3490937948226928,0.3490937948226928,1.0,1.0,-3.807056665420532,0.9976846575737,2.8093719482421875,0.1357696503400802,0.9041264653205872,0.9041264653205872,0.0,367.4328308105469,373.0,70340.2421875,0.0,5539.50390625,1.0,278.1499938964844,282.7228088378906,297.7117004394531,302.250732421875,293.1499938964844,293.1499938964844,278.1499938964844,36124.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167745113372804,1.0,0.0,0.0,3.676332235336304,3.676356554031372,9.018260698212544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.5263671875,0.0,1563.603515625,1895.4371337890625,0.0,3559.362060546875,0.91125750541687,1.0,0.0,3.0,1.0,0.0
17943180,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7609390020370483,0.4629223942756653,0.4250043332576751,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8637343645095825,0.6879674196243286,0.658345103263855,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.869813859462738,0.7038330435752869,0.4965763390064239,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7631375193595886,0.4673245549201965,0.451473206281662,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6190194487571716,0.242231011390686,1.1377696990966797,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.1408386230469,297.19537353515625,284.9483337402344,1.0,0.7801353931427002,0.3484948277473449,0.3484948277473449,1.0,1.0,-3.806541681289673,0.9955199360847472,2.8110218048095703,0.1338901966810226,0.9030141234397888,0.9030141234397888,0.0,370.4176940917969,376.0,70276.9765625,0.0,5557.33056640625,1.0,278.1499938964844,282.7245483398437,297.708251953125,302.2431945800781,293.1499938964844,293.1499938964844,278.1499938964844,36125.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166438579559326,1.0,0.0,0.0,3.671630382537842,3.67165470123291,8.995207849693543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.6669921875,0.0,1558.314208984375,1895.4371337890625,0.0,3558.154296875,0.910205602645874,1.0,0.0,3.0,1.0,0.0
17943240,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7609390020370483,0.4629223942756653,0.4250043332576751,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8637343645095825,0.6879674196243286,0.658345103263855,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.869813859462738,0.7038330435752869,0.4965763390064239,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7631375193595886,0.4673245549201965,0.451473206281662,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6190194487571716,0.242231011390686,1.1377696990966797,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.1408386230469,297.19537353515625,284.9483337402344,1.0,0.7801353931427002,0.3484948277473449,0.3484948277473449,1.0,1.0,-3.806541681289673,0.9955199360847472,2.8110218048095703,0.1338901966810226,0.9030141234397888,0.9030141234397888,0.0,370.4176940917969,376.0,70276.9765625,0.0,5557.33056640625,1.0,278.1499938964844,282.7245483398437,297.708251953125,302.2431945800781,293.1499938964844,293.1499938964844,278.1499938964844,36125.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166438579559326,1.0,0.0,0.0,3.671630382537842,3.67165470123291,8.995207849693543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.6669921875,0.0,1558.314208984375,1895.4371337890625,0.0,3558.154296875,0.910205602645874,1.0,0.0,3.0,1.0,0.0
17943300,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7601289749145508,0.4624769687652588,0.4246585965156555,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8627676367759705,0.6872346997261047,0.6577152609825134,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8695394396781921,0.7048386931419373,0.497311383485794,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.762546718120575,0.4673050045967102,0.451509952545166,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6185201406478882,0.2421559393405914,1.1376855373382568,284.94830322265625,284.95001220703125,304.5999755859375,294.70721435546875,299.1337280273437,297.19464111328125,284.94830322265625,1.0,0.780841588973999,0.348195344209671,0.348195344209671,1.0,1.0,-3.806195974349976,0.9944101572036744,2.811785936355591,0.1329511851072311,0.9024277329444884,0.9024277329444884,0.0,371.7457885742188,376.0,70244.3125,0.0,5564.896484375,1.0,278.1499938964844,282.72540283203125,297.7065734863281,302.2394104003906,293.1499938964844,293.1499938964844,278.1499938964844,36127.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165761470794678,1.0,0.0,0.0,3.669244527816773,3.669268846511841,8.983521411209949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.61328125,0.0,1555.643798828125,1895.4371337890625,0.0,3557.52783203125,0.9096720218658448,1.0,0.0,3.0,1.0,0.0
17943360,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7592442035675049,0.4620295763015747,0.4243179857730865,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8617138266563416,0.6864986419677734,0.6570894718170166,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8691707849502563,0.70583575963974,0.4980460703372955,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7618778347969055,0.4672803878784179,0.451549232006073,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6179605722427368,0.2420806288719177,1.1376349925994873,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.12652587890625,297.1939392089844,284.94830322265625,1.0,0.7815020084381104,0.3478782474994659,0.3478782474994659,1.0,1.0,-3.805903911590576,0.9932616353034972,2.812642335891724,0.1319591552019119,0.9018495082855223,0.9018495082855223,0.0,373.2620239257813,379.0,70211.546875,0.0,5573.853515625,1.0,278.1499938964844,282.7262878417969,297.70489501953125,302.2356262207031,293.1499938964844,293.1499938964844,278.1499938964844,36129.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165056943893432,1.0,0.0,0.0,3.6668214797973633,3.666845560073853,8.971659894996264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.5302734375,0.0,1552.93359375,1895.4371337890625,0.0,3556.876220703125,0.9091309309005736,1.0,0.0,3.0,1.0,0.0
17943420,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7574111223220825,0.4611267447471618,0.423637181520462,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8595322966575623,0.6850153803825378,0.6558352112770081,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8683403730392456,0.7078027725219727,0.4995026290416717,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7604674696922302,0.4672144949436188,0.4516200721263885,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6167806386947632,0.2419275939464569,1.1375606060028076,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1120910644531,297.1925354003906,284.94830322265625,1.0,0.7827020883560181,0.3472441136837005,0.3472441136837005,1.0,1.0,-3.805324077606201,0.9909578561782836,2.814366102218628,0.1299787759780883,0.9007152318954468,0.9007152318954468,0.0,376.4853210449219,382.0,70146.1171875,0.0,5593.01806640625,1.0,278.1499938964844,282.72808837890625,297.7015991210937,302.22808837890625,293.1499938964844,293.1499938964844,278.1499938964844,36130.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916359007358551,1.0,0.0,0.0,3.661957263946533,3.6619813442230233,8.947873197939771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.4140625,0.0,1547.48974609375,1895.4371337890625,0.0,3555.51953125,0.9080437421798706,1.0,0.0,3.0,1.0,0.0
17943480,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7574111223220825,0.4611267447471618,0.423637181520462,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8595322966575623,0.6850153803825378,0.6558352112770081,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8683403730392456,0.7078027725219727,0.4995026290416717,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7604674696922302,0.4672144949436188,0.4516200721263885,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6167806386947632,0.2419275939464569,1.1375606060028076,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1120910644531,297.1925354003906,284.94830322265625,1.0,0.7827020883560181,0.3472441136837005,0.3472441136837005,1.0,1.0,-3.805324077606201,0.9909578561782836,2.814366102218628,0.1299787759780883,0.9007152318954468,0.9007152318954468,0.0,376.4853210449219,382.0,70146.1171875,0.0,5593.01806640625,1.0,278.1499938964844,282.72808837890625,297.7015991210937,302.22808837890625,293.1499938964844,293.1499938964844,278.1499938964844,36130.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916359007358551,1.0,0.0,0.0,3.661957263946533,3.6619813442230233,8.947873197939771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.4140625,0.0,1547.48974609375,1895.4371337890625,0.0,3555.51953125,0.9080437421798706,1.0,0.0,3.0,1.0,0.0
17943540,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7556734085083008,0.460216075181961,0.4229426980018616,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8574614524841309,0.6835201978683472,0.6545628905296326,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.867601752281189,0.7097396850585938,0.5009332895278931,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7591435313224792,0.4671306610107422,0.4516670703887939,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6156581044197083,0.2417728304862976,1.1374449729919434,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.0975952148437,297.191162109375,284.9482727050781,1.0,0.7839277386665344,0.3466099500656128,0.3466099500656128,1.0,1.0,-3.804596900939941,0.988608419895172,2.815988302230835,0.1279976963996887,0.8995376229286194,0.8995376229286194,0.0,379.5285949707031,385.0,70078.71875,0.0,5610.54296875,1.0,278.1499938964844,282.7299194335937,297.6983947753906,302.22052001953125,293.1499938964844,293.1499938964844,278.45001220703125,36132.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162024855613708,1.0,0.0,0.0,3.6569807529449454,3.657004833221436,8.923570362640021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.6044921875,0.0,1541.9449462890625,1895.4371337890625,0.0,3554.072265625,0.9069322347640992,1.0,0.0,3.0,1.0,0.0
17943600,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7556734085083008,0.460216075181961,0.4229426980018616,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8574614524841309,0.6835201978683472,0.6545628905296326,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.867601752281189,0.7097396850585938,0.5009332895278931,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7591435313224792,0.4671306610107422,0.4516670703887939,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6156581044197083,0.2417728304862976,1.1374449729919434,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.0975952148437,297.191162109375,284.9482727050781,1.0,0.7839277386665344,0.3466099500656128,0.3466099500656128,1.0,1.0,-3.804596900939941,0.988608419895172,2.815988302230835,0.1279976963996887,0.8995376229286194,0.8995376229286194,0.0,379.5285949707031,385.0,70078.71875,0.0,5610.54296875,1.0,278.1499938964844,282.7299194335937,297.6983947753906,302.22052001953125,293.1499938964844,293.1499938964844,278.45001220703125,36132.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162024855613708,1.0,0.0,0.0,3.6569807529449454,3.657004833221436,8.923570362640021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.6044921875,0.0,1541.9449462890625,1895.4371337890625,0.0,3554.072265625,0.9069322347640992,1.0,0.0,3.0,1.0,0.0
17943660,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7545217871665955,0.4599641859531402,0.4226663708686828,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8559750318527222,0.6827095746994019,0.6537372469902039,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8674653768539429,0.7124081254005432,0.5027256011962891,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7583341598510742,0.4675415754318237,0.452023446559906,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.614960253238678,0.2419288158416748,1.138179898262024,285.0231628417969,284.95001220703125,304.4749755859375,294.6961364746094,299.0878295898437,297.1953125,285.021240234375,1.0,0.7854209542274475,0.3460548520088196,0.3460548520088196,1.0,1.0,-3.8067352771759033,0.9873857498168944,2.819349765777588,0.1264398097991943,0.9946410655975342,0.9946410655975342,0.0,381.9599304199219,388.0,69552.7421875,0.0,5633.10498046875,1.0,278.4432678222656,282.8294372558594,297.6818542480469,302.1239318847656,293.1499938964844,293.1499938964844,278.1499938964844,32712.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106983542442322,1.0,0.0,0.0,3.79273533821106,3.792760133743286,9.59838871494867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.7373046875,0.0,1672.280029296875,1895.4371337890625,0.0,3503.08349609375,0.934906244277954,1.0,0.0,3.0,1.0,0.0
17943720,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7545217871665955,0.4599641859531402,0.4226663708686828,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8559750318527222,0.6827095746994019,0.6537372469902039,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8674653768539429,0.7124081254005432,0.5027256011962891,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7583341598510742,0.4675415754318237,0.452023446559906,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.614960253238678,0.2419288158416748,1.138179898262024,285.0231628417969,284.95001220703125,304.4749755859375,294.6961364746094,299.0878295898437,297.1953125,285.021240234375,1.0,0.7854209542274475,0.3460548520088196,0.3460548520088196,1.0,1.0,-3.8067352771759033,0.9873857498168944,2.819349765777588,0.1264398097991943,0.9946410655975342,0.9946410655975342,0.0,381.9599304199219,388.0,69552.7421875,0.0,5633.10498046875,1.0,278.4432678222656,282.8294372558594,297.6818542480469,302.1239318847656,293.1499938964844,293.1499938964844,278.1499938964844,32712.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106983542442322,1.0,0.0,0.0,3.79273533821106,3.792760133743286,9.59838871494867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.7373046875,0.0,1672.280029296875,1895.4371337890625,0.0,3503.08349609375,0.934906244277954,1.0,0.0,3.0,1.0,0.0
17943780,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7523648142814636,0.4582716226577759,0.4216267466545105,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8535194396972656,0.6804600358009338,0.6521500945091248,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8662384152412415,0.713404655456543,0.5038084983825684,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7566649317741394,0.4669206738471985,0.4518650472164154,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6135715246200562,0.2415142804384231,1.137839913368225,284.895751953125,284.95001220703125,304.4385070800781,294.6932373046875,299.0687866210937,297.1875,284.8970031738281,1.0,0.7866824865341187,0.3454997539520263,0.3454997539520263,1.0,1.0,-3.8042917251586914,0.984772562980652,2.819519281387329,0.1247569248080253,0.8893236517906189,0.8893236517906189,0.0,385.56201171875,391.0,70383.5703125,0.0,5648.83251953125,1.0,278.1569519042969,282.68414306640625,297.7154846191406,302.2931823730469,293.1499938964844,293.1499938964844,278.45001220703125,38057.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186936020851136,1.0,0.0,0.0,3.7140145301818848,3.7140395641326895,9.204082402902714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.0556640625,0.0,1621.228271484375,1895.4371337890625,0.0,3577.09716796875,0.9210522770881652,1.0,0.0,3.0,1.0,0.0
17943840,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7523648142814636,0.4582716226577759,0.4216267466545105,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8535194396972656,0.6804600358009338,0.6521500945091248,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8662384152412415,0.713404655456543,0.5038084983825684,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7566649317741394,0.4669206738471985,0.4518650472164154,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6135715246200562,0.2415142804384231,1.137839913368225,284.895751953125,284.95001220703125,304.4385070800781,294.6932373046875,299.0687866210937,297.1875,284.8970031738281,1.0,0.7866824865341187,0.3454997539520263,0.3454997539520263,1.0,1.0,-3.8042917251586914,0.984772562980652,2.819519281387329,0.1247569248080253,0.8893236517906189,0.8893236517906189,0.0,385.56201171875,391.0,70383.5703125,0.0,5648.83251953125,1.0,278.1569519042969,282.68414306640625,297.7154846191406,302.2931823730469,293.1499938964844,293.1499938964844,278.45001220703125,38057.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186936020851136,1.0,0.0,0.0,3.7140145301818848,3.7140395641326895,9.204082402902714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.0556640625,0.0,1621.228271484375,1895.4371337890625,0.0,3577.09716796875,0.9210522770881652,1.0,0.0,3.0,1.0,0.0
17943900,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7513455748558044,0.4579519033432007,0.4211059510707855,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8523378372192383,0.6798076629638672,0.6513047814369202,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8656964898109436,0.7145224213600159,0.5043618083000183,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7558507323265076,0.4669144451618194,0.4517162144184112,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6128482222557068,0.2414425462484359,1.137304663658142,285.0103454589844,284.95001220703125,304.4201354980469,294.6918334960937,299.0623474121094,297.1877746582031,285.01141357421875,1.0,0.7872077226638794,0.3452222049236297,0.3452222049236297,1.0,1.0,-3.8024823665618896,0.9832956194877625,2.8191866874694824,0.1237008795142173,0.9675579071044922,0.9675579071044922,0.0,387.2107849121094,391.0,69429.2421875,0.0,5653.86767578125,1.0,278.40362548828125,282.81793212890625,297.6673278808594,302.070556640625,293.1499938964844,293.1499938964844,278.45001220703125,34314.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136809706687928,1.0,0.0,0.0,3.753967523574829,3.753992319107056,9.403170793120808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.7548828125,0.0,1638.969482421875,1895.4371337890625,0.0,3530.732421875,0.928840160369873,1.0,0.0,3.0,1.0,0.0
17943960,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7508095502853394,0.4578028321266174,0.421000987291336,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8516212105751038,0.6793565154075623,0.6508966684341431,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8656511306762695,0.7158068418502808,0.5052780508995056,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7554519772529602,0.4670679867267608,0.4518743455410003,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.612481951713562,0.2414886206388473,1.137575626373291,284.9981994628906,284.95001220703125,304.4017028808594,294.6904602050781,299.0572204589844,297.1897888183594,284.9970092773437,1.0,0.7878701686859131,0.3449199497699737,0.3449199497699737,1.0,1.0,-3.803480863571167,0.9825886487960817,2.820892095565796,0.1228416487574577,0.9780948162078856,0.9780948162078856,0.0,388.42333984375,394.0,69571.6796875,0.0,5664.90966796875,1.0,278.4437255859375,282.8102111816406,297.6742553710937,302.1255187988281,293.1499938964844,293.1499938964844,278.1499938964844,33769.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122821092605592,1.0,0.0,0.0,3.8095178604125977,3.8095428943634033,9.683520829639749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.578125,0.0,1700.572265625,1895.4371337890625,0.0,3517.7705078125,0.9394509196281432,1.0,0.0,3.0,1.0,0.0
17944020,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7488357424736023,0.4562295079231262,0.4200116395950317,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.849345326423645,0.6771929860115051,0.6493179202079773,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8645842671394348,0.7168832421302795,0.5063729882240295,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7539082765579224,0.4664698839187622,0.4516780078411102,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6111285090446472,0.241078644990921,1.137039303779602,284.89599609375,284.95001220703125,304.3646240234375,294.6878356933594,299.0386962890625,297.1832580566406,284.8973083496094,1.0,0.7890130281448364,0.3443154096603393,0.3443154096603393,1.0,1.0,-3.800837993621826,0.979752242565155,2.8210856914520264,0.1209634318947792,0.8817311525344849,0.8817311525344849,0.0,391.7889404296875,382.0,70201.3828125,0.0,5678.4404296875,1.0,278.1564025878906,282.6889038085937,297.7046813964844,302.2712097167969,293.1499938964844,293.1499938964844,278.45001220703125,38709.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918994128704071,1.0,0.0,0.0,3.700100898742676,3.7001259326934814,9.135249570135784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.26171875,0.0,1610.177001953125,1895.4371337890625,0.0,3579.872802734375,0.918521285057068,1.0,0.0,3.0,1.0,0.0
17944080,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7488357424736023,0.4562295079231262,0.4200116395950317,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.849345326423645,0.6771929860115051,0.6493179202079773,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8645842671394348,0.7168832421302795,0.5063729882240295,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7539082765579224,0.4664698839187622,0.4516780078411102,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6111285090446472,0.241078644990921,1.137039303779602,284.89599609375,284.95001220703125,304.3646240234375,294.6878356933594,299.0386962890625,297.1832580566406,284.8973083496094,1.0,0.7890130281448364,0.3443154096603393,0.3443154096603393,1.0,1.0,-3.800837993621826,0.979752242565155,2.8210856914520264,0.1209634318947792,0.8817311525344849,0.8817311525344849,0.0,391.7889404296875,382.0,70201.3828125,0.0,5678.4404296875,1.0,278.1564025878906,282.6889038085937,297.7046813964844,302.2712097167969,293.1499938964844,293.1499938964844,278.45001220703125,38709.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918994128704071,1.0,0.0,0.0,3.700100898742676,3.7001259326934814,9.135249570135784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.26171875,0.0,1610.177001953125,1895.4371337890625,0.0,3579.872802734375,0.918521285057068,1.0,0.0,3.0,1.0,0.0
17944140,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.750261127948761,0.4558766484260559,0.4192226529121399,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.850882887840271,0.6761974692344666,0.6478835344314575,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8675920367240906,0.7193539142608643,0.5076864957809448,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7557057738304138,0.4666851162910461,0.4514578282833099,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6125337481498718,0.2411199957132339,1.1356316804885864,284.9974365234375,284.95001220703125,304.3272705078125,294.68536376953125,299.02764892578125,297.18682861328125,284.99627685546875,1.0,0.7862797379493713,0.3437108993530273,0.3437108993530273,1.0,1.0,-3.797778367996216,0.9767999649047852,2.8209784030914307,0.1188494861125946,0.969876229763031,0.969876229763031,0.0,387.0232238769531,370.0,69361.1328125,0.0,5637.88818359375,1.0,278.4435119628906,282.8144836425781,297.6661682128906,302.10400390625,293.1499938964844,293.1499938964844,278.1499938964844,33930.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119126200675964,1.0,0.0,0.0,3.793919086456299,3.793944120407105,9.604381148164975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.216796875,0.0,1683.1663818359375,1895.4371337890625,0.0,3514.345458984375,0.936013162136078,1.0,0.0,3.0,1.0,0.0
17944200,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.750261127948761,0.4558766484260559,0.4192226529121399,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.850882887840271,0.6761974692344666,0.6478835344314575,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8675920367240906,0.7193539142608643,0.5076864957809448,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7557057738304138,0.4666851162910461,0.4514578282833099,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6125337481498718,0.2411199957132339,1.1356316804885864,284.9974365234375,284.95001220703125,304.3272705078125,294.68536376953125,299.02764892578125,297.18682861328125,284.99627685546875,1.0,0.7862797379493713,0.3437108993530273,0.3437108993530273,1.0,1.0,-3.797778367996216,0.9767999649047852,2.8209784030914307,0.1188494861125946,0.969876229763031,0.969876229763031,0.0,387.0232238769531,370.0,69361.1328125,0.0,5637.88818359375,1.0,278.4435119628906,282.8144836425781,297.6661682128906,302.10400390625,293.1499938964844,293.1499938964844,278.1499938964844,33930.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119126200675964,1.0,0.0,0.0,3.793919086456299,3.793944120407105,9.604381148164975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.216796875,0.0,1683.1663818359375,1895.4371337890625,0.0,3514.345458984375,0.936013162136078,1.0,0.0,3.0,1.0,0.0
