time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944260,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7527526617050171,0.454436182975769,0.4179114699363708,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8537671566009521,0.6741436123847961,0.6459482908248901,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8719705939292908,0.7204843163490295,0.5084797143936157,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7587166428565979,0.4661760628223419,0.4508861601352691,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6149343252182007,0.240825816988945,1.1334283351898191,284.89825439453125,284.95001220703125,304.2897033691406,294.68310546875,299.01025390625,297.1816711425781,284.8992919921875,1.0,0.7818804979324341,0.3431790173053741,0.3431790173053741,1.0,1.0,-3.791498899459839,0.9731054306030272,2.8183934688568115,0.1169319078326225,0.8763436079025269,0.8763436079025269,0.0,378.9609069824219,358.0,69917.0234375,0.0,5565.93408203125,1.0,278.156982421875,282.6968688964844,297.6976928710937,302.2462158203125,293.1499938964844,293.1499938964844,278.45001220703125,38727.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182254076004028,1.0,0.0,0.0,3.6792941093444815,3.679318904876709,9.032797834152008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.466796875,0.0,1586.5745849609375,1895.4371337890625,0.0,3572.7724609375,0.9139360785484314,1.0,0.0,3.0,1.0,0.0
17944320,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7527526617050171,0.454436182975769,0.4179114699363708,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8537671566009521,0.6741436123847961,0.6459482908248901,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8719705939292908,0.7204843163490295,0.5084797143936157,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7587166428565979,0.4661760628223419,0.4508861601352691,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6149343252182007,0.240825816988945,1.1334283351898191,284.89825439453125,284.95001220703125,304.2897033691406,294.68310546875,299.01025390625,297.1816711425781,284.8992919921875,1.0,0.7818804979324341,0.3431790173053741,0.3431790173053741,1.0,1.0,-3.791498899459839,0.9731054306030272,2.8183934688568115,0.1169319078326225,0.8763436079025269,0.8763436079025269,0.0,378.9609069824219,358.0,69917.0234375,0.0,5565.93408203125,1.0,278.156982421875,282.6968688964844,297.6976928710937,302.2462158203125,293.1499938964844,293.1499938964844,278.45001220703125,38727.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182254076004028,1.0,0.0,0.0,3.6792941093444815,3.679318904876709,9.032797834152008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.466796875,0.0,1586.5745849609375,1895.4371337890625,0.0,3572.7724609375,0.9139360785484314,1.0,0.0,3.0,1.0,0.0
17944380,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7567650079727173,0.4541956484317779,0.4170315563678741,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8582623600959778,0.6732362508773804,0.6443932056427002,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8781347870826721,0.722993791103363,0.509670615196228,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7631613612174988,0.4664803147315979,0.4505381286144256,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6183635592460632,0.2410062849521637,1.1315948963165283,284.9974975585937,284.95001220703125,304.2518920898437,294.6810302734375,299.0003662109375,297.1863708496094,284.9966735839844,1.0,0.776698112487793,0.3426471054553985,0.3426471054553985,1.0,1.0,-3.7873668670654297,0.9700793623924256,2.8172876834869385,0.1149346604943275,0.9633780717849731,0.9633780717849731,0.0,368.4047546386719,346.0,69075.8984375,0.0,5484.75830078125,1.0,278.4425354003906,282.8210144042969,297.6612854003906,302.0802307128906,293.1499938964844,293.1499938964844,278.1499938964844,33969.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109922051429749,1.0,0.0,0.0,3.7714922428131104,3.771517276763916,9.491169521425036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.8818359375,0.0,1656.8843994140625,1895.4371337890625,0.0,3505.8095703125,0.9312431216239928,1.0,0.0,3.0,1.0,0.0
17944440,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7567650079727173,0.4541956484317779,0.4170315563678741,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8582623600959778,0.6732362508773804,0.6443932056427002,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8781347870826721,0.722993791103363,0.509670615196228,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7631613612174988,0.4664803147315979,0.4505381286144256,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6183635592460632,0.2410062849521637,1.1315948963165283,284.9974975585937,284.95001220703125,304.2518920898437,294.6810302734375,299.0003662109375,297.1863708496094,284.9966735839844,1.0,0.776698112487793,0.3426471054553985,0.3426471054553985,1.0,1.0,-3.7873668670654297,0.9700793623924256,2.8172876834869385,0.1149346604943275,0.9633780717849731,0.9633780717849731,0.0,368.4047546386719,346.0,69075.8984375,0.0,5484.75830078125,1.0,278.4425354003906,282.8210144042969,297.6612854003906,302.0802307128906,293.1499938964844,293.1499938964844,278.1499938964844,33969.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109922051429749,1.0,0.0,0.0,3.7714922428131104,3.771517276763916,9.491169521425036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.8818359375,0.0,1656.8843994140625,1895.4371337890625,0.0,3505.8095703125,0.9312431216239928,1.0,0.0,3.0,1.0,0.0
17944500,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7589626908302307,0.4535779356956482,0.4165636897087097,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8607458472251892,0.6723208427429199,0.6436169147491455,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8814433217048645,0.7236288785934448,0.5102159380912781,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7656108736991882,0.4663230776786804,0.4503839015960693,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6202356815338135,0.2409643977880478,1.1309058666229248,284.8733825683594,284.95001220703125,304.23291015625,294.6800537109375,298.9925231933594,297.18487548828125,284.87237548828125,1.0,0.7739948034286499,0.3423811495304107,0.3423811495304107,1.0,1.0,-3.785519361495972,0.9686266779899596,2.8168928623199463,0.1141028702259063,0.8753325343132019,0.8753325343132019,0.0,362.8899230957031,346.0,69978.4921875,0.0,5443.35986328125,1.0,278.195068359375,282.68017578125,297.70623779296875,302.298095703125,293.1499938964844,293.1499938964844,278.1499938964844,37947.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161383509635924,1.0,0.0,0.0,3.7325072288513184,3.732532501220703,9.295967515754456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.3271484375,0.0,1641.8153076171875,1895.4371337890625,0.0,3553.478759765625,0.9231266975402832,1.0,0.0,3.0,1.0,0.0
17944560,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.760810911655426,0.4528531432151794,0.4157021045684814,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8629137277603149,0.6712639331817627,0.6424208879470825,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8844048976898193,0.7241551876068115,0.5104012489318848,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7677744030952454,0.4660443663597107,0.4499264061450958,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6218525767326355,0.2408333271741867,1.1294339895248413,284.90106201171875,284.95001220703125,304.2138977050781,294.6791381835937,298.9838562011719,297.18218994140625,284.9022216796875,1.0,0.7710700035095215,0.3421573042869568,0.3421573042869568,1.0,1.0,-3.78094744682312,0.9664888381958008,2.81445860862732,0.1131334453821182,0.8724997639656067,0.8724997639656067,0.0,357.6176147460937,334.0,69613.4765625,0.0,5395.2021484375,1.0,278.1570129394531,282.7060546875,297.69342041015625,302.2221984863281,293.1499938964844,293.1499938964844,278.45001220703125,38752.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171838164329528,1.0,0.0,0.0,3.6560378074646,3.656062364578247,8.91896831944905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.9130859375,0.0,1560.525390625,1895.4371337890625,0.0,3563.146728515625,0.9088833928108216,1.0,0.0,3.0,1.0,0.0
17944620,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7659978866577148,0.452660471200943,0.414826899766922,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8687328696250916,0.6703948378562927,0.640860915184021,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8919699192047119,0.7266643643379211,0.511559247970581,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7734273672103882,0.4663858413696289,0.4495707154273987,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6260093450546265,0.2411020994186401,1.1277894973754885,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9747619628906,297.187255859375,284.99639892578125,1.0,0.765272319316864,0.3417095839977264,0.3417095839977264,1.0,1.0,-3.776993751525879,0.9638023376464844,2.8131914138793945,0.1114256531000137,0.9580273032188416,0.9580273032188416,0.0,345.74102783203125,322.0,68813.6796875,0.0,5306.4462890625,1.0,278.4423828125,282.82684326171875,297.6577453613281,302.05938720703125,293.1499938964844,293.1499938964844,278.1499938964844,33923.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909938395023346,1.0,0.0,0.0,3.7520439624786377,3.752068519592285,9.393536402058088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.53515625,0.0,1633.71826171875,1895.4371337890625,0.0,3496.031982421875,0.926828384399414,1.0,0.0,3.0,1.0,0.0
17944680,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7659978866577148,0.452660471200943,0.414826899766922,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8687328696250916,0.6703948378562927,0.640860915184021,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8919699192047119,0.7266643643379211,0.511559247970581,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7734273672103882,0.4663858413696289,0.4495707154273987,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6260093450546265,0.2411020994186401,1.1277894973754885,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9747619628906,297.187255859375,284.99639892578125,1.0,0.765272319316864,0.3417095839977264,0.3417095839977264,1.0,1.0,-3.776993751525879,0.9638023376464844,2.8131914138793945,0.1114256531000137,0.9580273032188416,0.9580273032188416,0.0,345.74102783203125,322.0,68813.6796875,0.0,5306.4462890625,1.0,278.4423828125,282.82684326171875,297.6577453613281,302.05938720703125,293.1499938964844,293.1499938964844,278.1499938964844,33923.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909938395023346,1.0,0.0,0.0,3.7520439624786377,3.752068519592285,9.393536402058088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.53515625,0.0,1633.71826171875,1895.4371337890625,0.0,3496.031982421875,0.926828384399414,1.0,0.0,3.0,1.0,0.0
17944740,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7709766626358032,0.4513616859912872,0.4135063886642456,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8744353652000427,0.6684585213661194,0.6388899683952332,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8993221521377563,0.7278203368186951,0.5122621655464172,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7789978981018066,0.4659758806228637,0.4489551186561584,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6300917863845825,0.2409985959529876,1.1258240938186646,284.902099609375,284.95001220703125,304.1373596191406,294.67608642578125,298.95880126953125,297.1833801269531,284.90301513671875,1.0,0.7593183517456055,0.3412618637084961,0.3412618637084961,1.0,1.0,-3.770783662796021,0.960430383682251,2.810353279113769,0.1097770035266876,0.8686268329620361,0.8686268329620361,0.0,334.32196044921875,310.0,69355.25,0.0,5213.98193359375,1.0,278.1572570800781,282.7128601074219,297.69024658203125,302.20196533203125,293.1499938964844,293.1499938964844,278.45001220703125,38673.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161563515663148,1.0,0.0,0.0,3.6373891830444336,3.637413501739502,8.828213253764261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.64453125,0.0,1539.1158447265625,1895.4371337890625,0.0,3553.645751953125,0.904605507850647,1.0,0.0,3.0,1.0,0.0
17944800,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7709766626358032,0.4513616859912872,0.4135063886642456,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8744353652000427,0.6684585213661194,0.6388899683952332,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8993221521377563,0.7278203368186951,0.5122621655464172,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7789978981018066,0.4659758806228637,0.4489551186561584,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6300917863845825,0.2409985959529876,1.1258240938186646,284.902099609375,284.95001220703125,304.1373596191406,294.67608642578125,298.95880126953125,297.1833801269531,284.90301513671875,1.0,0.7593183517456055,0.3412618637084961,0.3412618637084961,1.0,1.0,-3.770783662796021,0.960430383682251,2.810353279113769,0.1097770035266876,0.8686268329620361,0.8686268329620361,0.0,334.32196044921875,310.0,69355.25,0.0,5213.98193359375,1.0,278.1572570800781,282.7128601074219,297.69024658203125,302.20196533203125,293.1499938964844,293.1499938964844,278.45001220703125,38673.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161563515663148,1.0,0.0,0.0,3.6373891830444336,3.637413501739502,8.828213253764261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.64453125,0.0,1539.1158447265625,1895.4371337890625,0.0,3553.645751953125,0.904605507850647,1.0,0.0,3.0,1.0,0.0
17944860,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.777100145816803,0.4511845111846924,0.4126445651054382,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8813015818595886,0.6675997376441956,0.6373386979103088,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9080865383148192,0.7303098440170288,0.5134045481681824,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7855938076972961,0.4663241505622864,0.4486019015312195,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.634891927242279,0.2413177192211151,1.1243771314620972,284.9966735839844,284.95001220703125,304.098876953125,294.6749267578125,298.95001220703125,297.1884765625,284.995849609375,1.0,0.7533349990844727,0.3408620059490204,0.3408620059490204,1.0,1.0,-3.7670786380767822,0.9579776525497437,2.809101104736328,0.1082317903637886,0.953197419643402,0.953197419643402,0.0,322.1412353515625,298.0,68574.859375,0.0,5124.43017578125,1.0,278.4422607421875,282.8321838378906,297.6552734375,302.0412292480469,293.1499938964844,293.1499938964844,278.1499938964844,33886.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089409708976746,1.0,0.0,0.0,3.734361886978149,3.7343862056732178,9.305207981924468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.345703125,0.0,1612.88720703125,1895.4371337890625,0.0,3486.772705078125,0.922818660736084,1.0,0.0,3.0,1.0,0.0
17944920,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.777100145816803,0.4511845111846924,0.4126445651054382,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8813015818595886,0.6675997376441956,0.6373386979103088,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9080865383148192,0.7303098440170288,0.5134045481681824,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7855938076972961,0.4663241505622864,0.4486019015312195,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.634891927242279,0.2413177192211151,1.1243771314620972,284.9966735839844,284.95001220703125,304.098876953125,294.6749267578125,298.95001220703125,297.1884765625,284.995849609375,1.0,0.7533349990844727,0.3408620059490204,0.3408620059490204,1.0,1.0,-3.7670786380767822,0.9579776525497437,2.809101104736328,0.1082317903637886,0.953197419643402,0.953197419643402,0.0,322.1412353515625,298.0,68574.859375,0.0,5124.43017578125,1.0,278.4422607421875,282.8321838378906,297.6552734375,302.0412292480469,293.1499938964844,293.1499938964844,278.1499938964844,33886.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089409708976746,1.0,0.0,0.0,3.734361886978149,3.7343862056732178,9.305207981924468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.345703125,0.0,1612.88720703125,1895.4371337890625,0.0,3486.772705078125,0.922818660736084,1.0,0.0,3.0,1.0,0.0
17944980,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7829530835151672,0.4499103426933288,0.4113352596759796,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8879846334457397,0.6656832098960876,0.6353744268417358,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9171680212020874,0.7314515709877014,0.5140896439552307,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7920364737510681,0.4659225344657898,0.447984904050827,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6396622657775879,0.2412589341402053,1.1225805282592771,284.9025573730469,284.95001220703125,304.060302734375,294.67401123046875,298.9344177246094,297.18475341796875,284.9037475585937,1.0,0.7472581267356873,0.340462177991867,0.340462177991867,1.0,1.0,-3.7610700130462646,0.9548314213752748,2.8062386512756348,0.1067370474338531,0.8647478222846985,0.8647478222846985,0.0,310.5801086425781,286.0,69107.53125,0.0,5032.17724609375,1.0,278.15753173828125,282.719482421875,297.688232421875,302.18426513671875,293.1499938964844,293.1499938964844,278.45001220703125,38679.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151819348335266,1.0,0.0,0.0,3.618895292282105,3.6189193725585938,8.738669521335396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.4873046875,0.0,1518.7120361328125,1895.4371337890625,0.0,3544.629638671875,0.9004999995231628,1.0,0.0,3.0,1.0,0.0
17945040,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7829530835151672,0.4499103426933288,0.4113352596759796,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8879846334457397,0.6656832098960876,0.6353744268417358,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9171680212020874,0.7314515709877014,0.5140896439552307,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7920364737510681,0.4659225344657898,0.447984904050827,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6396622657775879,0.2412589341402053,1.1225805282592771,284.9025573730469,284.95001220703125,304.060302734375,294.67401123046875,298.9344177246094,297.18475341796875,284.9037475585937,1.0,0.7472581267356873,0.340462177991867,0.340462177991867,1.0,1.0,-3.7610700130462646,0.9548314213752748,2.8062386512756348,0.1067370474338531,0.8647478222846985,0.8647478222846985,0.0,310.5801086425781,286.0,69107.53125,0.0,5032.17724609375,1.0,278.15753173828125,282.719482421875,297.688232421875,302.18426513671875,293.1499938964844,293.1499938964844,278.45001220703125,38679.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151819348335266,1.0,0.0,0.0,3.618895292282105,3.6189193725585938,8.738669521335396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.4873046875,0.0,1518.7120361328125,1895.4371337890625,0.0,3544.629638671875,0.9004999995231628,1.0,0.0,3.0,1.0,0.0
17945100,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7861691117286682,0.4497759640216827,0.4107316434383392,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8916261196136475,0.6651915311813354,0.6344135999679565,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.922222912311554,0.7326410412788391,0.5144923329353333,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7955101132392883,0.4660405218601227,0.4476712346076965,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.642241895198822,0.2413893342018127,1.121559739112854,285.0111694335937,284.95001220703125,304.0409545898437,294.6736755371094,298.9295349121094,297.18670654296875,285.01141357421875,1.0,0.7441554069519043,0.3402622640132904,0.3402622640132904,1.0,1.0,-3.758058547973633,0.9532632827758788,2.804795265197754,0.1058401986956596,0.9407238364219666,0.9407238364219666,0.0,304.6369934082031,286.0,68231.1953125,0.0,4985.10986328125,1.0,278.4009094238281,282.8461608886719,297.6430053710937,301.9682312011719,293.1499938964844,293.1499938964844,278.45001220703125,34296.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909628689289093,1.0,0.0,0.0,3.6644458770751953,3.6644697189331055,8.960038826444361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.013671875,0.0,1536.501708984375,1895.4371337890625,0.0,3493.157470703125,0.9087525606155396,1.0,0.0,3.0,1.0,0.0
17945160,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7900469899177551,0.4497404396533966,0.4104769229888916,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8959364891052246,0.6648282408714294,0.6338239908218384,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9281209111213684,0.7339227795600891,0.5152137279510498,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.799580991268158,0.4662694334983825,0.4476277530193329,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6453160047531128,0.241613507270813,1.1212857961654663,284.99566650390625,284.95001220703125,304.0216064453125,294.6733703613281,298.9256591796875,297.1897277832031,284.9944763183594,1.0,0.741180956363678,0.3400725424289703,0.3400725424289703,1.0,1.0,-3.757526636123657,0.9524686336517334,2.805058002471924,0.1052175909280777,0.948429524898529,0.948429524898529,0.0,298.3439025878906,274.0,68355.53125,0.0,4943.1455078125,1.0,278.443115234375,282.83673095703125,297.6530456542969,302.0247802734375,293.1499938964844,293.1499938964844,278.1499938964844,33798.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079317450523376,1.0,0.0,0.0,3.719717502593994,3.719741821289064,9.232370530298796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.7626953125,0.0,1595.33544921875,1895.4371337890625,0.0,3477.399169921875,0.9192041754722596,1.0,0.0,3.0,1.0,0.0
17945220,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7968868613243103,0.4484843015670776,0.4091852605342865,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9037302136421204,0.662926971912384,0.6318744421005249,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9388235807418824,0.7350506782531738,0.5158925652503967,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8069667220115662,0.4658720791339874,0.4470148086547851,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6510398387908936,0.2415908128023147,1.1196471452713013,284.905029296875,284.95001220703125,303.9828491210937,294.67303466796875,298.9103088378906,297.1860656738281,284.9059143066406,1.0,0.7350288033485413,0.3396930992603302,0.3396930992603302,1.0,1.0,-3.751744508743286,0.9494635462760924,2.802280902862549,0.1037848517298698,0.8626311421394348,0.8626311421394348,0.0,286.7391967773437,262.0,68878.2421875,0.0,4851.7841796875,1.0,278.1573181152344,282.7272644042969,297.6874694824219,302.1680603027344,293.1499938964844,293.1499938964844,278.45001220703125,38644.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914243459701538,1.0,0.0,0.0,3.6013495922088623,3.601373672485352,8.654138810015866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.3544921875,0.0,1499.2353515625,1895.4371337890625,0.0,3535.94189453125,0.8966699838638306,1.0,0.0,3.0,1.0,0.0
17945280,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7968868613243103,0.4484843015670776,0.4091852605342865,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9037302136421204,0.662926971912384,0.6318744421005249,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9388235807418824,0.7350506782531738,0.5158925652503967,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8069667220115662,0.4658720791339874,0.4470148086547851,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6510398387908936,0.2415908128023147,1.1196471452713013,284.905029296875,284.95001220703125,303.9828491210937,294.67303466796875,298.9103088378906,297.1860656738281,284.9059143066406,1.0,0.7350288033485413,0.3396930992603302,0.3396930992603302,1.0,1.0,-3.751744508743286,0.9494635462760924,2.802280902862549,0.1037848517298698,0.8626311421394348,0.8626311421394348,0.0,286.7391967773437,262.0,68878.2421875,0.0,4851.7841796875,1.0,278.1573181152344,282.7272644042969,297.6874694824219,302.1680603027344,293.1499938964844,293.1499938964844,278.45001220703125,38644.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914243459701538,1.0,0.0,0.0,3.6013495922088623,3.601373672485352,8.654138810015866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.3544921875,0.0,1499.2353515625,1895.4371337890625,0.0,3535.94189453125,0.8966699838638306,1.0,0.0,3.0,1.0,0.0
17945340,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8051066994667053,0.4483131468296051,0.4083373546600342,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9135289192199708,0.6620689034461975,0.6303330659866333,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9509711265563964,0.7374997735023499,0.5170098543167114,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8152509927749634,0.4662130177021026,0.4466597139835357,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.657870888710022,0.2419740706682205,1.1184998750686646,284.9952697753906,284.95001220703125,303.94403076171875,294.67303466796875,298.90155029296875,297.1909484863281,284.99444580078125,1.0,0.7288824319839478,0.3393136858940124,0.3393136858940124,1.0,1.0,-3.748396635055542,0.9471998810768129,2.801196813583374,0.1022910252213478,0.944346845149994,0.944346845149994,0.0,274.4828186035156,250.0,68144.515625,0.0,4763.57275390625,1.0,278.4419860839844,282.8421325683594,297.65350341796875,302.0113830566406,293.1499938964844,293.1499938964844,278.1499938964844,33839.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070407748222352,1.0,0.0,0.0,3.702265977859497,3.702290296554565,9.145944090960256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.345703125,0.0,1575.6995849609375,1895.4371337890625,0.0,3469.12060546875,0.9155543446540833,1.0,0.0,3.0,1.0,0.0
17945400,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8051066994667053,0.4483131468296051,0.4083373546600342,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9135289192199708,0.6620689034461975,0.6303330659866333,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9509711265563964,0.7374997735023499,0.5170098543167114,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8152509927749634,0.4662130177021026,0.4466597139835357,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.657870888710022,0.2419740706682205,1.1184998750686646,284.9952697753906,284.95001220703125,303.94403076171875,294.67303466796875,298.90155029296875,297.1909484863281,284.99444580078125,1.0,0.7288824319839478,0.3393136858940124,0.3393136858940124,1.0,1.0,-3.748396635055542,0.9471998810768129,2.801196813583374,0.1022910252213478,0.944346845149994,0.944346845149994,0.0,274.4828186035156,250.0,68144.515625,0.0,4763.57275390625,1.0,278.4419860839844,282.8421325683594,297.65350341796875,302.0113830566406,293.1499938964844,293.1499938964844,278.1499938964844,33839.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070407748222352,1.0,0.0,0.0,3.702265977859497,3.702290296554565,9.145944090960256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.345703125,0.0,1575.6995849609375,1895.4371337890625,0.0,3469.12060546875,0.9155543446540833,1.0,0.0,3.0,1.0,0.0
17945460,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8128505945205688,0.4470718502998352,0.4070453941822052,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9237372279167176,0.660179615020752,0.6283807158470154,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9622976183891296,0.7386171817779541,0.517670214176178,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8231377005577087,0.4658175110816955,0.4460391700267792,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6648351550102234,0.2419814169406891,1.1169748306274414,284.9060363769531,284.95001220703125,303.9052124023437,294.6733093261719,298.8863525390625,297.1873474121094,284.9068298339844,1.0,0.7226563096046448,0.3389463424682617,0.3389463424682617,1.0,1.0,-3.74271559715271,0.944269597530365,2.7984459400177,0.1008672937750816,0.8597192168235779,0.8597192168235779,0.0,262.8854675292969,238.0,68662.9609375,0.0,4673.03662109375,1.0,278.1574401855469,282.7337951660156,297.68768310546875,302.1542358398437,293.1499938964844,293.1499938964844,278.45001220703125,38621.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133036732673644,1.0,0.0,0.0,3.585201025009156,3.585224866867065,8.576702157370164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.0390625,0.0,1481.5281982421875,1895.4371337890625,0.0,3527.2373046875,0.8930743932723999,1.0,0.0,3.0,1.0,0.0
17945520,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8128505945205688,0.4470718502998352,0.4070453941822052,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9237372279167176,0.660179615020752,0.6283807158470154,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9622976183891296,0.7386171817779541,0.517670214176178,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8231377005577087,0.4658175110816955,0.4460391700267792,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6648351550102234,0.2419814169406891,1.1169748306274414,284.9060363769531,284.95001220703125,303.9052124023437,294.6733093261719,298.8863525390625,297.1873474121094,284.9068298339844,1.0,0.7226563096046448,0.3389463424682617,0.3389463424682617,1.0,1.0,-3.74271559715271,0.944269597530365,2.7984459400177,0.1008672937750816,0.8597192168235779,0.8597192168235779,0.0,262.8854675292969,238.0,68662.9609375,0.0,4673.03662109375,1.0,278.1574401855469,282.7337951660156,297.68768310546875,302.1542358398437,293.1499938964844,293.1499938964844,278.45001220703125,38621.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133036732673644,1.0,0.0,0.0,3.585201025009156,3.585224866867065,8.576702157370164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.0390625,0.0,1481.5281982421875,1895.4371337890625,0.0,3527.2373046875,0.8930743932723999,1.0,0.0,3.0,1.0,0.0
17945580,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8217828273773193,0.4468990266323089,0.406201958656311,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9360795021057128,0.6593181490898132,0.6268424391746521,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9746242761611938,0.7410488128662109,0.5187786221504211,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8323454260826111,0.4661529660224914,0.4456827044486999,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.673183798789978,0.2423898726701736,1.1159511804580688,284.9945983886719,284.95001220703125,303.8663635253906,294.6739501953125,298.8776550292969,297.19207763671875,284.9937744140625,1.0,0.7164404392242432,0.338578999042511,0.338578999042511,1.0,1.0,-3.739513397216797,0.9420942068099976,2.797419309616089,0.0993918478488922,0.9402866363525392,0.9402866363525392,0.0,250.62664794921875,226.0,67946.921875,0.0,4585.58935546875,1.0,278.44189453125,282.8470153808594,297.6543884277344,301.9993591308594,293.1499938964844,293.1499938964844,278.1499938964844,33822.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060970544815063,1.0,0.0,0.0,3.6873199939727774,3.687343835830689,9.072248303709785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.658203125,0.0,1558.6251220703125,1895.4371337890625,0.0,3460.347900390625,0.9121779203414916,1.0,0.0,3.0,1.0,0.0
17945640,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8217828273773193,0.4468990266323089,0.406201958656311,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9360795021057128,0.6593181490898132,0.6268424391746521,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9746242761611938,0.7410488128662109,0.5187786221504211,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8323454260826111,0.4661529660224914,0.4456827044486999,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.673183798789978,0.2423898726701736,1.1159511804580688,284.9945983886719,284.95001220703125,303.8663635253906,294.6739501953125,298.8776550292969,297.19207763671875,284.9937744140625,1.0,0.7164404392242432,0.338578999042511,0.338578999042511,1.0,1.0,-3.739513397216797,0.9420942068099976,2.797419309616089,0.0993918478488922,0.9402866363525392,0.9402866363525392,0.0,250.62664794921875,226.0,67946.921875,0.0,4585.58935546875,1.0,278.44189453125,282.8470153808594,297.6543884277344,301.9993591308594,293.1499938964844,293.1499938964844,278.1499938964844,33822.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060970544815063,1.0,0.0,0.0,3.6873199939727774,3.687343835830689,9.072248303709785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.658203125,0.0,1558.6251220703125,1895.4371337890625,0.0,3460.347900390625,0.9121779203414916,1.0,0.0,3.0,1.0,0.0
17945700,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8263421654701233,0.4463227391242981,0.4057371914386749,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9424379467964172,0.658431887626648,0.6260574460029602,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9805380702018738,0.7416383028030396,0.5192728638648987,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8371759653091431,0.4660049080848694,0.4455106258392334,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6776282787322998,0.2424471974372863,1.1156113147735596,284.8758544921875,284.95001220703125,303.8469543457031,294.67437744140625,298.8705444335937,297.1907958984375,284.87554931640625,1.0,0.7133691310882568,0.338395357131958,0.338395357131958,1.0,1.0,-3.7379961013793945,0.941026508808136,2.796969652175904,0.0987932682037353,0.8555829524993896,0.8555829524993896,0.0,244.64181518554688,226.0,68780.9296875,0.0,4543.06591796875,1.0,278.1969909667969,282.7125549316406,297.7010498046875,302.2160339355469,293.1499938964844,293.1499938964844,278.1499938964844,38159.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911307692527771,1.0,0.0,0.0,3.6427321434021,3.642756462097168,8.854167390381917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.2490234375,0.0,1541.226806640625,1895.4371337890625,0.0,3508.73583984375,0.903109073638916,1.0,0.0,3.0,1.0,0.0
17945760,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8304481506347656,0.4456704556941986,0.4049165248870849,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9481655359268188,0.657439649105072,0.6248946189880371,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9857167601585388,0.7421567440032959,0.5194297432899475,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8416589498519897,0.4657602608203888,0.4450609087944031,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6817362904548645,0.2424249649047851,1.114540457725525,284.9070739746094,284.95001220703125,303.8275451660156,294.6749267578125,298.8626708984375,297.18853759765625,284.9079284667969,1.0,0.7101438641548157,0.3382312357425689,0.3382312357425689,1.0,1.0,-3.7339704036712646,0.9392727613449096,2.794697523117065,0.0980017483234405,0.8570300340652466,0.8570300340652466,0.0,239.02703857421875,214.0,68455.8671875,0.0,4495.90283203125,1.0,278.1576843261719,282.7404479980469,297.6893005371094,302.142578125,293.1499938964844,293.1499938964844,278.45001220703125,38622.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912347674369812,1.0,0.0,0.0,3.5693671703338623,3.5693910121917725,8.501112915837439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.939453125,0.0,1464.4853515625,1895.4371337890625,0.0,3518.378173828125,0.8895875215530396,1.0,0.0,3.0,1.0,0.0
17945820,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8410522937774658,0.4454934000968933,0.4040742814540863,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9619345664978028,0.6565730571746826,0.6233569383621216,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9973015785217284,0.7445704340934753,0.5205281972885132,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8530071973800659,0.4660908877849579,0.4447032213211059,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6919687390327454,0.2428561598062515,1.1136292219161987,284.9939880371094,284.95001220703125,303.7887268066406,294.6762390136719,298.85418701171875,297.19317626953125,284.9931945800781,1.0,0.7038586735725403,0.3379030525684356,0.3379030525684356,1.0,1.0,-3.730892419815064,0.9372685551643372,2.793623685836792,0.0966275781393051,0.9365034699440002,0.9365034699440002,0.0,226.7696228027344,217.0,67761.8671875,0.0,4409.16015625,1.0,278.4417724609375,282.8518371582031,297.65673828125,301.9896240234375,293.1499938964844,293.1499938964844,278.1499938964844,33806.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051475524902344,1.0,0.0,0.0,3.673128604888916,3.673152446746826,9.002550314107793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.3291015625,0.0,1542.53515625,1895.4371337890625,0.0,3451.51806640625,0.9089746475219728,1.0,0.0,3.0,1.0,0.0
17945880,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8410522937774658,0.4454934000968933,0.4040742814540863,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9619345664978028,0.6565730571746826,0.6233569383621216,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9973015785217284,0.7445704340934753,0.5205281972885132,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8530071973800659,0.4660908877849579,0.4447032213211059,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6919687390327454,0.2428561598062515,1.1136292219161987,284.9939880371094,284.95001220703125,303.7887268066406,294.6762390136719,298.85418701171875,297.19317626953125,284.9931945800781,1.0,0.7038586735725403,0.3379030525684356,0.3379030525684356,1.0,1.0,-3.730892419815064,0.9372685551643372,2.793623685836792,0.0966275781393051,0.9365034699440002,0.9365034699440002,0.0,226.7696228027344,217.0,67761.8671875,0.0,4409.16015625,1.0,278.4417724609375,282.8518371582031,297.65673828125,301.9896240234375,293.1499938964844,293.1499938964844,278.1499938964844,33806.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051475524902344,1.0,0.0,0.0,3.673128604888916,3.673152446746826,9.002550314107793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.3291015625,0.0,1542.53515625,1895.4371337890625,0.0,3451.51806640625,0.9089746475219728,1.0,0.0,3.0,1.0,0.0
17945940,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8442269563674927,0.4442361891269684,0.4030514061450958,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.965789258480072,0.6546751260757446,0.6216900944709778,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.7459771037101746,0.5188021659851074,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.856810450553894,0.4656732082366943,0.4443596005439758,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6955356597900391,0.2428879886865615,1.1136469841003418,284.9077453613281,284.95001220703125,303.75,294.677978515625,298.8400573730469,297.19049072265625,284.908447265625,1.0,0.7013878226280212,0.3375748693943023,0.3375748693943023,1.0,1.0,-3.7251694202423096,0.9344682693481444,2.790701150894165,0.095236949622631,0.8542956709861755,0.8542956709861755,0.0,222.6307830810547,220.0,68262.734375,0.0,4366.9560546875,1.0,278.1576843261719,282.746337890625,297.6922302246094,302.1328430175781,293.1499938964844,293.1499938964844,278.45001220703125,38589.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113980531692504,1.0,0.0,0.0,3.5548949241638184,3.5549182891845703,8.432314757556014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.9345703125,0.0,1448.7823486328125,1895.4371337890625,0.0,3509.573486328125,0.8863439559936523,1.0,0.0,3.0,1.0,0.0
17946000,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8442269563674927,0.4442361891269684,0.4030514061450958,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.965789258480072,0.6546751260757446,0.6216900944709778,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.7459771037101746,0.5188021659851074,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.856810450553894,0.4656732082366943,0.4443596005439758,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6955356597900391,0.2428879886865615,1.1136469841003418,284.9077453613281,284.95001220703125,303.75,294.677978515625,298.8400573730469,297.19049072265625,284.908447265625,1.0,0.7013878226280212,0.3375748693943023,0.3375748693943023,1.0,1.0,-3.7251694202423096,0.9344682693481444,2.790701150894165,0.095236949622631,0.8542956709861755,0.8542956709861755,0.0,222.6307830810547,220.0,68262.734375,0.0,4366.9560546875,1.0,278.1576843261719,282.746337890625,297.6922302246094,302.1328430175781,293.1499938964844,293.1499938964844,278.45001220703125,38589.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113980531692504,1.0,0.0,0.0,3.5548949241638184,3.5549182891845703,8.432314757556014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.9345703125,0.0,1448.7823486328125,1895.4371337890625,0.0,3509.573486328125,0.8863439559936523,1.0,0.0,3.0,1.0,0.0
17946060,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8446192741394043,0.4437841176986694,0.4024667739868164,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9660820960998536,0.6535542011260986,0.6204426288604736,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.7489654421806335,0.5174363851547241,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8575817942619324,0.4657436609268188,0.4442864656448364,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6963676810264587,0.2430696189403534,1.1141483783721924,284.992919921875,284.95001220703125,303.7111511230469,294.6802673339844,298.8320617675781,297.1954345703125,284.9921264648437,1.0,0.7006072998046875,0.3372909128665924,0.3372909128665924,1.0,1.0,-3.721856117248535,0.9325395226478576,2.7893166542053223,0.0939540416002273,0.9324527978897096,0.9324527978897096,0.0,221.69569396972656,223.0,67569.8203125,0.0,4351.8369140625,1.0,278.441650390625,282.85614013671875,297.6605224609375,301.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,33808.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041495323181152,1.0,0.0,0.0,3.659044742584229,3.659068584442138,8.933645858633099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.5166015625,0.0,1526.813232421875,1895.4371337890625,0.0,3442.23291015625,0.9058003425598145,1.0,0.0,3.0,1.0,0.0
