time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946120,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8446192741394043,0.4437841176986694,0.4024667739868164,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9660820960998536,0.6535542011260986,0.6204426288604736,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.7489654421806335,0.5174363851547241,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8575817942619324,0.4657436609268188,0.4442864656448364,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6963676810264587,0.2430696189403534,1.1141483783721924,284.992919921875,284.95001220703125,303.7111511230469,294.6802673339844,298.8320617675781,297.1954345703125,284.9921264648437,1.0,0.7006072998046875,0.3372909128665924,0.3372909128665924,1.0,1.0,-3.721856117248535,0.9325395226478576,2.7893166542053223,0.0939540416002273,0.9324527978897096,0.9324527978897096,0.0,221.69569396972656,223.0,67569.8203125,0.0,4351.8369140625,1.0,278.441650390625,282.85614013671875,297.6605224609375,301.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,33808.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041495323181152,1.0,0.0,0.0,3.659044742584229,3.659068584442138,8.933645858633099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.5166015625,0.0,1526.813232421875,1895.4371337890625,0.0,3442.23291015625,0.9058003425598145,1.0,0.0,3.0,1.0,0.0
17946180,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8425570130348206,0.4420647323131561,0.4012424349784851,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9635796546936036,0.6511961221694946,0.6185734868049622,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.7500973343849182,0.519849419593811,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8559183478355408,0.4648361802101135,0.4437181651592254,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6949576139450073,0.2425715327262878,1.1129844188690186,284.90777587890625,284.95001220703125,303.6720275878906,294.683349609375,298.8152160644531,297.1885681152344,284.90875244140625,1.0,0.7007911205291748,0.3370069861412048,0.3370069861412048,1.0,1.0,-3.7189555168151855,0.930735409259796,2.788220167160034,0.0928070247173309,0.8511942625045776,0.8511942625045776,0.0,222.78282165527344,226.0,68086.1953125,0.0,4350.748046875,1.0,278.1581420898437,282.75152587890625,297.6971435546875,302.1258239746094,293.1499938964844,293.1499938964844,278.45001220703125,38545.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103052616119384,1.0,0.0,0.0,3.54140043258667,3.541423797607422,8.368417638848769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.08203125,0.0,1434.15087890625,1895.4371337890625,0.0,3499.4365234375,0.8832306265830994,1.0,0.0,3.0,1.0,0.0
17946240,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8425570130348206,0.4420647323131561,0.4012424349784851,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9635796546936036,0.6511961221694946,0.6185734868049622,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.7500973343849182,0.519849419593811,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8559183478355408,0.4648361802101135,0.4437181651592254,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6949576139450073,0.2425715327262878,1.1129844188690186,284.90777587890625,284.95001220703125,303.6720275878906,294.683349609375,298.8152160644531,297.1885681152344,284.90875244140625,1.0,0.7007911205291748,0.3370069861412048,0.3370069861412048,1.0,1.0,-3.7189555168151855,0.930735409259796,2.788220167160034,0.0928070247173309,0.8511942625045776,0.8511942625045776,0.0,222.78282165527344,226.0,68086.1953125,0.0,4350.748046875,1.0,278.1581420898437,282.75152587890625,297.6971435546875,302.1258239746094,293.1499938964844,293.1499938964844,278.45001220703125,38545.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103052616119384,1.0,0.0,0.0,3.54140043258667,3.541423797607422,8.368417638848769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.08203125,0.0,1434.15087890625,1895.4371337890625,0.0,3499.4365234375,0.8832306265830994,1.0,0.0,3.0,1.0,0.0
17946300,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8412286043167114,0.44162318110466,0.4006562829017639,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9619136452674866,0.6504018306732178,0.6176350116729736,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9990000128746032,0.7508235573768616,0.5216229557991028,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8547322750091553,0.4646286964416504,0.4433966279029846,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6938668489456177,0.2423921823501587,1.1119983196258545,285.0115051269531,284.95001220703125,303.6523742675781,294.6851501464844,298.8079528808594,297.1866455078125,285.0113525390625,1.0,0.701069712638855,0.3368650078773498,0.3368650078773498,1.0,1.0,-3.717677593231201,0.9298883676528932,2.7877891063690186,0.0921669453382492,0.924826681613922,0.924826681613922,0.0,223.6538848876953,226.0,67296.890625,0.0,4352.76513671875,1.0,278.3991394042969,282.8724365234375,297.6542663574219,301.9176025390625,293.1499938964844,293.1499938964844,278.45001220703125,34057.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047437310218812,1.0,0.0,0.0,3.592219591140747,3.59224271774292,8.610314807810937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.96875,0.0,1455.5279541015625,1895.4371337890625,0.0,3447.76123046875,0.892438530921936,1.0,0.0,3.0,1.0,0.0
17946360,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8401772975921631,0.4412165880203247,0.4003641307353973,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9605001211166382,0.6496716141700745,0.6170114278793335,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,0.7515110969543457,0.5231415033340454,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8537732362747192,0.4644735157489776,0.4433006346225738,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6929638385772705,0.2422419488430023,1.111527681350708,284.9924621582031,284.95001220703125,303.6326599121094,294.6871337890625,298.80096435546875,297.18505859375,284.99127197265625,1.0,0.7015110850334167,0.3367182910442352,0.3367182910442352,1.0,1.0,-3.7177226543426514,0.9294203519821168,2.788302183151245,0.0916321575641632,0.9295411705970764,0.9295411705970764,0.0,224.51873779296875,229.0,67432.0859375,0.0,4358.384765625,1.0,278.4425048828125,282.8602905273437,297.66680908203125,301.97808837890625,293.1499938964844,293.1499938964844,278.1499938964844,33695.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030598998069764,1.0,0.0,0.0,3.649317979812622,3.649341583251953,8.886212867764698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.9716796875,0.0,1515.1702880859375,1895.4371337890625,0.0,3432.09033203125,0.9032653570175172,1.0,0.0,3.0,1.0,0.0
17946420,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8360640406608582,0.4392232596874237,0.3989631533622741,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9552624821662904,0.647040843963623,0.6149559020996094,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9981613159179688,0.7512667775154114,0.5256469249725342,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8499458432197571,0.4632725715637207,0.4425208866596222,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6894148588180542,0.2413752973079681,1.1089917421340942,284.90850830078125,284.95001220703125,303.59307861328125,294.6915283203125,298.7792358398437,297.1720886230469,284.90899658203125,1.0,0.702302098274231,0.3364248275756836,0.3364248275756836,1.0,1.0,-3.712597370147705,0.926921546459198,2.7856760025024414,0.0903371721506118,0.849058985710144,0.849058985710144,0.0,227.5711212158203,232.0,67897.5078125,0.0,4363.61572265625,1.0,278.15789794921875,282.7577209472656,297.7054748535156,302.1227722167969,293.1499938964844,293.1499938964844,278.45001220703125,38577.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092906713485718,1.0,0.0,0.0,3.527534246444702,3.527557611465454,8.303014169541711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.197265625,0.0,1419.7755126953125,1895.4371337890625,0.0,3490.01953125,0.8802627921104431,1.0,0.0,3.0,1.0,0.0
17946480,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8360640406608582,0.4392232596874237,0.3989631533622741,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9552624821662904,0.647040843963623,0.6149559020996094,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9981613159179688,0.7512667775154114,0.5256469249725342,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8499458432197571,0.4632725715637207,0.4425208866596222,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6894148588180542,0.2413752973079681,1.1089917421340942,284.90850830078125,284.95001220703125,303.59307861328125,294.6915283203125,298.7792358398437,297.1720886230469,284.90899658203125,1.0,0.702302098274231,0.3364248275756836,0.3364248275756836,1.0,1.0,-3.712597370147705,0.926921546459198,2.7856760025024414,0.0903371721506118,0.849058985710144,0.849058985710144,0.0,227.5711212158203,232.0,67897.5078125,0.0,4363.61572265625,1.0,278.15789794921875,282.7577209472656,297.7054748535156,302.1227722167969,293.1499938964844,293.1499938964844,278.45001220703125,38577.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092906713485718,1.0,0.0,0.0,3.527534246444702,3.527557611465454,8.303014169541711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.197265625,0.0,1419.7755126953125,1895.4371337890625,0.0,3490.01953125,0.8802627921104431,1.0,0.0,3.0,1.0,0.0
17946540,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.832292377948761,0.4381327629089355,0.3979230225086212,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9501672983169556,0.6452688574790955,0.6132232546806335,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9955887794494628,0.752466082572937,0.5263233780860901,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8463468551635742,0.4626612365245819,0.4419245719909668,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6859365105628967,0.2407522350549698,1.106431484222412,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7639465332031,297.1678161621094,284.9879455566406,1.0,0.7029497027397156,0.3361313641071319,0.3361313641071319,1.0,1.0,-3.7062714099884033,0.9240779876708984,2.782193422317505,0.0886780992150306,0.9224597811698914,0.9224597811698914,0.0,230.5589904785156,235.0,67148.0703125,0.0,4365.12255859375,1.0,278.4414367675781,282.8645324707031,297.6756896972656,301.9705505371094,293.1499938964844,293.1499938964844,278.1499938964844,33918.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018351435661316,1.0,0.0,0.0,3.629125595092773,3.629148960113525,8.788146601546032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.583984375,0.0,1494.585693359375,1895.4371337890625,0.0,3420.684814453125,0.89908766746521,1.0,0.0,3.0,1.0,0.0
17946600,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.832292377948761,0.4381327629089355,0.3979230225086212,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9501672983169556,0.6452688574790955,0.6132232546806335,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9955887794494628,0.752466082572937,0.5263233780860901,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8463468551635742,0.4626612365245819,0.4419245719909668,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6859365105628967,0.2407522350549698,1.106431484222412,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7639465332031,297.1678161621094,284.9879455566406,1.0,0.7029497027397156,0.3361313641071319,0.3361313641071319,1.0,1.0,-3.7062714099884033,0.9240779876708984,2.782193422317505,0.0886780992150306,0.9224597811698914,0.9224597811698914,0.0,230.5589904785156,235.0,67148.0703125,0.0,4365.12255859375,1.0,278.4414367675781,282.8645324707031,297.6756896972656,301.9705505371094,293.1499938964844,293.1499938964844,278.1499938964844,33918.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018351435661316,1.0,0.0,0.0,3.629125595092773,3.629148960113525,8.788146601546032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.583984375,0.0,1494.585693359375,1895.4371337890625,0.0,3420.684814453125,0.89908766746521,1.0,0.0,3.0,1.0,0.0
17946660,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8276635408401489,0.4359869360923767,0.3963800370693207,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9439162015914916,0.6424660682678223,0.6110038757324219,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9922077059745787,0.7525208592414856,0.5266649127006531,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8419995903968811,0.4612801373004913,0.4409782588481903,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6817498803138733,0.2396733164787292,1.102966070175171,284.9076232910156,284.95001220703125,303.51324462890625,294.7019958496094,298.7435607910156,297.1568298339844,284.90771484375,1.0,0.7034322023391724,0.3358899354934692,0.3358899354934692,1.0,1.0,-3.6968562602996826,0.920475423336029,2.776380777359009,0.0871200263500213,0.8425143361091614,0.8425143361091614,0.0,234.11769104003903,238.0,67511.7265625,0.0,4361.7060546875,1.0,278.1585693359375,282.76544189453125,297.71337890625,302.1069641113281,293.1499938964844,293.1499938964844,278.45001220703125,38635.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075477719306946,1.0,0.0,0.0,3.502502918243408,3.502526044845581,8.185596698240261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.5146484375,0.0,1394.1004638671875,1895.4371337890625,0.0,3473.832275390625,0.8747009038925171,1.0,0.0,3.0,1.0,0.0
17946720,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8276635408401489,0.4359869360923767,0.3963800370693207,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9439162015914916,0.6424660682678223,0.6110038757324219,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9922077059745787,0.7525208592414856,0.5266649127006531,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8419995903968811,0.4612801373004913,0.4409782588481903,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6817498803138733,0.2396733164787292,1.102966070175171,284.9076232910156,284.95001220703125,303.51324462890625,294.7019958496094,298.7435607910156,297.1568298339844,284.90771484375,1.0,0.7034322023391724,0.3358899354934692,0.3358899354934692,1.0,1.0,-3.6968562602996826,0.920475423336029,2.776380777359009,0.0871200263500213,0.8425143361091614,0.8425143361091614,0.0,234.11769104003903,238.0,67511.7265625,0.0,4361.7060546875,1.0,278.1585693359375,282.76544189453125,297.71337890625,302.1069641113281,293.1499938964844,293.1499938964844,278.45001220703125,38635.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075477719306946,1.0,0.0,0.0,3.502502918243408,3.502526044845581,8.185596698240261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.5146484375,0.0,1394.1004638671875,1895.4371337890625,0.0,3473.832275390625,0.8747009038925171,1.0,0.0,3.0,1.0,0.0
17946780,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8240647315979004,0.4347638487815857,0.3952268064022064,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9388326406478882,0.6405394077301025,0.6091321706771851,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.989706814289093,0.7538124322891235,0.5274708271026611,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8386138081550598,0.460517555475235,0.4402406811714172,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6783391833305359,0.2388882637023925,1.0996496677398682,284.98687744140625,284.95001220703125,303.4730834960937,294.7079467773437,298.7294006347656,297.1539001464844,284.986083984375,1.0,0.7038748264312744,0.3356484770774841,0.3356484770774841,1.0,1.0,-3.689301013946533,0.917443037033081,2.771857976913452,0.0854855179786682,0.914175808429718,0.914175808429718,0.0,236.9901885986328,241.0,66737.7421875,0.0,4359.0859375,1.0,278.44122314453125,282.87176513671875,297.6854553222656,301.95428466796875,293.1499938964844,293.1499938964844,278.1499938964844,33994.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997650146484375,1.0,0.0,0.0,3.600742816925049,3.6007659435272217,8.651222174194118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.970703125,0.0,1464.2530517578125,1895.4371337890625,0.0,3401.393798828125,0.8927806615829468,1.0,0.0,3.0,1.0,0.0
17946840,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8240647315979004,0.4347638487815857,0.3952268064022064,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9388326406478882,0.6405394077301025,0.6091321706771851,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.989706814289093,0.7538124322891235,0.5274708271026611,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8386138081550598,0.460517555475235,0.4402406811714172,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6783391833305359,0.2388882637023925,1.0996496677398682,284.98687744140625,284.95001220703125,303.4730834960937,294.7079467773437,298.7294006347656,297.1539001464844,284.986083984375,1.0,0.7038748264312744,0.3356484770774841,0.3356484770774841,1.0,1.0,-3.689301013946533,0.917443037033081,2.771857976913452,0.0854855179786682,0.914175808429718,0.914175808429718,0.0,236.9901885986328,241.0,66737.7421875,0.0,4359.0859375,1.0,278.44122314453125,282.87176513671875,297.6854553222656,301.95428466796875,293.1499938964844,293.1499938964844,278.1499938964844,33994.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997650146484375,1.0,0.0,0.0,3.600742816925049,3.6007659435272217,8.651222174194118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.970703125,0.0,1464.2530517578125,1895.4371337890625,0.0,3401.393798828125,0.8927806615829468,1.0,0.0,3.0,1.0,0.0
17946900,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8221014738082886,0.4336617887020111,0.3945701718330383,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.93607896566391,0.639113187789917,0.6081358790397644,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9882643222808838,0.7538112998008728,0.5277808904647827,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8367987871170044,0.4598021805286407,0.4398380219936371,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6765346527099609,0.2383196055889129,1.0979740619659424,284.8753356933594,284.95001220703125,303.45294189453125,294.7110595703125,298.7196350097656,297.1489562988281,284.876220703125,1.0,0.7041026949882507,0.3355277478694916,0.3355277478694916,1.0,1.0,-3.685192346572876,0.9158239960670472,2.7693681716918945,0.0847629681229591,0.8324452042579651,0.8324452042579651,0.0,238.57717895507807,241.0,67384.0703125,0.0,4357.8037109375,1.0,278.1996459960937,282.7473449707031,297.73455810546875,302.1630554199219,293.1499938964844,293.1499938964844,278.1499938964844,38833.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046617150306702,1.0,0.0,0.0,3.5415213108062744,3.5415446758270264,8.36898891520832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.12109375,0.0,1436.369384765625,1895.4371337890625,0.0,3446.99853515625,0.8809263706207275,1.0,0.0,3.0,1.0,0.0
17946960,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8195731043815613,0.4325175881385803,0.3935884535312652,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9326168298721312,0.6376146674156189,0.6067918539047241,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9862611293792723,0.7537825107574463,0.5277723073959351,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8344823122024536,0.4590125977993011,0.4391719698905945,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6742522716522217,0.2376755028963089,1.0955537557601929,284.9095764160156,284.95001220703125,303.4327697753906,294.7142944335937,298.7095947265625,297.1435241699219,284.9100036621094,1.0,0.7041789293289185,0.3354572653770447,0.3354572653770447,1.0,1.0,-3.678671360015869,0.913644313812256,2.7650270462036133,0.0839443057775497,0.8370631337165833,0.8370631337165833,0.0,240.47837829589844,244.0,67040.9453125,0.0,4351.89501953125,1.0,278.1585388183594,282.7771301269531,297.7248840332031,302.08905029296875,293.1499938964844,293.1499938964844,278.45001220703125,38755.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052773118019104,1.0,0.0,0.0,3.4690053462982178,3.4690282344818115,8.029772970985505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.1796875,0.0,1360.56591796875,1895.4371337890625,0.0,3452.72509765625,0.867496907711029,1.0,0.0,3.0,1.0,0.0
17947020,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8159786462783813,0.4311669170856476,0.3923286199569702,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.927541434764862,0.6355412602424622,0.6047908067703247,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9836522936820984,0.7549164295196533,0.5284804105758667,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8311945199966431,0.4581137597560882,0.4383120834827423,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6708697080612183,0.2367557734251022,1.0916508436203003,284.9851989746094,284.95001220703125,303.392333984375,294.720947265625,298.69610595703125,297.14093017578125,284.98443603515625,1.0,0.7044581770896912,0.3353163003921509,0.3353163003921509,1.0,1.0,-3.6698617935180655,0.910572588443756,2.759289264678955,0.0825028419494628,0.905988335609436,0.905988335609436,0.0,243.330078125,247.0,66286.765625,0.0,4345.7177734375,1.0,278.4409484863281,282.8798217773437,297.69775390625,301.93804931640625,293.1499938964844,293.1499938964844,278.1499938964844,34027.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973438739776611,1.0,0.0,0.0,3.569603681564331,3.569626569747925,8.502238983965071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.18359375,0.0,1431.1197509765625,1895.4371337890625,0.0,3378.81298828125,0.8858162760734558,1.0,0.0,3.0,1.0,0.0
17947080,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8159786462783813,0.4311669170856476,0.3923286199569702,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.927541434764862,0.6355412602424622,0.6047908067703247,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9836522936820984,0.7549164295196533,0.5284804105758667,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8311945199966431,0.4581137597560882,0.4383120834827423,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6708697080612183,0.2367557734251022,1.0916508436203003,284.9851989746094,284.95001220703125,303.392333984375,294.720947265625,298.69610595703125,297.14093017578125,284.98443603515625,1.0,0.7044581770896912,0.3353163003921509,0.3353163003921509,1.0,1.0,-3.6698617935180655,0.910572588443756,2.759289264678955,0.0825028419494628,0.905988335609436,0.905988335609436,0.0,243.330078125,247.0,66286.765625,0.0,4345.7177734375,1.0,278.4409484863281,282.8798217773437,297.69775390625,301.93804931640625,293.1499938964844,293.1499938964844,278.1499938964844,34027.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973438739776611,1.0,0.0,0.0,3.569603681564331,3.569626569747925,8.502238983965071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.18359375,0.0,1431.1197509765625,1895.4371337890625,0.0,3378.81298828125,0.8858162760734558,1.0,0.0,3.0,1.0,0.0
17947140,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8114587664604187,0.4288230538368225,0.3905906975269317,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9214559197425842,0.632497251033783,0.6023260951042175,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9800784587860109,0.754743218421936,0.5286738872528076,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.827190101146698,0.4564926028251648,0.437125027179718,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6668654680252075,0.2354226112365722,1.0869896411895752,284.9094543457031,284.95001220703125,303.3517761230469,294.7278747558594,298.6767883300781,297.1309814453125,284.9095764160156,1.0,0.704606831073761,0.3351753056049347,0.3351753056049347,1.0,1.0,-3.6580097675323486,0.9065884351730348,2.7514214515686035,0.0809988304972648,0.8302578926086426,0.8302578926086426,0.0,246.7933807373047,250.0,66563.234375,0.0,4335.07177734375,1.0,278.1590270996094,282.786865234375,297.73760986328125,302.07147216796875,293.1499938964844,293.1499938964844,278.45001220703125,38685.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027291536331176,1.0,0.0,0.0,3.437519073486328,3.437541484832764,7.884669912527897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.9111328125,0.0,1328.295654296875,1895.4371337890625,0.0,3429.0107421875,0.8603575229644775,1.0,0.0,3.0,1.0,0.0
17947200,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8114587664604187,0.4288230538368225,0.3905906975269317,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9214559197425842,0.632497251033783,0.6023260951042175,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9800784587860109,0.754743218421936,0.5286738872528076,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.827190101146698,0.4564926028251648,0.437125027179718,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6668654680252075,0.2354226112365722,1.0869896411895752,284.9094543457031,284.95001220703125,303.3517761230469,294.7278747558594,298.6767883300781,297.1309814453125,284.9095764160156,1.0,0.704606831073761,0.3351753056049347,0.3351753056049347,1.0,1.0,-3.6580097675323486,0.9065884351730348,2.7514214515686035,0.0809988304972648,0.8302578926086426,0.8302578926086426,0.0,246.7933807373047,250.0,66563.234375,0.0,4335.07177734375,1.0,278.1590270996094,282.786865234375,297.73760986328125,302.07147216796875,293.1499938964844,293.1499938964844,278.45001220703125,38685.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027291536331176,1.0,0.0,0.0,3.437519073486328,3.437541484832764,7.884669912527897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.9111328125,0.0,1328.295654296875,1895.4371337890625,0.0,3429.0107421875,0.8603575229644775,1.0,0.0,3.0,1.0,0.0
17947260,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8077595233917236,0.4273477792739868,0.3892338573932647,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9165362119674684,0.6302790641784668,0.6002042889595032,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9773593544960022,0.7557005882263184,0.5292742252349854,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8239613175392151,0.455463171005249,0.4361533224582672,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.663529634475708,0.2343771457672119,1.0825551748275757,284.9835205078125,284.95001220703125,303.3111267089844,294.7350158691406,298.6636962890625,297.1285705566406,284.9828186035156,1.0,0.7047415375709534,0.3351071774959564,0.3351071774959564,1.0,1.0,-3.6480355262756334,0.9034017324447632,2.744633913040161,0.0796733796596527,0.8975292444229126,0.8975292444229126,0.0,249.6326446533203,253.0,65797.6328125,0.0,4325.68505859375,1.0,278.440673828125,282.8885803222656,297.7113037109375,301.9207763671875,293.1499938964844,293.1499938964844,278.75,34068.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947043418884277,1.0,0.0,0.0,3.53593373298645,3.535956382751465,8.342602200173133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.0888671875,0.0,1395.9248046875,1895.4371337890625,0.0,3354.173095703125,0.8783127665519714,1.0,0.0,3.0,1.0,0.0
17947320,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8077595233917236,0.4273477792739868,0.3892338573932647,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9165362119674684,0.6302790641784668,0.6002042889595032,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9773593544960022,0.7557005882263184,0.5292742252349854,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8239613175392151,0.455463171005249,0.4361533224582672,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.663529634475708,0.2343771457672119,1.0825551748275757,284.9835205078125,284.95001220703125,303.3111267089844,294.7350158691406,298.6636962890625,297.1285705566406,284.9828186035156,1.0,0.7047415375709534,0.3351071774959564,0.3351071774959564,1.0,1.0,-3.6480355262756334,0.9034017324447632,2.744633913040161,0.0796733796596527,0.8975292444229126,0.8975292444229126,0.0,249.6326446533203,253.0,65797.6328125,0.0,4325.68505859375,1.0,278.440673828125,282.8885803222656,297.7113037109375,301.9207763671875,293.1499938964844,293.1499938964844,278.75,34068.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947043418884277,1.0,0.0,0.0,3.53593373298645,3.535956382751465,8.342602200173133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.0888671875,0.0,1395.9248046875,1895.4371337890625,0.0,3354.173095703125,0.8783127665519714,1.0,0.0,3.0,1.0,0.0
17947380,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8044321537017822,0.4259818196296692,0.3881303071975708,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9122596383094788,0.6282287240028381,0.5983964204788208,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9750203490257264,0.7567546963691711,0.5300961136817932,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8211477994918823,0.4545828700065613,0.4354349374771118,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.6606346964836121,0.2334486842155456,1.078909993171692,285.0257568359375,284.95001220703125,303.2704162597656,294.7423095703125,298.6519775390625,297.1277160644531,285.02276611328125,1.0,0.7050701975822449,0.3350390195846557,0.3350390195846557,1.0,1.0,-3.640270233154297,0.9008780717849731,2.7393922805786133,0.0785798579454422,0.982250154018402,0.982250154018402,0.0,252.3074645996093,256.0,65380.08203125,0.0,4321.2802734375,1.0,278.7423095703125,282.9590148925781,297.7261657714844,301.8935546875,293.1499938964844,293.1499938964844,278.45001220703125,31762.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892488479614258,1.0,0.0,0.0,3.709977865219116,3.7100017070770255,9.18408545658167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.5634765625,0.0,1568.6993408203125,1895.4371337890625,0.0,3303.182373046875,0.915454626083374,1.0,0.0,3.0,1.0,0.0
17947440,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8044321537017822,0.4259818196296692,0.3881303071975708,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9122596383094788,0.6282287240028381,0.5983964204788208,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9750203490257264,0.7567546963691711,0.5300961136817932,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8211477994918823,0.4545828700065613,0.4354349374771118,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.6606346964836121,0.2334486842155456,1.078909993171692,285.0257568359375,284.95001220703125,303.2704162597656,294.7423095703125,298.6519775390625,297.1277160644531,285.02276611328125,1.0,0.7050701975822449,0.3350390195846557,0.3350390195846557,1.0,1.0,-3.640270233154297,0.9008780717849731,2.7393922805786133,0.0785798579454422,0.982250154018402,0.982250154018402,0.0,252.3074645996093,256.0,65380.08203125,0.0,4321.2802734375,1.0,278.7423095703125,282.9590148925781,297.7261657714844,301.8935546875,293.1499938964844,293.1499938964844,278.45001220703125,31762.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892488479614258,1.0,0.0,0.0,3.709977865219116,3.7100017070770255,9.18408545658167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.5634765625,0.0,1568.6993408203125,1895.4371337890625,0.0,3303.182373046875,0.915454626083374,1.0,0.0,3.0,1.0,0.0
17947500,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8022344708442688,0.4246265888214111,0.3873187303543091,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9096035957336426,0.6265422105789185,0.5972369909286499,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9732911586761476,0.7563858032226562,0.5302279591560364,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8193128108978271,0.4536518454551697,0.4348954558372497,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6588366031646729,0.2327123135328292,1.0766873359680176,284.876708984375,284.95001220703125,303.25006103515625,294.7460021972656,298.6419372558594,297.1220092773437,284.8733825683594,1.0,0.7051808834075928,0.3350049257278442,0.3350049257278442,1.0,1.0,-3.634744167327881,0.8991216421127319,2.7356226444244385,0.0780236944556236,0.8832416534423828,0.8832416534423828,0.0,254.0116729736328,256.0,66399.5546875,0.0,4316.8984375,1.0,278.49615478515625,282.7955627441406,297.7831115722656,302.1362609863281,293.1499938964844,293.1499938964844,278.45001220703125,36187.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959161043167114,1.0,0.0,0.0,3.698420763015747,3.6984453201293945,9.126954978455616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.30078125,0.0,1589.131591796875,1895.4371337890625,0.0,3365.4873046875,0.9141514301300048,1.0,0.0,3.0,1.0,0.0
17947560,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.799257218837738,0.4230967462062835,0.3860552310943603,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9061882495880128,0.624634325504303,0.5955837368965149,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.970745861530304,0.755821704864502,0.5299069285392761,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8168118596076965,0.4525274634361267,0.4339777529239654,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6564540863037109,0.2318207919597625,1.073388695716858,284.88946533203125,284.95001220703125,303.22967529296875,294.74969482421875,298.6304626464844,297.1146545410156,284.890625,1.0,0.7050689458847046,0.3349752426147461,0.3349752426147461,1.0,1.0,-3.625779867172241,0.8963558077812195,2.729423999786377,0.0771595388650894,0.8680523037910461,0.8680523037910461,0.0,256.1441955566406,259.0,65996.390625,0.0,4305.90185546875,1.0,278.4573059082031,282.8112487792969,297.7738037109375,302.07049560546875,293.1499938964844,293.1499938964844,278.75,38319.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979488015174866,1.0,0.0,0.0,3.6212310791015625,3.621255159378052,8.749954076847644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.6494140625,0.0,1518.6123046875,1895.4371337890625,0.0,3384.45654296875,0.9005580544471741,1.0,0.0,3.0,1.0,0.0
17947620,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7950835227966309,0.4213343858718872,0.3843401968479156,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9014295339584352,0.6220640540122986,0.5930338501930237,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9674490094184875,0.7563848495483398,0.530128002166748,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8131997585296631,0.4511879086494446,0.4326477348804474,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6528799533843994,0.2305011600255966,1.0676136016845703,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6163330078125,297.11114501953125,284.9815673828125,1.0,0.7048972249031067,0.334915816783905,0.334915816783905,1.0,1.0,-3.612356662750244,0.8921769857406616,2.720179796218872,0.0755557492375373,0.9426320791244508,0.9426320791244508,0.0,259.20587158203125,262.0,65048.9921875,0.0,4288.7080078125,1.0,278.7421264648437,282.9310913085937,297.7367248535156,301.9001770019531,293.1499938964844,293.1499938964844,278.45001220703125,34045.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903992772102356,1.0,0.0,0.0,3.712122678756714,3.7121469974517822,9.194708354698378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.705078125,0.0,1588.513916015625,1895.4371337890625,0.0,3313.941162109375,0.9178300499916076,1.0,0.0,3.0,1.0,0.0
17947680,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7950835227966309,0.4213343858718872,0.3843401968479156,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9014295339584352,0.6220640540122986,0.5930338501930237,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9674490094184875,0.7563848495483398,0.530128002166748,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8131997585296631,0.4511879086494446,0.4326477348804474,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6528799533843994,0.2305011600255966,1.0676136016845703,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6163330078125,297.11114501953125,284.9815673828125,1.0,0.7048972249031067,0.334915816783905,0.334915816783905,1.0,1.0,-3.612356662750244,0.8921769857406616,2.720179796218872,0.0755557492375373,0.9426320791244508,0.9426320791244508,0.0,259.20587158203125,262.0,65048.9921875,0.0,4288.7080078125,1.0,278.7421264648437,282.9310913085937,297.7367248535156,301.9001770019531,293.1499938964844,293.1499938964844,278.45001220703125,34045.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903992772102356,1.0,0.0,0.0,3.712122678756714,3.7121469974517822,9.194708354698378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.705078125,0.0,1588.513916015625,1895.4371337890625,0.0,3313.941162109375,0.9178300499916076,1.0,0.0,3.0,1.0,0.0
17947740,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7904269695281982,0.4186427891254425,0.3823171257972717,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8962926268577576,0.6185989379882812,0.5901976227760315,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.963510274887085,0.7556590437889099,0.5299749374389648,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8091279864311218,0.4491871893405914,0.4311216175556183,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6490554213523865,0.2288168668746948,1.061418890953064,284.8954467773437,284.95001220703125,303.14813232421875,294.7645874023437,298.5968017578125,297.1007995605469,284.8964233398437,1.0,0.7046350836753845,0.3348563909530639,0.3348563909530639,1.0,1.0,-3.597046375274658,0.8874241709709167,2.7096221446990967,0.0740303993225097,0.8508257865905762,0.8508257865905762,0.0,262.6437683105469,265.0,65305.95703125,0.0,4268.8427734375,1.0,278.4574584960937,282.8297119140625,297.7755432128906,302.0289306640625,293.1499938964844,293.1499938964844,278.75,39276.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960762023925781,1.0,0.0,0.0,3.5685923099517822,3.5686161518096924,8.497421504216618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.0380859375,0.0,1468.4415283203125,1895.4371337890625,0.0,3366.981689453125,0.8899296522140503,1.0,0.0,3.0,1.0,0.0
17947800,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7904269695281982,0.4186427891254425,0.3823171257972717,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8962926268577576,0.6185989379882812,0.5901976227760315,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.963510274887085,0.7556590437889099,0.5299749374389648,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8091279864311218,0.4491871893405914,0.4311216175556183,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6490554213523865,0.2288168668746948,1.061418890953064,284.8954467773437,284.95001220703125,303.14813232421875,294.7645874023437,298.5968017578125,297.1007995605469,284.8964233398437,1.0,0.7046350836753845,0.3348563909530639,0.3348563909530639,1.0,1.0,-3.597046375274658,0.8874241709709167,2.7096221446990967,0.0740303993225097,0.8508257865905762,0.8508257865905762,0.0,262.6437683105469,265.0,65305.95703125,0.0,4268.8427734375,1.0,278.4574584960937,282.8297119140625,297.7755432128906,302.0289306640625,293.1499938964844,293.1499938964844,278.75,39276.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960762023925781,1.0,0.0,0.0,3.5685923099517822,3.5686161518096924,8.497421504216618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.0380859375,0.0,1468.4415283203125,1895.4371337890625,0.0,3366.981689453125,0.8899296522140503,1.0,0.0,3.0,1.0,0.0
17947860,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7867738604545593,0.4169782698154449,0.3807376325130462,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8921524286270142,0.6161224246025085,0.5877761840820312,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9606025815010072,0.7562822699546814,0.5302911996841431,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8057982325553894,0.4479089677333832,0.4298707842826843,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6458988189697266,0.2274985909461975,1.0556330680847168,284.9862976074219,284.95001220703125,303.1073608398437,294.7719421386719,298.5850524902344,297.099365234375,284.9855041503906,1.0,0.7043927311897278,0.334948718547821,0.334948718547821,1.0,1.0,-3.584139347076416,0.8838678002357483,2.7002713680267334,0.0729583874344825,0.9269431829452516,0.9269431829452516,0.0,265.3863525390625,268.0,64390.02734375,0.0,4251.24365234375,1.0,278.74169921875,282.9471435546875,297.7452087402344,301.8649597167969,293.1499938964844,293.1499938964844,278.45001220703125,34170.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872501254081726,1.0,0.0,0.0,3.659916639328003,3.659940242767334,8.937903430705774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.0048828125,0.0,1530.50634765625,1895.4371337890625,0.0,3284.481689453125,0.9062384366989136,1.0,0.0,3.0,1.0,0.0
17947920,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7867738604545593,0.4169782698154449,0.3807376325130462,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8921524286270142,0.6161224246025085,0.5877761840820312,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9606025815010072,0.7562822699546814,0.5302911996841431,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8057982325553894,0.4479089677333832,0.4298707842826843,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6458988189697266,0.2274985909461975,1.0556330680847168,284.9862976074219,284.95001220703125,303.1073608398437,294.7719421386719,298.5850524902344,297.099365234375,284.9855041503906,1.0,0.7043927311897278,0.334948718547821,0.334948718547821,1.0,1.0,-3.584139347076416,0.8838678002357483,2.7002713680267334,0.0729583874344825,0.9269431829452516,0.9269431829452516,0.0,265.3863525390625,268.0,64390.02734375,0.0,4251.24365234375,1.0,278.74169921875,282.9471435546875,297.7452087402344,301.8649597167969,293.1499938964844,293.1499938964844,278.45001220703125,34170.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872501254081726,1.0,0.0,0.0,3.659916639328003,3.659940242767334,8.937903430705774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.0048828125,0.0,1530.50634765625,1895.4371337890625,0.0,3284.481689453125,0.9062384366989136,1.0,0.0,3.0,1.0,0.0
