time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947980,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7824584245681763,0.4143464565277099,0.3787679076194763,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8873915672302246,0.6127312779426575,0.5850095748901367,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.956807017326355,0.7554923295974731,0.5300982594490051,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8018461465835571,0.4459421634674072,0.4283762872219085,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6423968076705933,0.2258259654045105,1.0494660139083862,284.9027709960937,284.95001220703125,303.0675048828125,294.7790222167969,298.5675048828125,297.0902099609375,284.9030456542969,1.0,0.7040950059890747,0.3350390791893005,0.3350390791893005,1.0,1.0,-3.5690011978149414,0.879640519618988,2.6893606185913086,0.0719415321946144,0.8429173231124878,0.8429173231124878,0.0,268.6676330566406,268.0,64657.6328125,0.0,4231.08349609375,1.0,278.45904541015625,282.84844970703125,297.7885437011719,302.00048828125,293.1499938964844,293.1499938964844,278.45001220703125,39085.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926154375076294,1.0,0.0,0.0,3.520454406738281,3.520477771759033,8.26971927381237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.1748046875,0.0,1416.0255126953125,1895.4371337890625,0.0,3334.658203125,0.8791581988334656,1.0,0.0,3.0,1.0,0.0
17948040,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7823588252067566,0.4142937958240509,0.378720223903656,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8872821927070618,0.6126607656478882,0.584943413734436,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9567174911499025,0.7554821372032166,0.5300897359848022,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.801754355430603,0.4459011852741241,0.4283387959003448,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6423157453536987,0.2257893681526184,1.049314260482788,284.903076171875,284.95001220703125,303.066650390625,294.7791748046875,298.567138671875,297.09002685546875,284.9034118652344,1.0,0.7040847539901733,0.3350410759449005,0.3350410759449005,1.0,1.0,-3.568626165390014,0.8795350790023804,2.689091205596924,0.0719121918082237,0.8424571752548218,0.8424571752548218,0.0,268.7413330078125,271.0,64642.890625,0.0,4230.5400390625,1.0,278.4584655761719,282.8489074707031,297.78790283203125,301.9979858398437,293.1499938964844,293.1499938964844,278.75,39065.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925657272338867,1.0,0.0,0.0,3.5186026096343994,3.518625974655152,8.261021662292478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.1005859375,0.0,1413.94482421875,1895.4371337890625,0.0,3334.193603515625,0.8786712288856506,1.0,0.0,3.0,1.0,0.0
17948100,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7803139686584473,0.4133829474449157,0.3777551352977752,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8850053548812866,0.6113287210464478,0.5835453271865845,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.95493745803833,0.755667507648468,0.5300434231758118,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7998550534248352,0.4451786577701568,0.4275673627853393,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6406072974205017,0.2250624746084213,1.0459975004196167,285.006103515625,284.95001220703125,303.0462951660156,294.7827453613281,298.5609741210937,297.0890197753906,285.0060119628906,1.0,0.7038803100585938,0.335087239742279,0.335087239742279,1.0,1.0,-3.560803174972534,0.8773519992828369,2.6834511756896973,0.0712616816163063,0.9134001135826112,0.9134001135826112,0.0,270.274658203125,271.0,63746.6328125,0.0,4219.19189453125,1.0,278.698486328125,282.9708557128906,297.7444763183594,301.7850341796875,293.1499938964844,293.1499938964844,278.75,34418.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861581683158875,1.0,0.0,0.0,3.562486410140991,3.562509298324585,8.468367695968482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.236328125,0.0,1426.4151611328125,1895.4371337890625,0.0,3274.261474609375,0.8861954808235168,1.0,0.0,3.0,1.0,0.0
17948160,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7787676453590393,0.412534087896347,0.3770806789398193,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8832202553749084,0.6100786328315735,0.5824522972106934,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9537059664726256,0.7558959722518921,0.5302868485450745,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7984012365341187,0.4445309638977051,0.4270253777503967,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6392472982406616,0.2243968695402145,1.0432723760604858,284.9861145019531,284.95001220703125,303.0259704589844,294.7862548828125,298.5556030273437,297.0888366699219,284.9848327636719,1.0,0.7037860751152039,0.3351473808288574,0.3351473808288574,1.0,1.0,-3.55503797531128,0.8758228421211243,2.6792151927948,0.0708631426095962,0.9155411124229432,0.9155411124229432,0.0,271.51806640625,274.0,63769.1171875,0.0,4211.53515625,1.0,278.7421875,282.9588623046875,297.7586669921875,301.83905029296875,293.1499938964844,293.1499938964844,278.45001220703125,34012.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837339282035828,1.0,0.0,0.0,3.6154983043670654,3.6155216693878174,8.722271900296619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.015625,0.0,1480.392333984375,1895.4371337890625,0.0,3251.562744140625,0.8958752751350403,1.0,0.0,3.0,1.0,0.0
17948220,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7744431495666504,0.4097730219364166,0.374991774559021,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8784552812576294,0.6065210103988647,0.5795260667800903,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9497050642967224,0.7548851370811462,0.5299417972564697,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7943968772888184,0.4424283802509308,0.4254048764705658,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6357542872428894,0.2226079404354095,1.0366027355194092,284.9054260253906,284.95001220703125,302.9853820800781,294.7931213378906,298.5377502441406,297.0794677734375,284.9055480957031,1.0,0.7034004330635071,0.3352676331996918,0.3352676331996918,1.0,1.0,-3.538625717163086,0.8712990283966064,2.6673266887664795,0.0698392316699028,0.8341948986053467,0.8341948986053467,0.0,274.8968811035156,277.0,63984.26171875,0.0,4188.84228515625,1.0,278.458740234375,282.8637390136719,297.8018798828125,301.9706726074219,293.1499938964844,293.1499938964844,278.75,38993.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891265392303467,1.0,0.0,0.0,3.471489429473877,3.4715123176574707,8.041276373660367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.302734375,0.0,1364.7891845703125,1895.4371337890625,0.0,3302.037841796875,0.8681615591049194,1.0,0.0,3.0,1.0,0.0
17948280,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7744431495666504,0.4097730219364166,0.374991774559021,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8784552812576294,0.6065210103988647,0.5795260667800903,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9497050642967224,0.7548851370811462,0.5299417972564697,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7943968772888184,0.4424283802509308,0.4254048764705658,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6357542872428894,0.2226079404354095,1.0366027355194092,284.9054260253906,284.95001220703125,302.9853820800781,294.7931213378906,298.5377502441406,297.0794677734375,284.9055480957031,1.0,0.7034004330635071,0.3352676331996918,0.3352676331996918,1.0,1.0,-3.538625717163086,0.8712990283966064,2.6673266887664795,0.0698392316699028,0.8341948986053467,0.8341948986053467,0.0,274.8968811035156,277.0,63984.26171875,0.0,4188.84228515625,1.0,278.458740234375,282.8637390136719,297.8018798828125,301.9706726074219,293.1499938964844,293.1499938964844,278.75,38993.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891265392303467,1.0,0.0,0.0,3.471489429473877,3.4715123176574707,8.041276373660367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.302734375,0.0,1364.7891845703125,1895.4371337890625,0.0,3302.037841796875,0.8681615591049194,1.0,0.0,3.0,1.0,0.0
17948340,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.770909309387207,0.407903790473938,0.3732758462429046,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8744637966156006,0.6038080453872681,0.5769367218017578,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9465739727020264,0.7550376057624817,0.5299818515777588,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7910552620887756,0.4409365952014923,0.4239954650402069,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6327259540557861,0.2211195230484008,1.0301867723464966,284.9842834472656,284.95001220703125,302.9449157714844,294.7997131347656,298.5261535644531,297.078125,284.98345947265625,1.0,0.7030137181282043,0.3353879153728485,0.3353879153728485,1.0,1.0,-3.52407455444336,0.8673345446586609,2.6567399501800537,0.068773940205574,0.9041022062301636,0.9041022062301636,0.0,277.70074462890625,280.0,63118.66796875,0.0,4167.70068359375,1.0,278.740966796875,282.97027587890625,297.7727966308594,301.8125915527344,293.1499938964844,293.1499938964844,278.45001220703125,34113.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803291916847229,1.0,0.0,0.0,3.567378520965576,3.56740140914917,8.49164223382104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.5,0.0,1429.3804931640625,1895.4371337890625,0.0,3219.665771484375,0.8853610754013062,1.0,0.0,3.0,1.0,0.0
17948400,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.770909309387207,0.407903790473938,0.3732758462429046,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8744637966156006,0.6038080453872681,0.5769367218017578,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9465739727020264,0.7550376057624817,0.5299818515777588,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7910552620887756,0.4409365952014923,0.4239954650402069,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6327259540557861,0.2211195230484008,1.0301867723464966,284.9842834472656,284.95001220703125,302.9449157714844,294.7997131347656,298.5261535644531,297.078125,284.98345947265625,1.0,0.7030137181282043,0.3353879153728485,0.3353879153728485,1.0,1.0,-3.52407455444336,0.8673345446586609,2.6567399501800537,0.068773940205574,0.9041022062301636,0.9041022062301636,0.0,277.70074462890625,280.0,63118.66796875,0.0,4167.70068359375,1.0,278.740966796875,282.97027587890625,297.7727966308594,301.8125915527344,293.1499938964844,293.1499938964844,278.45001220703125,34113.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803291916847229,1.0,0.0,0.0,3.567378520965576,3.56740140914917,8.49164223382104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.5,0.0,1429.3804931640625,1895.4371337890625,0.0,3219.665771484375,0.8853610754013062,1.0,0.0,3.0,1.0,0.0
17948460,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7666923403739929,0.4050823152065277,0.3711131513118744,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8698199391365051,0.600166916847229,0.5739098787307739,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9424725770950316,0.7538039088249207,0.5294675827026367,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.787099301815033,0.4387408792972564,0.4222734868526459,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6292830109596252,0.2192511260509491,1.023124098777771,284.9072570800781,284.95001220703125,302.904541015625,294.80596923828125,298.50848388671875,297.0687255859375,284.9073181152344,1.0,0.7025290131568909,0.3355633020401001,0.3355633020401001,1.0,1.0,-3.506654024124145,0.8626646995544434,2.643989324569702,0.067826896905899,0.8257706761360168,0.8257706761360168,0.0,281.0869140625,283.0,63291.12890625,0.0,4142.70263671875,1.0,278.4591979980469,282.8788757324219,297.8144836425781,301.9400634765625,293.1499938964844,293.1499938964844,278.75,38983.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856123685836792,1.0,0.0,0.0,3.422523021697998,3.4225454330444336,7.816026936779963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.4658203125,0.0,1315.440673828125,1895.4371337890625,0.0,3269.152099609375,0.8573803901672363,1.0,0.0,3.0,1.0,0.0
17948520,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7666923403739929,0.4050823152065277,0.3711131513118744,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8698199391365051,0.600166916847229,0.5739098787307739,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9424725770950316,0.7538039088249207,0.5294675827026367,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.787099301815033,0.4387408792972564,0.4222734868526459,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6292830109596252,0.2192511260509491,1.023124098777771,284.9072570800781,284.95001220703125,302.904541015625,294.80596923828125,298.50848388671875,297.0687255859375,284.9073181152344,1.0,0.7025290131568909,0.3355633020401001,0.3355633020401001,1.0,1.0,-3.506654024124145,0.8626646995544434,2.643989324569702,0.067826896905899,0.8257706761360168,0.8257706761360168,0.0,281.0869140625,283.0,63291.12890625,0.0,4142.70263671875,1.0,278.4591979980469,282.8788757324219,297.8144836425781,301.9400634765625,293.1499938964844,293.1499938964844,278.75,38983.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856123685836792,1.0,0.0,0.0,3.422523021697998,3.4225454330444336,7.816026936779963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.4658203125,0.0,1315.440673828125,1895.4371337890625,0.0,3269.152099609375,0.8573803901672363,1.0,0.0,3.0,1.0,0.0
17948580,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7632395029067993,0.403117835521698,0.3693258166313171,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8659237027168274,0.5973385572433472,0.5712279081344604,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.939243495464325,0.7536798715591431,0.5293316841125488,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7837883830070496,0.437132865190506,0.4207666516304016,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6262610554695129,0.2176734805107116,1.0163429975509644,284.9818725585937,284.95001220703125,302.86431884765625,294.8118591308594,298.4970092773437,297.06719970703125,284.98114013671875,1.0,0.70204758644104,0.3357387185096741,0.3357387185096741,1.0,1.0,-3.491138696670532,0.8585718274116516,2.6325666904449463,0.0668594315648078,0.8922288417816162,0.8922288417816162,0.0,283.90093994140625,286.0,62439.80859375,0.0,4119.3896484375,1.0,278.74053955078125,282.98150634765625,297.7846374511719,301.7821655273437,293.1499938964844,293.1499938964844,279.04998779296875,34156.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767576217651367,1.0,0.0,0.0,3.5191192626953125,3.519141674041748,8.263447170975269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.5302734375,0.0,1379.07373046875,1895.4371337890625,0.0,3186.18701171875,0.8745836615562439,1.0,0.0,3.0,1.0,0.0
17948640,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7632395029067993,0.403117835521698,0.3693258166313171,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8659237027168274,0.5973385572433472,0.5712279081344604,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.939243495464325,0.7536798715591431,0.5293316841125488,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7837883830070496,0.437132865190506,0.4207666516304016,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6262610554695129,0.2176734805107116,1.0163429975509644,284.9818725585937,284.95001220703125,302.86431884765625,294.8118591308594,298.4970092773437,297.06719970703125,284.98114013671875,1.0,0.70204758644104,0.3357387185096741,0.3357387185096741,1.0,1.0,-3.491138696670532,0.8585718274116516,2.6325666904449463,0.0668594315648078,0.8922288417816162,0.8922288417816162,0.0,283.90093994140625,286.0,62439.80859375,0.0,4119.3896484375,1.0,278.74053955078125,282.98150634765625,297.7846374511719,301.7821655273437,293.1499938964844,293.1499938964844,279.04998779296875,34156.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767576217651367,1.0,0.0,0.0,3.5191192626953125,3.519141674041748,8.263447170975269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.5302734375,0.0,1379.07373046875,1895.4371337890625,0.0,3186.18701171875,0.8745836615562439,1.0,0.0,3.0,1.0,0.0
17948700,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7616444826126099,0.402226060628891,0.3685148358345032,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8641095757484436,0.5960296988487244,0.5699852705001831,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9377472400665284,0.7537006139755249,0.5293176174163818,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7822584509849548,0.4364171326160431,0.420097142457962,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.6248511075973511,0.2169474065303802,1.0132360458374023,285.0614318847656,284.95001220703125,302.84423828125,294.81463623046875,298.49188232421875,297.0671691894531,285.06109619140625,1.0,0.701873779296875,0.335826426744461,0.335826426744461,1.0,1.0,-3.484107255935669,0.8567401766777039,2.6273670196533203,0.0664529427886009,0.9693427085876464,0.9693427085876464,0.0,285.26629638671875,286.0,61719.09375,0.0,4109.40478515625,1.0,278.99627685546875,283.0826416015625,297.770263671875,301.6526794433594,293.1499938964844,293.1499938964844,279.04998779296875,31570.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871371328830719,1.0,0.0,0.0,3.606170892715454,3.606193780899048,8.677326377437566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.04296875,0.0,1452.2088623046875,1895.4371337890625,0.0,3135.67431640625,0.8932992815971375,1.0,0.0,3.0,1.0,0.0
17948760,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.760191023349762,0.40127694606781,0.3678018748760223,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8624361753463745,0.5946776866912842,0.5688535571098328,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9364047646522522,0.7536060810089111,0.5293915867805481,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7808584570884705,0.435674250125885,0.4195133447647095,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6235392093658447,0.2162210345268249,1.0103815793991089,285.0258178710937,284.95001220703125,302.8242492675781,294.8173217773437,298.4867248535156,297.0668029785156,285.0226135253906,1.0,0.7017614841461182,0.3359513878822326,0.3359513878822326,1.0,1.0,-3.477842092514038,0.85524582862854,2.622596263885498,0.0662362724542617,0.9774590134620668,0.9774590134620668,0.0,286.5714416503906,289.0,61926.20703125,0.0,4101.05322265625,1.0,279.0420837402344,283.0533142089844,297.7977600097656,301.7472229003906,293.1499938964844,293.1499938964844,278.75,31714.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705502152442932,1.0,0.0,0.0,3.694270849227905,3.694294452667236,9.106483958021272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.490234375,0.0,1550.52783203125,1895.4371337890625,0.0,3127.971923828125,0.91192227602005,1.0,0.0,3.0,1.0,0.0
17948820,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7557952404022217,0.3979818224906921,0.3653536736965179,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8576465249061584,0.5905527472496033,0.5655282139778137,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.931717574596405,0.751446545124054,0.5283827781677246,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7766830921173096,0.4330731034278869,0.4175414144992828,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6198502779006958,0.2141225636005401,1.0027095079421997,284.8866882324219,284.95001220703125,302.78436279296875,294.82232666015625,298.4667053222656,297.053955078125,284.8876342773437,1.0,0.7011885046958923,0.3362012803554535,0.3362012803554535,1.0,1.0,-3.458096742630005,0.8500878810882568,2.608008861541748,0.0653847306966781,0.8600823283195496,0.8600823283195496,0.0,290.3111267089844,292.0,62431.26171875,0.0,4072.642333984375,1.0,278.7574768066406,282.9055480957031,297.8463439941406,301.917236328125,293.1499938964844,293.1499938964844,279.04998779296875,38577.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794655799865723,1.0,0.0,0.0,3.595700740814209,3.595724582672119,8.627010856798734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.9208984375,0.0,1492.587646484375,1895.4371337890625,0.0,3211.572021484375,0.8950130343437195,1.0,0.0,3.0,1.0,0.0
17948880,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7557952404022217,0.3979818224906921,0.3653536736965179,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8576465249061584,0.5905527472496033,0.5655282139778137,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.931717574596405,0.751446545124054,0.5283827781677246,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7766830921173096,0.4330731034278869,0.4175414144992828,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6198502779006958,0.2141225636005401,1.0027095079421997,284.8866882324219,284.95001220703125,302.78436279296875,294.82232666015625,298.4667053222656,297.053955078125,284.8876342773437,1.0,0.7011885046958923,0.3362012803554535,0.3362012803554535,1.0,1.0,-3.458096742630005,0.8500878810882568,2.608008861541748,0.0653847306966781,0.8600823283195496,0.8600823283195496,0.0,290.3111267089844,292.0,62431.26171875,0.0,4072.642333984375,1.0,278.7574768066406,282.9055480957031,297.8463439941406,301.917236328125,293.1499938964844,293.1499938964844,279.04998779296875,38577.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794655799865723,1.0,0.0,0.0,3.595700740814209,3.595724582672119,8.627010856798734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.9208984375,0.0,1492.587646484375,1895.4371337890625,0.0,3211.572021484375,0.8950130343437195,1.0,0.0,3.0,1.0,0.0
17948940,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7521683573722839,0.3957705497741699,0.3632518947124481,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.85359787940979,0.5874236822128296,0.562473475933075,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.927984356880188,0.750733494758606,0.5277358889579773,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7731332778930664,0.4311651587486267,0.4156915843486786,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6164417266845703,0.2123268544673919,0.99485445022583,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4540405273437,297.0505676269531,284.9794006347656,1.0,0.7004676461219788,0.3364511430263519,0.3364511430263519,1.0,1.0,-3.439434289932251,0.8452568650245667,2.594177484512329,0.0643283948302269,0.933676302433014,0.933676302433014,0.0,293.34295654296875,295.0,61415.94140625,0.0,4043.056396484375,1.0,279.0419006347656,283.0263061523437,297.80352783203125,301.7387390136719,293.1499938964844,293.1499938964844,278.75,34103.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712031245231628,1.0,0.0,0.0,3.684704780578613,3.684728622436523,9.059384069587396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.9326171875,0.0,1557.799560546875,1895.4371337890625,0.0,3134.096435546875,0.9116786122322084,1.0,0.0,3.0,1.0,0.0
17949000,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7521683573722839,0.3957705497741699,0.3632518947124481,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.85359787940979,0.5874236822128296,0.562473475933075,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.927984356880188,0.750733494758606,0.5277358889579773,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7731332778930664,0.4311651587486267,0.4156915843486786,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6164417266845703,0.2123268544673919,0.99485445022583,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4540405273437,297.0505676269531,284.9794006347656,1.0,0.7004676461219788,0.3364511430263519,0.3364511430263519,1.0,1.0,-3.439434289932251,0.8452568650245667,2.594177484512329,0.0643283948302269,0.933676302433014,0.933676302433014,0.0,293.34295654296875,295.0,61415.94140625,0.0,4043.056396484375,1.0,279.0419006347656,283.0263061523437,297.80352783203125,301.7387390136719,293.1499938964844,293.1499938964844,278.75,34103.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712031245231628,1.0,0.0,0.0,3.684704780578613,3.684728622436523,9.059384069587396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.9326171875,0.0,1557.799560546875,1895.4371337890625,0.0,3134.096435546875,0.9116786122322084,1.0,0.0,3.0,1.0,0.0
17949060,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7482144832611084,0.3926891386508941,0.3608693778514862,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8492509126663208,0.5834529399871826,0.5591470003128052,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9236981272697448,0.748661458492279,0.5266719460487366,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7692912220954895,0.4286179542541504,0.4136482775211334,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6126857399940491,0.2102032750844955,0.98665851354599,284.8940124511719,284.95001220703125,302.7052001953125,294.83074951171875,298.4364013671875,297.04034423828125,284.8946228027344,1.0,0.6996752619743347,0.3367829620838165,0.3367829620838165,1.0,1.0,-3.418980121612549,0.8401135206222534,2.578866720199585,0.0634849667549133,0.8407536149024963,0.8407536149024963,0.0,296.7226867675781,283.0,61569.06640625,0.0,4011.193603515625,1.0,278.7582397460937,282.9283447265625,297.8407287597656,301.85772705078125,293.1499938964844,293.1499938964844,279.04998779296875,39498.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768898248672485,1.0,0.0,0.0,3.527915954589844,3.527939558029175,8.304810990011902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.76171875,0.0,1426.839599609375,1895.4371337890625,0.0,3187.4267578125,0.8811159133911133,1.0,0.0,3.0,1.0,0.0
17949120,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7482144832611084,0.3926891386508941,0.3608693778514862,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8492509126663208,0.5834529399871826,0.5591470003128052,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9236981272697448,0.748661458492279,0.5266719460487366,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7692912220954895,0.4286179542541504,0.4136482775211334,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6126857399940491,0.2102032750844955,0.98665851354599,284.8940124511719,284.95001220703125,302.7052001953125,294.83074951171875,298.4364013671875,297.04034423828125,284.8946228027344,1.0,0.6996752619743347,0.3367829620838165,0.3367829620838165,1.0,1.0,-3.418980121612549,0.8401135206222534,2.578866720199585,0.0634849667549133,0.8407536149024963,0.8407536149024963,0.0,296.7226867675781,283.0,61569.06640625,0.0,4011.193603515625,1.0,278.7582397460937,282.9283447265625,297.8407287597656,301.85772705078125,293.1499938964844,293.1499938964844,279.04998779296875,39498.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768898248672485,1.0,0.0,0.0,3.527915954589844,3.527939558029175,8.304810990011902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.76171875,0.0,1426.839599609375,1895.4371337890625,0.0,3187.4267578125,0.8811159133911133,1.0,0.0,3.0,1.0,0.0
17949180,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7485589385032654,0.3906150162220001,0.3586769998073578,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.849754273891449,0.5804384350776672,0.5559714436531067,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9258428812026978,0.7478864192962646,0.5258399248123169,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7699624300003052,0.4267743825912475,0.4116097092628479,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6123432517051697,0.2084485590457916,0.9776660799980164,284.9821472167969,284.95001220703125,302.6659851074219,294.8340759277344,298.4254150390625,297.038818359375,284.9812316894531,1.0,0.6947940587997437,0.3371147513389587,0.3371147513389587,1.0,1.0,-3.398252487182617,0.8348845839500427,2.5633678436279297,0.0625190958380699,0.9131917953491212,0.9131917953491212,0.0,292.47186279296875,271.0,60549.38671875,0.0,3934.649658203125,1.0,279.0413818359375,283.044189453125,297.8039245605469,301.68377685546875,293.1499938964844,293.1499938964844,278.75,34298.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672702312469482,1.0,0.0,0.0,3.6157402992248535,3.6157636642456055,8.72343946412002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.1220703125,0.0,1482.7720947265625,1895.4371337890625,0.0,3097.20263671875,0.896364688873291,1.0,0.0,3.0,1.0,0.0
17949240,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7485589385032654,0.3906150162220001,0.3586769998073578,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.849754273891449,0.5804384350776672,0.5559714436531067,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9258428812026978,0.7478864192962646,0.5258399248123169,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7699624300003052,0.4267743825912475,0.4116097092628479,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6123432517051697,0.2084485590457916,0.9776660799980164,284.9821472167969,284.95001220703125,302.6659851074219,294.8340759277344,298.4254150390625,297.038818359375,284.9812316894531,1.0,0.6947940587997437,0.3371147513389587,0.3371147513389587,1.0,1.0,-3.398252487182617,0.8348845839500427,2.5633678436279297,0.0625190958380699,0.9131917953491212,0.9131917953491212,0.0,292.47186279296875,271.0,60549.38671875,0.0,3934.649658203125,1.0,279.0413818359375,283.044189453125,297.8039245605469,301.68377685546875,293.1499938964844,293.1499938964844,278.75,34298.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672702312469482,1.0,0.0,0.0,3.6157402992248535,3.6157636642456055,8.72343946412002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.1220703125,0.0,1482.7720947265625,1895.4371337890625,0.0,3097.20263671875,0.896364688873291,1.0,0.0,3.0,1.0,0.0
17949300,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7495149374008179,0.3891603350639343,0.357499748468399,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.850928783416748,0.5785289406776428,0.5543067455291748,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9280996918678284,0.7468236088752747,0.5252953767776489,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7711724638938904,0.4255634844303131,0.4105347394943237,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.6128835678100586,0.2074527293443679,0.97305566072464,284.8642883300781,284.95001220703125,302.646484375,294.8354797363281,298.4175109863281,297.03497314453125,284.8642883300781,1.0,0.6916203498840332,0.337280660867691,0.337280660867691,1.0,1.0,-3.3873486518859863,0.8320944309234619,2.5552542209625244,0.0621263682842254,0.8252744078636169,0.8252744078636169,0.0,288.839599609375,271.0,61074.2890625,0.0,3886.626220703125,1.0,278.79937744140625,282.9162902832031,297.85614013671875,301.8834228515625,293.1499938964844,293.1499938964844,278.75,39435.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721200823783875,1.0,0.0,0.0,3.546222686767578,3.546246290206909,8.391224355364102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.5791015625,0.0,1445.7191162109375,1895.4371337890625,0.0,3142.697509765625,0.882148265838623,1.0,0.0,3.0,1.0,0.0
17949360,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7504100799560547,0.3876607716083526,0.3559918999671936,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8521156311035156,0.5765535235404968,0.5522918105125427,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9303385019302368,0.7456758618354797,0.5243669152259827,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.772383987903595,0.4242825210094452,0.4091835618019104,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6134020090103149,0.2064055502414703,0.9677323698997498,284.90142822265625,284.95001220703125,302.6270446777344,294.8367614746094,298.4092712402344,297.03057861328125,284.9021301269531,1.0,0.6879836916923523,0.337501049041748,0.337501049041748,1.0,1.0,-3.373969554901123,0.8287070393562317,2.545262575149536,0.0616579204797744,0.8281328082084656,0.8281328082084656,0.0,284.8600769042969,259.0,60592.3984375,0.0,3830.83349609375,1.0,278.7585144042969,282.9532470703125,297.84405517578125,301.80029296875,293.1499938964844,293.1499938964844,279.04998779296875,39584.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724193572998047,1.0,0.0,0.0,3.45167088508606,3.451693534851074,7.94972379480896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.033203125,0.0,1348.87353515625,1895.4371337890625,0.0,3145.50439453125,0.8644633889198303,1.0,0.0,3.0,1.0,0.0
17949420,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7541213035583496,0.3856406807899475,0.3536555767059326,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8564988374710083,0.5735480189323425,0.5489218235015869,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9374661445617676,0.7446487545967102,0.5232160687446594,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7766814231872559,0.422440230846405,0.4069391787052154,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6158477067947388,0.2047241628170013,0.958036720752716,284.9807434082031,284.95001220703125,302.58837890625,294.8387145996094,298.3993530273437,297.0299072265625,284.9798278808594,1.0,0.6801770329475403,0.3379418551921844,0.3379418551921844,1.0,1.0,-3.351356744766236,0.8231954574584961,2.52816128730774,0.0610256977379322,0.8959642052650452,0.8959642052650452,0.0,274.8166198730469,247.0,59618.50390625,0.0,3718.456298828125,1.0,279.040771484375,283.060546875,297.80731201171875,301.62890625,293.1499938964844,293.1499938964844,279.3500061035156,34304.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625586032867432,1.0,0.0,0.0,3.5450425148010254,3.54506516456604,8.385640057895216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.845703125,0.0,1407.17919921875,1895.4371337890625,0.0,3053.00341796875,0.8804619312286377,1.0,0.0,3.0,1.0,0.0
17949480,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7541213035583496,0.3856406807899475,0.3536555767059326,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8564988374710083,0.5735480189323425,0.5489218235015869,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9374661445617676,0.7446487545967102,0.5232160687446594,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7766814231872559,0.422440230846405,0.4069391787052154,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6158477067947388,0.2047241628170013,0.958036720752716,284.9807434082031,284.95001220703125,302.58837890625,294.8387145996094,298.3993530273437,297.0299072265625,284.9798278808594,1.0,0.6801770329475403,0.3379418551921844,0.3379418551921844,1.0,1.0,-3.351356744766236,0.8231954574584961,2.52816128730774,0.0610256977379322,0.8959642052650452,0.8959642052650452,0.0,274.8166198730469,247.0,59618.50390625,0.0,3718.456298828125,1.0,279.040771484375,283.060546875,297.80731201171875,301.62890625,293.1499938964844,293.1499938964844,279.3500061035156,34304.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625586032867432,1.0,0.0,0.0,3.5450425148010254,3.54506516456604,8.385640057895216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.845703125,0.0,1407.17919921875,1895.4371337890625,0.0,3053.00341796875,0.8804619312286377,1.0,0.0,3.0,1.0,0.0
17949540,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7591603398323059,0.3838085234165191,0.3516224920749664,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8623356819152832,0.5707598924636841,0.545887291431427,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9462102055549622,0.7437180876731873,0.522291362285614,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7823442816734314,0.420793354511261,0.4049670994281769,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6192813515663147,0.2032297402620315,0.949284017086029,285.0289001464844,284.95001220703125,302.54998779296875,294.8399658203125,298.3910522460937,297.0310974121094,285.0258483886719,1.0,0.6720299124717712,0.3383826315402984,0.3383826315402984,1.0,1.0,-3.331251859664917,0.8184192776679993,2.5128326416015625,0.0607329122722148,0.9853493571281432,0.9853493571281432,0.0,263.633056640625,235.0,58957.88671875,0.0,3606.8740234375,1.0,279.3414001464844,283.1369323730469,297.81695556640625,301.5816345214844,293.1499938964844,293.1499938964844,279.04998779296875,31793.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554448485374451,1.0,0.0,0.0,3.71672248840332,3.7167465686798096,9.217508818437636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.8828125,0.0,1576.625244140625,1895.4371337890625,0.0,2986.292236328125,0.9171821475028992,1.0,0.0,3.0,1.0,0.0
17949600,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7591603398323059,0.3838085234165191,0.3516224920749664,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8623356819152832,0.5707598924636841,0.545887291431427,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9462102055549622,0.7437180876731873,0.522291362285614,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7823442816734314,0.420793354511261,0.4049670994281769,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6192813515663147,0.2032297402620315,0.949284017086029,285.0289001464844,284.95001220703125,302.54998779296875,294.8399658203125,298.3910522460937,297.0310974121094,285.0258483886719,1.0,0.6720299124717712,0.3383826315402984,0.3383826315402984,1.0,1.0,-3.331251859664917,0.8184192776679993,2.5128326416015625,0.0607329122722148,0.9853493571281432,0.9853493571281432,0.0,263.633056640625,235.0,58957.88671875,0.0,3606.8740234375,1.0,279.3414001464844,283.1369323730469,297.81695556640625,301.5816345214844,293.1499938964844,293.1499938964844,279.04998779296875,31793.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554448485374451,1.0,0.0,0.0,3.71672248840332,3.7167465686798096,9.217508818437636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.8828125,0.0,1576.625244140625,1895.4371337890625,0.0,2986.292236328125,0.9171821475028992,1.0,0.0,3.0,1.0,0.0
17949660,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7634173631668091,0.380543053150177,0.3486770987510681,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8675288558006287,0.5665326714515686,0.5419103503227234,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9536914229393004,0.7405210733413696,0.5202125906944275,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7873662710189819,0.4180192351341247,0.4022786319255829,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6221527457237244,0.2011556774377823,0.9390093684196472,284.88006591796875,284.95001220703125,302.513671875,294.8415222167969,298.3751220703125,297.0217590332031,284.881591796875,1.0,0.66329425573349,0.3389179110527038,0.3389179110527038,1.0,1.0,-3.304851055145264,0.8119706511497498,2.492880344390869,0.0603703707456588,0.8603287935256958,0.8603287935256958,0.0,253.02023315429688,223.0,59388.296875,0.0,3485.192138671875,1.0,279.0568542480469,282.98309326171875,297.865478515625,301.7452087402344,293.1499938964844,293.1499938964844,279.3500061035156,38979.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644256591796875,1.0,0.0,0.0,3.6128108501434326,3.612835168838501,8.709310463927977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.0048828125,0.0,1514.252197265625,1895.4371337890625,0.0,3070.517822265625,0.8990017771720886,1.0,0.0,3.0,1.0,0.0
17949720,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7634173631668091,0.380543053150177,0.3486770987510681,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8675288558006287,0.5665326714515686,0.5419103503227234,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9536914229393004,0.7405210733413696,0.5202125906944275,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7873662710189819,0.4180192351341247,0.4022786319255829,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6221527457237244,0.2011556774377823,0.9390093684196472,284.88006591796875,284.95001220703125,302.513671875,294.8415222167969,298.3751220703125,297.0217590332031,284.881591796875,1.0,0.66329425573349,0.3389179110527038,0.3389179110527038,1.0,1.0,-3.304851055145264,0.8119706511497498,2.492880344390869,0.0603703707456588,0.8603287935256958,0.8603287935256958,0.0,253.02023315429688,223.0,59388.296875,0.0,3485.192138671875,1.0,279.0568542480469,282.98309326171875,297.865478515625,301.7452087402344,293.1499938964844,293.1499938964844,279.3500061035156,38979.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644256591796875,1.0,0.0,0.0,3.6128108501434326,3.612835168838501,8.709310463927977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.0048828125,0.0,1514.252197265625,1895.4371337890625,0.0,3070.517822265625,0.8990017771720886,1.0,0.0,3.0,1.0,0.0
17949780,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7689996361732483,0.3783667981624603,0.346051275730133,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8741135597229004,0.5633059740066528,0.5381823778152466,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9624370336532592,0.7387248873710632,0.5183720588684082,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7935924530029297,0.4159449934959411,0.3996953964233398,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6257534027099609,0.1994097530841827,0.9286596179008484,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3659973144531,297.0201110839844,284.9781799316406,1.0,0.654187023639679,0.3394532203674316,0.3394532203674316,1.0,1.0,-3.279435634613037,0.8058133125305176,2.4736223220825195,0.0598503611981868,0.935817301273346,0.935817301273346,0.0,241.5212554931641,211.0,58283.58984375,0.0,3362.559326171875,1.0,279.3420104980469,283.1091003417969,297.8170471191406,301.5565795898437,293.1499938964844,293.1499938964844,279.04998779296875,34197.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855169951915741,1.0,0.0,0.0,3.6985538005828857,3.698577880859375,9.127611519943456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.9599609375,0.0,1574.193359375,1895.4371337890625,0.0,2983.71533203125,0.91484135389328,1.0,0.0,3.0,1.0,0.0
