time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949840,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7689996361732483,0.3783667981624603,0.346051275730133,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8741135597229004,0.5633059740066528,0.5381823778152466,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9624370336532592,0.7387248873710632,0.5183720588684082,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7935924530029297,0.4159449934959411,0.3996953964233398,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6257534027099609,0.1994097530841827,0.9286596179008484,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3659973144531,297.0201110839844,284.9781799316406,1.0,0.654187023639679,0.3394532203674316,0.3394532203674316,1.0,1.0,-3.279435634613037,0.8058133125305176,2.4736223220825195,0.0598503611981868,0.935817301273346,0.935817301273346,0.0,241.5212554931641,211.0,58283.58984375,0.0,3362.559326171875,1.0,279.3420104980469,283.1091003417969,297.8170471191406,301.5565795898437,293.1499938964844,293.1499938964844,279.04998779296875,34197.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855169951915741,1.0,0.0,0.0,3.6985538005828857,3.698577880859375,9.127611519943456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.9599609375,0.0,1574.193359375,1895.4371337890625,0.0,2983.71533203125,0.91484135389328,1.0,0.0,3.0,1.0,0.0
17949900,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7721024751663208,0.376909077167511,0.3447883427143097,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8777511715888977,0.5613399744033813,0.5363754630088806,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9669657945632936,0.7372179627418518,0.5174649357795715,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.7970098257064819,0.4146493971347809,0.3984547555446625,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.6277713179588318,0.1984293013811111,0.9237105846405028,284.8536682128906,284.95001220703125,302.4659118652344,294.84649658203125,298.3603820800781,297.0175170898437,284.85205078125,1.0,0.6496079564094543,0.3397208452224731,0.3397208452224731,1.0,1.0,-3.267216205596924,0.8028671741485596,2.4643490314483643,0.0597553215920925,0.8407434225082397,0.8407434225082397,0.0,235.7198028564453,211.0,58875.0703125,0.0,3302.685546875,1.0,279.0978088378906,282.97247314453125,297.8694763183594,301.755859375,293.1499938964844,293.1499938964844,279.04998779296875,39164.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860249400138855,1.0,0.0,0.0,3.6347811222076416,3.634805679321289,8.815558771857468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.115234375,0.0,1539.878662109375,1895.4371337890625,0.0,3031.343994140625,0.901621162891388,1.0,0.0,3.0,1.0,0.0
17949960,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7748060822486877,0.3753695785999298,0.3432027697563171,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8810244798660278,0.559278130531311,0.5342316031455994,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9709091782569884,0.7355384230613708,0.5161525011062622,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8000690340995789,0.4132555425167084,0.3969498872756958,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6295210123062134,0.1973824054002761,0.9181383848190308,284.8885803222656,284.95001220703125,302.4516296386719,294.8487854003906,298.3545837402344,297.0142822265625,284.8900756835937,1.0,0.6448662877082825,0.3400532603263855,0.3400532603263855,1.0,1.0,-3.252645254135132,0.7993752956390381,2.4532699584960938,0.059598758816719,0.8371524214744568,0.8371524214744568,0.0,230.19869995117188,199.0,58333.98828125,0.0,3239.587158203125,1.0,279.0579833984375,283.0111694335937,297.8571472167969,301.6708068847656,293.1499938964844,293.1499938964844,279.3500061035156,40075.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606153726577759,1.0,0.0,0.0,3.5248045921325684,3.5248281955718994,8.290169262181735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.44921875,0.0,1427.73681640625,1895.4371337890625,0.0,3034.77685546875,0.880919873714447,1.0,0.0,3.0,1.0,0.0
17950020,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7822014093399048,0.373365581035614,0.3407822251319885,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8896040320396423,0.5562019348144531,0.5306896567344666,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9803844094276428,0.7335797548294067,0.5142755508422852,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8079345226287842,0.4112377762794494,0.3944511115550995,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6342834830284119,0.1957171112298965,0.9081329107284546,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3489990234375,297.0143737792969,284.9812927246094,1.0,0.6354301571846008,0.3407180905342102,0.3407180905342102,1.0,1.0,-3.2281758785247803,0.7938283085823059,2.434347629547119,0.0595736689865589,0.9121688008308412,0.9121688008308412,0.0,218.2425842285156,187.0,57292.5234375,0.0,3120.002197265625,1.0,279.34136962890625,283.1307373046875,297.819091796875,301.4935302734375,293.1499938964844,293.1499938964844,279.04998779296875,34332.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497986197471619,1.0,0.0,0.0,3.613884687423706,3.613908052444458,8.714488330952008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.9775390625,0.0,1481.008544921875,1895.4371337890625,0.0,2933.384765625,0.8959657549858093,1.0,0.0,3.0,1.0,0.0
17950080,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7822014093399048,0.373365581035614,0.3407822251319885,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8896040320396423,0.5562019348144531,0.5306896567344666,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9803844094276428,0.7335797548294067,0.5142755508422852,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8079345226287842,0.4112377762794494,0.3944511115550995,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6342834830284119,0.1957171112298965,0.9081329107284546,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3489990234375,297.0143737792969,284.9812927246094,1.0,0.6354301571846008,0.3407180905342102,0.3407180905342102,1.0,1.0,-3.2281758785247803,0.7938283085823059,2.434347629547119,0.0595736689865589,0.9121688008308412,0.9121688008308412,0.0,218.2425842285156,187.0,57292.5234375,0.0,3120.002197265625,1.0,279.34136962890625,283.1307373046875,297.819091796875,301.4935302734375,293.1499938964844,293.1499938964844,279.04998779296875,34332.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497986197471619,1.0,0.0,0.0,3.613884687423706,3.613908052444458,8.714488330952008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.9775390625,0.0,1481.008544921875,1895.4371337890625,0.0,2933.384765625,0.8959657549858093,1.0,0.0,3.0,1.0,0.0
17950140,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7895772457122803,0.3704554140567779,0.3380011618137359,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8982710838317871,0.5522435903549194,0.5267929434776306,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.988984763622284,0.7300952672958374,0.5118337273597717,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8154837489128113,0.4085310697555542,0.3916802704334259,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6391575336456299,0.193739965558052,0.8978059887886047,284.89947509765625,284.95001220703125,302.402099609375,294.8609924316406,298.3408508300781,297.0105285644531,284.8997497558594,1.0,0.6258304119110107,0.3413829207420349,0.3413829207420349,1.0,1.0,-3.2014689445495605,0.7875503301620483,2.4139187335968018,0.0595243610441684,0.824605405330658,0.824605405330658,0.0,206.78076171875,175.0,57333.1953125,0.0,3000.052490234375,1.0,279.058837890625,283.0392150878906,297.8661499023437,301.6141662597656,293.1499938964844,293.1499938964844,279.3500061035156,39707.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547366261482239,1.0,0.0,0.0,3.4423601627349854,3.4423828125,7.906893983999908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.509765625,0.0,1340.35791015625,1895.4371337890625,0.0,2979.653564453125,0.8624973297119141,1.0,0.0,3.0,1.0,0.0
17950200,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7895772457122803,0.3704554140567779,0.3380011618137359,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8982710838317871,0.5522435903549194,0.5267929434776306,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.988984763622284,0.7300952672958374,0.5118337273597717,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8154837489128113,0.4085310697555542,0.3916802704334259,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6391575336456299,0.193739965558052,0.8978059887886047,284.89947509765625,284.95001220703125,302.402099609375,294.8609924316406,298.3408508300781,297.0105285644531,284.8997497558594,1.0,0.6258304119110107,0.3413829207420349,0.3413829207420349,1.0,1.0,-3.2014689445495605,0.7875503301620483,2.4139187335968018,0.0595243610441684,0.824605405330658,0.824605405330658,0.0,206.78076171875,175.0,57333.1953125,0.0,3000.052490234375,1.0,279.058837890625,283.0392150878906,297.8661499023437,301.6141662597656,293.1499938964844,293.1499938964844,279.3500061035156,39707.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547366261482239,1.0,0.0,0.0,3.4423601627349854,3.4423828125,7.906893983999908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.509765625,0.0,1340.35791015625,1895.4371337890625,0.0,2979.653564453125,0.8624973297119141,1.0,0.0,3.0,1.0,0.0
17950260,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7986804842948914,0.3684200644493103,0.335588127374649,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9089817404747008,0.5491162538528442,0.5232415199279785,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9981895685195924,0.7277718186378479,0.5097160339355469,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8242401480674744,0.4064213633537292,0.3891203999519348,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6452456712722778,0.1920640766620636,0.8878418207168579,284.9820861816406,284.95001220703125,302.3814392089844,294.8687438964844,298.3370666503906,297.0108947753906,284.9811096191406,1.0,0.6161205172538757,0.3421235978603363,0.3421235978603363,1.0,1.0,-3.1766746044158936,0.7820487022399902,2.394625902175904,0.0596767775714397,0.8947007656097412,0.8947007656097412,0.0,194.82199096679688,163.0,56340.96484375,0.0,2883.218017578125,1.0,279.3406982421875,283.14874267578125,297.8328552246094,301.44677734375,293.1499938964844,293.1499938964844,279.6499938964844,34229.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438630700111389,1.0,0.0,0.0,3.536328077316284,3.53635048866272,8.344462685272447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.6630859375,0.0,1397.506591796875,1895.4371337890625,0.0,2877.828369140625,0.8784803748130798,1.0,0.0,3.0,1.0,0.0
17950320,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7986804842948914,0.3684200644493103,0.335588127374649,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9089817404747008,0.5491162538528442,0.5232415199279785,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9981895685195924,0.7277718186378479,0.5097160339355469,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8242401480674744,0.4064213633537292,0.3891203999519348,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6452456712722778,0.1920640766620636,0.8878418207168579,284.9820861816406,284.95001220703125,302.3814392089844,294.8687438964844,298.3370666503906,297.0108947753906,284.9811096191406,1.0,0.6161205172538757,0.3421235978603363,0.3421235978603363,1.0,1.0,-3.1766746044158936,0.7820487022399902,2.394625902175904,0.0596767775714397,0.8947007656097412,0.8947007656097412,0.0,194.82199096679688,163.0,56340.96484375,0.0,2883.218017578125,1.0,279.3406982421875,283.14874267578125,297.8328552246094,301.44677734375,293.1499938964844,293.1499938964844,279.6499938964844,34229.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438630700111389,1.0,0.0,0.0,3.536328077316284,3.53635048866272,8.344462685272447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.6630859375,0.0,1397.506591796875,1895.4371337890625,0.0,2877.828369140625,0.8784803748130798,1.0,0.0,3.0,1.0,0.0
17950380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8080761432647705,0.3665137887001037,0.3335124850273132,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9209062457084656,0.5461448431015015,0.5200605392456055,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9990000128746032,0.7268369793891907,0.4932709634304046,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8331649303436279,0.4044362306594848,0.3868576288223266,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.6517418026924133,0.1905057728290558,0.8789141178131104,285.02667236328125,284.95001220703125,302.3631591796875,294.8774719238281,298.33453369140625,297.0132751464844,285.0235290527344,1.0,0.6060311794281006,0.3428642451763153,0.3428642451763153,1.0,1.0,-3.144545316696167,0.774225115776062,2.3703203201293945,0.0595699921250343,0.9817699790000916,0.9817699790000916,0.0,183.4647521972656,151.0,55505.78515625,0.0,2750.035888671875,1.0,279.6413269042969,283.22222900390625,297.84869384765625,301.3982849121094,293.1499938964844,293.1499938964844,279.3500061035156,31808.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355334997177124,1.0,0.0,0.0,3.709148406982422,3.709172248840332,9.179980224871542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.0654296875,0.0,1568.1077880859375,1895.4371337890625,0.0,2800.014404296875,0.9153882265090942,1.0,0.0,3.0,1.0,0.0
17950440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8080761432647705,0.3665137887001037,0.3335124850273132,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9209062457084656,0.5461448431015015,0.5200605392456055,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9990000128746032,0.7268369793891907,0.4932709634304046,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8331649303436279,0.4044362306594848,0.3868576288223266,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.6517418026924133,0.1905057728290558,0.8789141178131104,285.02667236328125,284.95001220703125,302.3631591796875,294.8774719238281,298.33453369140625,297.0132751464844,285.0235290527344,1.0,0.6060311794281006,0.3428642451763153,0.3428642451763153,1.0,1.0,-3.144545316696167,0.774225115776062,2.3703203201293945,0.0595699921250343,0.9817699790000916,0.9817699790000916,0.0,183.4647521972656,151.0,55505.78515625,0.0,2750.035888671875,1.0,279.6413269042969,283.22222900390625,297.84869384765625,301.3982849121094,293.1499938964844,293.1499938964844,279.3500061035156,31808.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355334997177124,1.0,0.0,0.0,3.709148406982422,3.709172248840332,9.179980224871542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.0654296875,0.0,1568.1077880859375,1895.4371337890625,0.0,2800.014404296875,0.9153882265090942,1.0,0.0,3.0,1.0,0.0
17950500,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8103822469711304,0.3649167716503143,0.3322916030883789,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.924081027507782,0.5440248847007751,0.518288791179657,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9990000128746032,0.7269077301025391,0.4872536361217499,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8355154395103455,0.4029488265514374,0.3856041431427002,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.6533023118972778,0.189479723572731,0.8744197487831116,284.8590087890625,284.95001220703125,302.3548583984375,294.8822021484375,298.3310852050781,297.0126342773437,284.8531494140625,1.0,0.60015869140625,0.3432345688343048,0.3432345688343048,1.0,1.0,-3.119426965713501,0.7674961090087891,2.351930856704712,0.0584636814892292,0.8683297038078308,0.8683297038078308,0.0,179.544189453125,151.0,56155.609375,0.0,2685.497802734375,1.0,279.3964538574219,283.0450439453125,297.9144287109375,301.6241455078125,293.1499938964844,293.1499938964844,279.3500061035156,36807.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421210646629333,1.0,0.0,0.0,3.688492774963379,3.6885173320770255,9.078020184460912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.478515625,0.0,1582.52294921875,1895.4371337890625,0.0,2861.538818359375,0.9118434190750122,1.0,0.0,3.0,1.0,0.0
17950560,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8135882616043091,0.3631385564804077,0.3305690884590149,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9287342429161072,0.5416965484619141,0.5159820914268494,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.7271931171417236,0.4788714647293091,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8389147520065308,0.4012710452079773,0.3839121162891388,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6556846499443054,0.1883332431316375,0.868714451789856,284.8684387207031,284.95001220703125,302.3470458984375,294.8871459960937,298.3277587890625,297.0112609863281,284.87017822265625,1.0,0.5942694544792175,0.3437086343765259,0.3437086343765259,1.0,1.0,-3.095611095428467,0.7614234685897827,2.3341877460479736,0.0578155703842639,0.8435221314430237,0.8435221314430237,0.0,174.61219787597656,139.0,55451.33203125,0.0,2612.70703125,1.0,279.3575134277344,283.06756591796875,297.904296875,301.5420837402344,293.1499938964844,293.1499938964844,279.6499938964844,39923.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434305191040039,1.0,0.0,0.0,3.5692830085754395,3.5693068504333496,8.500711032866093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.59765625,0.0,1473.9111328125,1895.4371337890625,0.0,2873.782470703125,0.8901293873786926,1.0,0.0,3.0,1.0,0.0
17950620,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8220270276069641,0.3608647286891937,0.3279261291027069,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.940729022026062,0.5382588505744934,0.5121311545372009,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9990000128746032,0.7309340238571167,0.4597833752632141,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8477852940559387,0.3987997770309448,0.3810338973999023,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.6620876789093018,0.1864582300186157,0.858169436454773,284.9628295898437,284.95001220703125,302.3328552246094,294.8975830078125,298.330810546875,297.0207824707031,284.9613342285156,1.0,0.5820558667182922,0.3446567058563232,0.3446567058563232,1.0,1.0,-3.0487165451049805,0.7494828104972839,2.299233675003052,0.0564286224544048,0.9069030284881592,0.9069030284881592,0.0,163.9499969482422,142.0,53959.76953125,0.0,2467.378662109375,1.0,279.6416320800781,283.19158935546875,297.85693359375,301.3329162597656,293.1499938964844,293.1499938964844,279.3500061035156,34921.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313608765602112,1.0,0.0,0.0,3.633340120315552,3.633363962173462,8.80857044194272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.55078125,0.0,1506.6776123046875,1895.4371337890625,0.0,2761.117919921875,0.9005854725837708,1.0,0.0,3.0,1.0,0.0
17950680,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8220270276069641,0.3608647286891937,0.3279261291027069,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.940729022026062,0.5382588505744934,0.5121311545372009,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9990000128746032,0.7309340238571167,0.4597833752632141,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8477852940559387,0.3987997770309448,0.3810338973999023,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.6620876789093018,0.1864582300186157,0.858169436454773,284.9628295898437,284.95001220703125,302.3328552246094,294.8975830078125,298.330810546875,297.0207824707031,284.9613342285156,1.0,0.5820558667182922,0.3446567058563232,0.3446567058563232,1.0,1.0,-3.0487165451049805,0.7494828104972839,2.299233675003052,0.0564286224544048,0.9069030284881592,0.9069030284881592,0.0,163.9499969482422,142.0,53959.76953125,0.0,2467.378662109375,1.0,279.6416320800781,283.19158935546875,297.85693359375,301.3329162597656,293.1499938964844,293.1499938964844,279.3500061035156,34921.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313608765602112,1.0,0.0,0.0,3.633340120315552,3.633363962173462,8.80857044194272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.55078125,0.0,1506.6776123046875,1895.4371337890625,0.0,2761.117919921875,0.9005854725837708,1.0,0.0,3.0,1.0,0.0
17950740,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8256993293762207,0.3579272329807281,0.3252855837345123,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.946039855480194,0.5341771841049194,0.5082908272743225,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.7341017127037048,0.4495975375175476,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8518692851066589,0.395824670791626,0.3781955242156982,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6645826101303101,0.1843859404325485,0.8483400344848633,284.8894958496094,284.95001220703125,302.3203430175781,294.9087829589844,298.3365783691406,297.0318908691406,284.8902587890625,1.0,0.5744119882583618,0.345604807138443,0.345604807138443,1.0,1.0,-3.0134353637695312,0.741101086139679,2.272334337234497,0.0558294653892517,0.8138636350631714,0.8138636350631714,0.0,158.00680541992188,145.0,53662.2265625,0.0,2371.390625,1.0,279.35888671875,283.1146545410156,297.9041748046875,301.42401123046875,293.1499938964844,293.1499938964844,279.6499938964844,40669.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343773484230042,1.0,0.0,0.0,3.4141182899475098,3.4141407012939453,7.777686050758348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.19189453125,0.0,1318.911376953125,1895.4371337890625,0.0,2789.23095703125,0.8573054671287537,1.0,0.0,3.0,1.0,0.0
17950800,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8256993293762207,0.3579272329807281,0.3252855837345123,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.946039855480194,0.5341771841049194,0.5082908272743225,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.7341017127037048,0.4495975375175476,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8518692851066589,0.395824670791626,0.3781955242156982,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6645826101303101,0.1843859404325485,0.8483400344848633,284.8894958496094,284.95001220703125,302.3203430175781,294.9087829589844,298.3365783691406,297.0318908691406,284.8902587890625,1.0,0.5744119882583618,0.345604807138443,0.345604807138443,1.0,1.0,-3.0134353637695312,0.741101086139679,2.272334337234497,0.0558294653892517,0.8138636350631714,0.8138636350631714,0.0,158.00680541992188,145.0,53662.2265625,0.0,2371.390625,1.0,279.35888671875,283.1146545410156,297.9041748046875,301.42401123046875,293.1499938964844,293.1499938964844,279.6499938964844,40669.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343773484230042,1.0,0.0,0.0,3.4141182899475098,3.4141407012939453,7.777686050758348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.19189453125,0.0,1318.911376953125,1895.4371337890625,0.0,2789.23095703125,0.8573054671287537,1.0,0.0,3.0,1.0,0.0
17950860,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8266898989677429,0.3559044003486633,0.3232285678386688,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9473886489868164,0.5310128331184387,0.5050522685050964,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9990000128746032,0.7365053296089172,0.4450335800647735,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8529307842254639,0.3935200572013855,0.3757984042167663,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.664607584476471,0.1826616376638412,0.8398194313049316,284.9817199707031,284.95001220703125,302.30926513671875,294.9206237792969,298.3471374511719,297.0455017089844,284.98095703125,1.0,0.5695788264274597,0.3468489050865173,0.3468489050865173,1.0,1.0,-2.9884486198425293,0.7366803288459778,2.251768112182617,0.0569681152701377,0.8871151208877563,0.8871151208877563,0.0,155.02459716796875,148.0,52678.0,0.0,2310.87109375,1.0,279.6404113769531,283.23065185546875,297.8748779296875,301.25762939453125,293.1499938964844,293.1499938964844,279.95001220703125,34331.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212798833847046,1.0,0.0,0.0,3.506725311279297,3.5067477226257324,8.205344101952505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.83447265625,0.0,1367.5423583984375,1895.4371337890625,0.0,2667.430908203125,0.8719397187232971,1.0,0.0,3.0,1.0,0.0
17950920,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8266898989677429,0.3559044003486633,0.3232285678386688,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9473886489868164,0.5310128331184387,0.5050522685050964,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9990000128746032,0.7365053296089172,0.4450335800647735,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8529307842254639,0.3935200572013855,0.3757984042167663,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.664607584476471,0.1826616376638412,0.8398194313049316,284.9817199707031,284.95001220703125,302.30926513671875,294.9206237792969,298.3471374511719,297.0455017089844,284.98095703125,1.0,0.5695788264274597,0.3468489050865173,0.3468489050865173,1.0,1.0,-2.9884486198425293,0.7366803288459778,2.251768112182617,0.0569681152701377,0.8871151208877563,0.8871151208877563,0.0,155.02459716796875,148.0,52678.0,0.0,2310.87109375,1.0,279.6404113769531,283.23065185546875,297.8748779296875,301.25762939453125,293.1499938964844,293.1499938964844,279.95001220703125,34331.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212798833847046,1.0,0.0,0.0,3.506725311279297,3.5067477226257324,8.205344101952505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.83447265625,0.0,1367.5423583984375,1895.4371337890625,0.0,2667.430908203125,0.8719397187232971,1.0,0.0,3.0,1.0,0.0
17950980,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8264097571372986,0.354930430650711,0.3222772777080536,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.946970283985138,0.5294754505157471,0.5035192370414734,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.9990000128746032,0.7372639179229736,0.4442082643508911,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8526234030723572,0.3924148082733154,0.3746846616268158,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.6639514565467834,0.1818315535783767,0.8358754515647888,285.0736999511719,284.95001220703125,302.30401611328125,294.9269714355469,298.3517150878906,297.0507507324219,285.07427978515625,1.0,0.5678943395614624,0.347495824098587,0.347495824098587,1.0,1.0,-2.978386878967285,0.7352958917617798,2.243091106414795,0.0578496046364307,0.9750354886054992,0.9750354886054992,0.0,154.27366638183594,148.0,51940.07421875,0.0,2289.03857421875,1.0,279.8996887207031,283.3421936035156,297.8638916015625,301.1347961425781,293.1499938964844,293.1499938964844,279.95001220703125,31333.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137487769126892,1.0,0.0,0.0,3.601308107376098,3.6013309955596924,8.653939858049853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.5126953125,0.0,1445.2216796875,1895.4371337890625,0.0,2597.757568359375,0.8921469449996948,1.0,0.0,3.0,1.0,0.0
17951040,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8258635401725769,0.3539938330650329,0.3215072751045227,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9461566209793092,0.5280342102050781,0.5022308230400085,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9990000128746032,0.7375955581665039,0.4440909624099731,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8520148992538452,0.3913863599300384,0.3737608194351196,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.6630961894989014,0.1810725331306457,0.8325456380844116,285.0439453125,284.95001220703125,302.2994079589844,294.9329833984375,298.3548583984375,297.0538635253906,285.0406799316406,1.0,0.5667364597320557,0.3480930030345917,0.3480930030345917,1.0,1.0,-2.970656633377075,0.7344985604286194,2.2361581325531006,0.058810856193304,0.9912368655204772,0.9912368655204772,0.0,153.92385864257812,151.0,52105.92578125,0.0,2273.501220703125,1.0,279.9411315917969,283.3142395019531,297.90093994140625,301.23077392578125,293.1499938964844,293.1499938964844,279.6499938964844,31258.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121029138565063,1.0,0.0,0.0,3.696613311767578,3.696636915206909,9.118036814470544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.8564453125,0.0,1549.719970703125,1895.4371337890625,0.0,2582.572509765625,0.9123048782348632,1.0,0.0,3.0,1.0,0.0
17951100,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8244291543960571,0.3524483442306518,0.3204333186149597,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9442132711410522,0.5259677767753601,0.5006154775619507,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9990000128746032,0.7368523478507996,0.4450893700122833,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8505406379699707,0.3898802995681762,0.3725984692573547,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6615191698074341,0.1800599843263626,0.8286735415458679,284.8817749023437,284.95001220703125,302.2948303222656,294.9393310546875,298.3524780273437,297.04962158203125,284.8743591308594,1.0,0.5658025741577148,0.3487150371074676,0.3487150371074676,1.0,1.0,-2.9625747203826904,0.733647346496582,2.2289273738861084,0.0598480701446533,0.8890863060951233,0.8890863060951233,0.0,154.04998779296875,151.0,53092.86328125,0.0,2259.81494140625,1.0,279.6960144042969,283.1355285644531,297.9772033691406,301.48077392578125,293.1499938964844,293.1499938964844,279.6499938964844,35427.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196735978126526,1.0,0.0,0.0,3.702670574188232,3.702694892883301,9.147942705567402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.4765625,0.0,1588.2186279296875,1895.4371337890625,0.0,2652.54541015625,0.9145144820213318,1.0,0.0,3.0,1.0,0.0
17951160,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8219039440155029,0.3506448566913605,0.318910539150238,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9408926367759703,0.523612916469574,0.4985173344612121,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.7353190779685974,0.4473571479320526,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8480204939842224,0.3881288468837738,0.3710570037364959,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6590427756309509,0.1788768023252487,0.8238338232040405,284.87890625,284.95001220703125,302.2904663085937,294.94580078125,298.34521484375,297.03985595703125,284.8811950683594,1.0,0.5650136470794678,0.349170982837677,0.349170982837677,1.0,1.0,-2.9532790184021,0.731978178024292,2.221300840377808,0.0603289157152175,0.8611916899681091,0.8611916899681091,0.0,154.68634033203125,154.0,52726.44140625,0.0,2246.63134765625,1.0,279.65704345703125,283.1451416015625,297.97515869140625,301.4300842285156,293.1499938964844,293.1499938964844,279.95001220703125,38777.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822550892829895,1.0,0.0,0.0,3.6095283031463614,3.609552383422852,8.693490940459014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.22412109375,0.0,1509.1607666015625,1895.4371337890625,0.0,2679.2177734375,0.8980507254600525,1.0,0.0,3.0,1.0,0.0
17951220,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8173470497131348,0.3482504487037658,0.3165657520294189,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.93460351228714,0.5200718641281128,0.4949873685836792,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.7327966690063477,0.4520018994808197,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8433253765106201,0.3854908049106598,0.3684390187263489,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6542789340019226,0.1768739968538284,0.8147714138031006,284.9937438964844,284.95001220703125,302.2822570800781,294.958984375,298.33868408203125,297.03045654296875,284.99237060546875,1.0,0.5639591217041016,0.3500828742980957,0.3500828742980957,1.0,1.0,-2.93775486946106,0.729538083076477,2.208216667175293,0.0613992437720298,0.9521584510803224,0.9521584510803224,0.0,156.138427734375,157.0,51855.2890625,0.0,2226.719482421875,1.0,279.94207763671875,283.2789306640625,297.9315185546875,301.2643737792969,293.1499938964844,293.1499938964844,279.6499938964844,33542.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130183815956116,1.0,0.0,0.0,3.715386152267456,3.715410470962525,9.210882012666844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.2197265625,0.0,1588.4234619140625,1895.4371337890625,0.0,2591.0166015625,0.9181943535804749,1.0,0.0,3.0,1.0,0.0
17951280,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8173470497131348,0.3482504487037658,0.3165657520294189,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.93460351228714,0.5200718641281128,0.4949873685836792,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.7327966690063477,0.4520018994808197,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8433253765106201,0.3854908049106598,0.3684390187263489,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6542789340019226,0.1768739968538284,0.8147714138031006,284.9937438964844,284.95001220703125,302.2822570800781,294.958984375,298.33868408203125,297.03045654296875,284.99237060546875,1.0,0.5639591217041016,0.3500828742980957,0.3500828742980957,1.0,1.0,-2.93775486946106,0.729538083076477,2.208216667175293,0.0613992437720298,0.9521584510803224,0.9521584510803224,0.0,156.138427734375,157.0,51855.2890625,0.0,2226.719482421875,1.0,279.94207763671875,283.2789306640625,297.9315185546875,301.2643737792969,293.1499938964844,293.1499938964844,279.6499938964844,33542.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130183815956116,1.0,0.0,0.0,3.715386152267456,3.715410470962525,9.210882012666844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.2197265625,0.0,1588.4234619140625,1895.4371337890625,0.0,2591.0166015625,0.9181943535804749,1.0,0.0,3.0,1.0,0.0
17951340,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8117305040359497,0.3449829220771789,0.3139870464801788,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9270148873329164,0.5156824588775635,0.4912342429161072,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.7280821204185486,0.4580762982368469,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8377747535705566,0.3821972906589508,0.3656538724899292,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6488620638847351,0.1745457053184509,0.8053893446922302,284.88360595703125,284.95001220703125,302.2745056152344,294.9724426269531,298.325439453125,297.0119934082031,284.8862609863281,1.0,0.5633768439292908,0.350994735956192,0.350994735956192,1.0,1.0,-2.922823905944824,0.727255642414093,2.195568084716797,0.0626026913523674,0.8430068492889404,0.8430068492889404,0.0,158.28369140625,160.0,52187.53515625,0.0,2211.450927734375,1.0,279.6573181152344,283.1636047363281,297.9888916015625,301.4112854003906,293.1499938964844,293.1499938964844,279.95001220703125,40085.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204432129859924,1.0,0.0,0.0,3.553947687149048,3.553971529006958,8.427822422163445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.39599609375,0.0,1458.6708984375,1895.4371337890625,0.0,2659.676025390625,0.8873708844184875,1.0,0.0,3.0,1.0,0.0
17951400,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8117305040359497,0.3449829220771789,0.3139870464801788,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9270148873329164,0.5156824588775635,0.4912342429161072,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.7280821204185486,0.4580762982368469,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8377747535705566,0.3821972906589508,0.3656538724899292,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6488620638847351,0.1745457053184509,0.8053893446922302,284.88360595703125,284.95001220703125,302.2745056152344,294.9724426269531,298.325439453125,297.0119934082031,284.8862609863281,1.0,0.5633768439292908,0.350994735956192,0.350994735956192,1.0,1.0,-2.922823905944824,0.727255642414093,2.195568084716797,0.0626026913523674,0.8430068492889404,0.8430068492889404,0.0,158.28369140625,160.0,52187.53515625,0.0,2211.450927734375,1.0,279.6573181152344,283.1636047363281,297.9888916015625,301.4112854003906,293.1499938964844,293.1499938964844,279.95001220703125,40085.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204432129859924,1.0,0.0,0.0,3.553947687149048,3.553971529006958,8.427822422163445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.39599609375,0.0,1458.6708984375,1895.4371337890625,0.0,2659.676025390625,0.8873708844184875,1.0,0.0,3.0,1.0,0.0
17951460,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8062771558761597,0.3426748812198639,0.3117857277393341,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9197610020637512,0.5122151374816895,0.4878381192684173,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.7235429286956787,0.4641989767551422,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.832482099533081,0.3795711994171142,0.3631002306938171,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6436589360237122,0.172513723373413,0.7963141798973083,284.9969177246094,284.95001220703125,302.2669677734375,294.9860534667969,298.319580078125,297.0028991699219,284.9957275390625,1.0,0.5630908012390137,0.3519094884395599,0.3519094884395599,1.0,1.0,-2.909472942352295,0.7254658937454224,2.184006929397583,0.0638478770852088,0.935421347618103,0.935421347618103,0.0,160.54518127441406,148.0,51382.328125,0.0,2199.602783203125,1.0,279.941650390625,283.29461669921875,297.9518127441406,301.2528381347656,293.1499938964844,293.1499938964844,279.6499938964844,33676.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094726800918579,1.0,0.0,0.0,3.663507461547852,3.663531064987183,8.955450425673916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.3759765625,0.0,1530.7957763671875,1895.4371337890625,0.0,2558.338134765625,0.9066547155380248,1.0,0.0,3.0,1.0,0.0
17951520,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8062771558761597,0.3426748812198639,0.3117857277393341,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9197610020637512,0.5122151374816895,0.4878381192684173,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.7235429286956787,0.4641989767551422,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.832482099533081,0.3795711994171142,0.3631002306938171,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6436589360237122,0.172513723373413,0.7963141798973083,284.9969177246094,284.95001220703125,302.2669677734375,294.9860534667969,298.319580078125,297.0028991699219,284.9957275390625,1.0,0.5630908012390137,0.3519094884395599,0.3519094884395599,1.0,1.0,-2.909472942352295,0.7254658937454224,2.184006929397583,0.0638478770852088,0.935421347618103,0.935421347618103,0.0,160.54518127441406,148.0,51382.328125,0.0,2199.602783203125,1.0,279.941650390625,283.29461669921875,297.9518127441406,301.2528381347656,293.1499938964844,293.1499938964844,279.6499938964844,33676.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094726800918579,1.0,0.0,0.0,3.663507461547852,3.663531064987183,8.955450425673916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.3759765625,0.0,1530.7957763671875,1895.4371337890625,0.0,2558.338134765625,0.9066547155380248,1.0,0.0,3.0,1.0,0.0
17951580,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8054110407829285,0.3394049704074859,0.309069275856018,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9188881516456604,0.5078033208847046,0.4839237034320831,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.7178677320480347,0.4616082608699798,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8317978382110596,0.3762256205081939,0.3601209819316864,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6421288251876831,0.1701568514108657,0.7860590219497681,284.8880920410156,284.95001220703125,302.2594299316406,294.9997253417969,298.3116760253906,296.9934997558594,284.89013671875,1.0,0.5579209327697754,0.3528242707252502,0.3528242707252502,1.0,1.0,-2.882505178451538,0.7192779779434204,2.1632273197174072,0.0640524476766586,0.8303626179695129,0.8303626179695129,0.0,158.36676025390625,136.0,51526.328125,0.0,2142.72705078125,1.0,279.65777587890625,283.18316650390625,298.0129699707031,301.3976135253906,293.1499938964844,293.1499938964844,279.95001220703125,40293.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163830637931824,1.0,0.0,0.0,3.4907071590423584,3.4907302856445312,8.130553510454774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.912109375,0.0,1393.7872314453125,1895.4371337890625,0.0,2622.093994140625,0.8736328482627869,1.0,0.0,3.0,1.0,0.0
17951640,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8054110407829285,0.3394049704074859,0.309069275856018,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9188881516456604,0.5078033208847046,0.4839237034320831,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.7178677320480347,0.4616082608699798,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8317978382110596,0.3762256205081939,0.3601209819316864,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6421288251876831,0.1701568514108657,0.7860590219497681,284.8880920410156,284.95001220703125,302.2594299316406,294.9997253417969,298.3116760253906,296.9934997558594,284.89013671875,1.0,0.5579209327697754,0.3528242707252502,0.3528242707252502,1.0,1.0,-2.882505178451538,0.7192779779434204,2.1632273197174072,0.0640524476766586,0.8303626179695129,0.8303626179695129,0.0,158.36676025390625,136.0,51526.328125,0.0,2142.72705078125,1.0,279.65777587890625,283.18316650390625,298.0129699707031,301.3976135253906,293.1499938964844,293.1499938964844,279.95001220703125,40293.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163830637931824,1.0,0.0,0.0,3.4907071590423584,3.4907302856445312,8.130553510454774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.912109375,0.0,1393.7872314453125,1895.4371337890625,0.0,2622.093994140625,0.8736328482627869,1.0,0.0,3.0,1.0,0.0
