time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951700,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8065707683563232,0.338154137134552,0.3076604902744293,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9205182194709778,0.5059505701065063,0.4818910956382751,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.7162433862686157,0.4575654566287994,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8329410552978516,0.3748033940792084,0.3585453629493713,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6424886584281921,0.169082686305046,0.7805294394493103,285.0018005371094,284.95001220703125,302.2555847167969,295.0065612792969,298.3097839355469,296.99224853515625,285.0036926269531,1.0,0.5540943145751953,0.3532816469669342,0.3532816469669342,1.0,1.0,-2.864971399307251,0.7148747444152832,2.150096654891968,0.0636203810572624,0.9042214155197144,0.9042214155197144,0.0,155.889404296875,136.0,50568.48828125,0.0,2101.072265625,1.0,279.89764404296875,283.3147888183594,297.95880126953125,301.1807556152344,293.1499938964844,293.1499938964844,279.95001220703125,34884.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083227276802063,1.0,0.0,0.0,3.530281782150269,3.530304431915283,8.315952868542809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.3583984375,0.0,1395.9371337890625,1895.4371337890625,0.0,2547.755859375,0.8797138929367065,1.0,0.0,3.0,1.0,0.0
17951760,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8090721368789673,0.3370325863361358,0.3065530359745025,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9238343238830566,0.5042294859886169,0.4801649153232574,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.715485692024231,0.4517224431037903,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8353039026260376,0.3734901547431946,0.3571958839893341,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.643814742565155,0.168085977435112,0.7754895687103271,284.9822998046875,284.95001220703125,302.2516174316406,295.01336669921875,298.30914306640625,296.9924011230469,284.97979736328125,1.0,0.5497034192085266,0.3538272976875305,0.3538272976875305,1.0,1.0,-2.84686541557312,0.7104904055595398,2.136375188827514,0.0633402690291404,0.9061522483825684,0.9061522483825684,0.0,152.61244201660156,124.0,50405.3125,0.0,2055.042724609375,1.0,279.9416809082031,283.3005676269531,297.9727478027344,301.2215576171875,293.1499938964844,293.1499938964844,279.6499938964844,34106.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043289184570312,1.0,0.0,0.0,3.5885589122772217,3.5885820388793945,8.592775202487246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.1845703125,0.0,1451.948974609375,1895.4371337890625,0.0,2511.0693359375,0.889849066734314,1.0,0.0,3.0,1.0,0.0
17951820,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8148191571235657,0.3338491916656494,0.3036765158176422,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9319872260093688,0.4998532831668854,0.4760327339172363,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.7145295143127441,0.4378449618816376,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8411372900009155,0.3701483607292175,0.353981465101242,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6473401188850403,0.1657655239105224,0.7643494606018066,284.88946533203125,284.95001220703125,302.24334716796875,295.02691650390625,298.3049011230469,296.9899597167969,284.8901672363281,1.0,0.5394307374954224,0.3549185693264007,0.3549185693264007,1.0,1.0,-2.8045194149017334,0.6997156143188477,2.1048038005828857,0.0621836110949516,0.8058984875679016,0.8058984875679016,0.0,145.00575256347656,127.0,50084.4296875,0.0,1949.709716796875,1.0,279.65924072265625,283.2112121582031,298.0281066894531,301.32861328125,293.1499938964844,293.1499938964844,279.95001220703125,40827.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089076280593872,1.0,0.0,0.0,3.369504928588867,3.369527101516724,7.575747531518573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.458984375,0.0,1276.262451171875,1895.4371337890625,0.0,2553.13720703125,0.8476809859275818,1.0,0.0,3.0,1.0,0.0
17951880,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8148191571235657,0.3338491916656494,0.3036765158176422,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9319872260093688,0.4998532831668854,0.4760327339172363,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.7145295143127441,0.4378449618816376,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8411372900009155,0.3701483607292175,0.353981465101242,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6473401188850403,0.1657655239105224,0.7643494606018066,284.88946533203125,284.95001220703125,302.24334716796875,295.02691650390625,298.3049011230469,296.9899597167969,284.8901672363281,1.0,0.5394307374954224,0.3549185693264007,0.3549185693264007,1.0,1.0,-2.8045194149017334,0.6997156143188477,2.1048038005828857,0.0621836110949516,0.8058984875679016,0.8058984875679016,0.0,145.00575256347656,127.0,50084.4296875,0.0,1949.709716796875,1.0,279.65924072265625,283.2112121582031,298.0281066894531,301.32861328125,293.1499938964844,293.1499938964844,279.95001220703125,40827.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089076280593872,1.0,0.0,0.0,3.369504928588867,3.369527101516724,7.575747531518573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.458984375,0.0,1276.262451171875,1895.4371337890625,0.0,2553.13720703125,0.8476809859275818,1.0,0.0,3.0,1.0,0.0
17951940,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8174267411231995,0.3315806984901428,0.3013271987438202,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9356829524040222,0.4963657557964325,0.4724221527576446,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9990000128746032,0.7158726453781128,0.4301111698150635,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8437609672546387,0.3674663305282593,0.351166158914566,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6483367085456848,0.1637717485427856,0.7543670535087585,284.9770202636719,284.95001220703125,302.2343139648437,295.04022216796875,298.3070373535156,296.9945373535156,284.9759521484375,1.0,0.532907247543335,0.3560098707675934,0.3560098707675934,1.0,1.0,-2.77266263961792,0.6922651529312134,2.080397605895996,0.0616862699389457,0.8741136193275452,0.8741136193275452,0.0,140.54742431640625,130.0,48969.890625,0.0,1878.3282470703125,1.0,279.94000244140625,283.3236694335937,297.9911804199219,301.1492614746094,293.1499938964844,293.1499938964844,280.25,34459.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950103282928467,1.0,0.0,0.0,3.45869779586792,3.4587197303771973,7.982125680427998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.79150390625,0.0,1319.642822265625,1895.4371337890625,0.0,2425.896484375,0.861263632774353,1.0,0.0,3.0,1.0,0.0
17952000,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8174267411231995,0.3315806984901428,0.3013271987438202,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9356829524040222,0.4963657557964325,0.4724221527576446,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9990000128746032,0.7158726453781128,0.4301111698150635,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8437609672546387,0.3674663305282593,0.351166158914566,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6483367085456848,0.1637717485427856,0.7543670535087585,284.9770202636719,284.95001220703125,302.2343139648437,295.04022216796875,298.3070373535156,296.9945373535156,284.9759521484375,1.0,0.532907247543335,0.3560098707675934,0.3560098707675934,1.0,1.0,-2.77266263961792,0.6922651529312134,2.080397605895996,0.0616862699389457,0.8741136193275452,0.8741136193275452,0.0,140.54742431640625,130.0,48969.890625,0.0,1878.3282470703125,1.0,279.94000244140625,283.3236694335937,297.9911804199219,301.1492614746094,293.1499938964844,293.1499938964844,280.25,34459.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950103282928467,1.0,0.0,0.0,3.45869779586792,3.4587197303771973,7.982125680427998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.79150390625,0.0,1319.642822265625,1895.4371337890625,0.0,2425.896484375,0.861263632774353,1.0,0.0,3.0,1.0,0.0
17952060,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8175429701805115,0.3295035660266876,0.2994111478328705,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9357615113258362,0.4931265711784363,0.4693088829517364,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9990000128746032,0.7166468501091003,0.4271839261054992,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8437539339065552,0.3649920225143432,0.3487670421600342,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6473533511161804,0.1619337350130081,0.7457848787307739,285.0387268066406,284.95001220703125,302.2242736816406,295.0531921386719,298.31365966796875,297.0016784667969,285.0350646972656,1.0,0.5288190841674805,0.3574597239494324,0.3574597239494324,1.0,1.0,-2.7498972415924072,0.6885809898376465,2.0613162517547607,0.0630878061056137,0.9745408892631532,0.9745408892631532,0.0,138.4964599609375,133.0,48273.8515625,0.0,1833.517822265625,1.0,280.2406921386719,283.4056396484375,298.0149230957031,301.111083984375,293.1499938964844,293.1499938964844,279.95001220703125,31203.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843891978263855,1.0,0.0,0.0,3.65041708946228,3.650440454483032,8.891566949387197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.58984375,0.0,1497.7373046875,1895.4371337890625,0.0,2329.636474609375,0.901793897151947,1.0,0.0,3.0,1.0,0.0
17952120,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8175429701805115,0.3295035660266876,0.2994111478328705,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9357615113258362,0.4931265711784363,0.4693088829517364,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9990000128746032,0.7166468501091003,0.4271839261054992,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8437539339065552,0.3649920225143432,0.3487670421600342,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6473533511161804,0.1619337350130081,0.7457848787307739,285.0387268066406,284.95001220703125,302.2242736816406,295.0531921386719,298.31365966796875,297.0016784667969,285.0350646972656,1.0,0.5288190841674805,0.3574597239494324,0.3574597239494324,1.0,1.0,-2.7498972415924072,0.6885809898376465,2.0613162517547607,0.0630878061056137,0.9745408892631532,0.9745408892631532,0.0,138.4964599609375,133.0,48273.8515625,0.0,1833.517822265625,1.0,280.2406921386719,283.4056396484375,298.0149230957031,301.111083984375,293.1499938964844,293.1499938964844,279.95001220703125,31203.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843891978263855,1.0,0.0,0.0,3.65041708946228,3.650440454483032,8.891566949387197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.58984375,0.0,1497.7373046875,1895.4371337890625,0.0,2329.636474609375,0.901793897151947,1.0,0.0,3.0,1.0,0.0
17952180,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8160408139228821,0.3275401592254638,0.297983169555664,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9337382316589355,0.4904811978340149,0.4671703577041626,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9990000128746032,0.7154291272163391,0.4276213645935058,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8422277569770813,0.3629755675792694,0.3471359610557556,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.645598292350769,0.1605853736400604,0.7403841018676758,284.8623352050781,284.95001220703125,302.2177124023437,295.0607604980469,298.3124694824219,296.9990234375,284.8595886230469,1.0,0.5271483659744263,0.3583296239376068,0.3583296239376068,1.0,1.0,-2.737688064575196,0.6868279576301575,2.0508601665496826,0.0641286447644233,0.8560640215873718,0.8560640215873718,0.0,138.24525451660156,133.0,49032.515625,0.0,1813.7110595703125,1.0,279.9824523925781,283.2205810546875,298.10028076171875,301.3504638671875,293.1499938964844,293.1499938964844,279.95001220703125,37325.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793059766292572,1.0,0.0,0.0,3.622483730316162,3.6225078105926514,8.756009037824697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.8076171875,0.0,1512.61279296875,1895.4371337890625,0.0,2408.1494140625,0.8977711796760559,1.0,0.0,3.0,1.0,0.0
17952240,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8141216039657593,0.3260949254035949,0.2967117428779602,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9312421679496764,0.4885616898536682,0.4654025435447693,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.7140049934387207,0.4289487600326538,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8403668999671936,0.3614956736564636,0.345783531665802,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6437458992004395,0.1595918238162994,0.736150324344635,284.87750244140625,284.95001220703125,302.2130432128906,295.06573486328125,298.30975341796875,296.9948425292969,284.8802795410156,1.0,0.526216983795166,0.3589095771312713,0.3589095771312713,1.0,1.0,-2.7289178371429443,0.6854435801506042,2.043474197387696,0.0647338852286338,0.8438682556152344,0.8438682556152344,0.0,138.49070739746094,136.0,48712.66015625,0.0,1801.559326171875,1.0,279.9574890136719,283.24481201171875,298.09295654296875,301.30059814453125,293.1499938964844,293.1499938964844,280.25,39344.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946612238883972,1.0,0.0,0.0,3.5378317832946777,3.537855386734009,8.351560722985596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.6279296875,0.0,1436.171630859375,1895.4371337890625,0.0,2422.718017578125,0.8827826976776123,1.0,0.0,3.0,1.0,0.0
17952300,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8117242455482483,0.3247564435005188,0.2953027784824371,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9280651807785034,0.4866077303886413,0.4633578658103943,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.7124237418174744,0.4308280348777771,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8380024433135986,0.3599689602851867,0.3442012667655945,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6413748860359192,0.1584821343421936,0.7309714555740356,285.00299072265625,284.95001220703125,302.2068786621094,295.0718078613281,298.308349609375,296.9922180175781,285.00665283203125,1.0,0.5252634286880493,0.359634518623352,0.359634518623352,1.0,1.0,-2.7188971042633057,0.6840106844902039,2.034886598587036,0.0655325800180435,0.9236524701118468,0.9236524701118468,0.0,138.92568969726562,136.0,47858.04296875,0.0,1788.4725341796875,1.0,280.1988220214844,283.3865051269531,298.0336303710937,301.0867614746094,293.1499938964844,293.1499938964844,280.25,34404.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873460650444031,1.0,0.0,0.0,3.5793700218200684,3.579393148422241,8.548826144760824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.3203125,0.0,1444.2896728515625,1895.4371337890625,0.0,2356.34033203125,0.8902802467346191,1.0,0.0,3.0,1.0,0.0
17952360,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8097043037414551,0.3236089646816253,0.2942703068256378,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.925286829471588,0.4848489165306091,0.461697906255722,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.7107885479927063,0.4326000809669494,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8359373211860657,0.3585948646068573,0.3429055213928222,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.639250636100769,0.1574584245681762,0.7264143228530884,284.9939880371094,284.95001220703125,302.2003173828125,295.0777587890625,298.3075866699219,296.9909973144531,284.9917907714844,1.0,0.5245647430419922,0.3602387607097626,0.3602387607097626,1.0,1.0,-2.7107553482055664,0.6828938722610474,2.027861356735229,0.06624286621809,0.9351171255111694,0.9351171255111694,0.0,139.3871612548828,139.0,47868.80859375,0.0,1778.396240234375,1.0,280.2421264648437,283.3768005371094,298.04522705078125,301.13336181640625,293.1499938964844,293.1499938964844,279.95001220703125,33363.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840637564659119,1.0,0.0,0.0,3.651905059814453,3.651928424835205,8.898816190594516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.875,0.0,1515.555419921875,1895.4371337890625,0.0,2326.7021484375,0.9036290049552916,1.0,0.0,3.0,1.0,0.0
17952420,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8038969039916992,0.3203146755695343,0.2916428446769714,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9178454279899596,0.480341374874115,0.4578056931495666,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.7050799131393433,0.4379844665527344,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8304331302642822,0.3550873398780823,0.3398915231227875,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6340010166168213,0.1550569534301757,0.7165510058403015,284.8853759765625,284.95001220703125,302.1859130859375,295.0891418457031,298.3022155761719,296.9841003417969,284.8886108398437,1.0,0.5235876441001892,0.361447274684906,0.361447274684906,1.0,1.0,-2.6939187049865723,0.6804077625274658,2.0135109424591064,0.0676161423325538,0.827111005783081,0.827111005783081,0.0,141.09445190429688,142.0,48122.24609375,0.0,1761.169189453125,1.0,279.9578857421875,283.2677917480469,298.1058654785156,301.27740478515625,293.1499938964844,293.1499938964844,280.25,40444.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917560935020447,1.0,0.0,0.0,3.471156120300293,3.471179246902466,8.039732506404107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.3984375,0.0,1374.7718505859375,1895.4371337890625,0.0,2396.3046875,0.8695334792137146,1.0,0.0,3.0,1.0,0.0
17952480,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8038969039916992,0.3203146755695343,0.2916428446769714,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9178454279899596,0.480341374874115,0.4578056931495666,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.7050799131393433,0.4379844665527344,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8304331302642822,0.3550873398780823,0.3398915231227875,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6340010166168213,0.1550569534301757,0.7165510058403015,284.8853759765625,284.95001220703125,302.1859130859375,295.0891418457031,298.3022155761719,296.9841003417969,284.8886108398437,1.0,0.5235876441001892,0.361447274684906,0.361447274684906,1.0,1.0,-2.6939187049865723,0.6804077625274658,2.0135109424591064,0.0676161423325538,0.827111005783081,0.827111005783081,0.0,141.09445190429688,142.0,48122.24609375,0.0,1761.169189453125,1.0,279.9578857421875,283.2677917480469,298.1058654785156,301.27740478515625,293.1499938964844,293.1499938964844,280.25,40444.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917560935020447,1.0,0.0,0.0,3.471156120300293,3.471179246902466,8.039732506404107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.3984375,0.0,1374.7718505859375,1895.4371337890625,0.0,2396.3046875,0.8695334792137146,1.0,0.0,3.0,1.0,0.0
17952540,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7981293797492981,0.3179149031639099,0.2893619835376739,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9105858206748962,0.4766911268234253,0.4542405009269714,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.699317455291748,0.4437865316867828,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8249207735061646,0.3521934747695923,0.3370895385742187,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6287333369255066,0.1529020965099334,0.706963300704956,284.9964294433594,284.95001220703125,302.1695556640625,295.09979248046875,298.3013610839844,296.9835205078125,284.994873046875,1.0,0.5230491757392883,0.3626557886600494,0.3626557886600494,1.0,1.0,-2.678973197937012,0.6785123944282532,2.000460863113404,0.0690751522779464,0.9184994101524352,0.9184994101524352,0.0,143.07781982421875,130.0,47359.7421875,0.0,1748.1539306640625,1.0,280.24102783203125,283.39276123046875,298.06329345703125,301.1185302734375,293.1499938964844,293.1499938964844,279.95001220703125,33488.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801955342292786,1.0,0.0,0.0,3.5925498008728027,3.592572927474976,8.611898465460399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.3984375,0.0,1451.692138671875,1895.4371337890625,0.0,2291.89599609375,0.8905200958251953,1.0,0.0,3.0,1.0,0.0
17952600,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7981293797492981,0.3179149031639099,0.2893619835376739,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9105858206748962,0.4766911268234253,0.4542405009269714,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.699317455291748,0.4437865316867828,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8249207735061646,0.3521934747695923,0.3370895385742187,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6287333369255066,0.1529020965099334,0.706963300704956,284.9964294433594,284.95001220703125,302.1695556640625,295.09979248046875,298.3013610839844,296.9835205078125,284.994873046875,1.0,0.5230491757392883,0.3626557886600494,0.3626557886600494,1.0,1.0,-2.678973197937012,0.6785123944282532,2.000460863113404,0.0690751522779464,0.9184994101524352,0.9184994101524352,0.0,143.07781982421875,130.0,47359.7421875,0.0,1748.1539306640625,1.0,280.24102783203125,283.39276123046875,298.06329345703125,301.1185302734375,293.1499938964844,293.1499938964844,279.95001220703125,33488.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801955342292786,1.0,0.0,0.0,3.5925498008728027,3.592572927474976,8.611898465460399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.3984375,0.0,1451.692138671875,1895.4371337890625,0.0,2291.89599609375,0.8905200958251953,1.0,0.0,3.0,1.0,0.0
17952660,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.797220766544342,0.3146276473999023,0.2866082787513733,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.909688115119934,0.4721882343292236,0.4502120018005371,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6926175355911255,0.441024899482727,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8240653276443481,0.3486176431179046,0.3338763415813446,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6269032955169678,0.1503944247961044,0.6960465312004089,284.8870544433594,284.95001220703125,302.1510009765625,295.109619140625,298.2952575683594,296.9796447753906,284.8896789550781,1.0,0.5176234841346741,0.3638359904289245,0.3638359904289245,1.0,1.0,-2.6505467891693115,0.6720441579818726,1.9785025119781487,0.0692577883601188,0.8123014569282532,0.8123014569282532,0.0,140.90406799316406,118.0,47333.171875,0.0,1696.81640625,1.0,279.9584045410156,283.28515625,298.1231689453125,301.2523498535156,293.1499938964844,293.1499938964844,280.25,40788.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873864769935608,1.0,0.0,0.0,3.3977415561676025,3.397763967514038,7.703250162194308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.515625,0.0,1303.5634765625,1895.4371337890625,0.0,2356.70556640625,0.8537378907203674,1.0,0.0,3.0,1.0,0.0
17952720,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.797220766544342,0.3146276473999023,0.2866082787513733,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.909688115119934,0.4721882343292236,0.4502120018005371,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6926175355911255,0.441024899482727,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8240653276443481,0.3486176431179046,0.3338763415813446,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6269032955169678,0.1503944247961044,0.6960465312004089,284.8870544433594,284.95001220703125,302.1510009765625,295.109619140625,298.2952575683594,296.9796447753906,284.8896789550781,1.0,0.5176234841346741,0.3638359904289245,0.3638359904289245,1.0,1.0,-2.6505467891693115,0.6720441579818726,1.9785025119781487,0.0692577883601188,0.8123014569282532,0.8123014569282532,0.0,140.90406799316406,118.0,47333.171875,0.0,1696.81640625,1.0,279.9584045410156,283.28515625,298.1231689453125,301.2523498535156,293.1499938964844,293.1499938964844,280.25,40788.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873864769935608,1.0,0.0,0.0,3.3977415561676025,3.397763967514038,7.703250162194308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.515625,0.0,1303.5634765625,1895.4371337890625,0.0,2356.70556640625,0.8537378907203674,1.0,0.0,3.0,1.0,0.0
17952780,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8010889887809753,0.312174528837204,0.284046858549118,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.914623200893402,0.4684604704380035,0.4463351368904114,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.6892656683921814,0.4309580624103546,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8275671601295471,0.3456389307975769,0.330737292766571,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.6282016038894653,0.1481340676546096,0.6846717000007629,284.9780578613281,284.95001220703125,302.1300048828125,295.11846923828125,298.2892150878906,296.9786071777344,284.9759826660156,1.0,0.5090702176094055,0.3650161623954773,0.3650161623954773,1.0,1.0,-2.6132774353027344,0.6625974774360657,1.950680136680603,0.0682060495018959,0.8843085765838623,0.8843085765838623,0.0,135.32376098632812,121.0,46214.2421875,0.0,1618.802978515625,1.0,280.2403259277344,283.3977966308594,298.0741577148437,301.0680847167969,293.1499938964844,293.1499938964844,280.54998779296875,34221.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743252515792847,1.0,0.0,0.0,3.4990222454071045,3.49904465675354,8.169335501406749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.31884765625,0.0,1358.837158203125,1895.4371337890625,0.0,2239.3427734375,0.869957447052002,1.0,0.0,3.0,1.0,0.0
17952840,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8010889887809753,0.312174528837204,0.284046858549118,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.914623200893402,0.4684604704380035,0.4463351368904114,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.6892656683921814,0.4309580624103546,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8275671601295471,0.3456389307975769,0.330737292766571,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.6282016038894653,0.1481340676546096,0.6846717000007629,284.9780578613281,284.95001220703125,302.1300048828125,295.11846923828125,298.2892150878906,296.9786071777344,284.9759826660156,1.0,0.5090702176094055,0.3650161623954773,0.3650161623954773,1.0,1.0,-2.6132774353027344,0.6625974774360657,1.950680136680603,0.0682060495018959,0.8843085765838623,0.8843085765838623,0.0,135.32376098632812,121.0,46214.2421875,0.0,1618.802978515625,1.0,280.2403259277344,283.3977966308594,298.0741577148437,301.0680847167969,293.1499938964844,293.1499938964844,280.54998779296875,34221.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743252515792847,1.0,0.0,0.0,3.4990222454071045,3.49904465675354,8.169335501406749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.31884765625,0.0,1358.837158203125,1895.4371337890625,0.0,2239.3427734375,0.869957447052002,1.0,0.0,3.0,1.0,0.0
17952900,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8021600842475891,0.3110602498054504,0.2829291820526123,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.9159745573997498,0.4667164981365204,0.4445686638355255,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.9990000128746032,0.6885387897491455,0.4275913834571838,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8284756541252136,0.3442452251911163,0.3293149769306183,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.6282767057418823,0.147104263305664,0.6795828938484192,285.0704650878906,284.95001220703125,302.1184997558594,295.1224975585937,298.2871398925781,296.9790954589844,285.0738830566406,1.0,0.5060983896255493,0.3656062483787536,0.3656062483787536,1.0,1.0,-2.5979316234588623,0.6589471697807312,1.9389843940734863,0.067866176366806,0.9685401916503906,0.9685401916503906,0.0,133.37973022460938,121.0,45330.4453125,0.0,1588.8238525390625,1.0,280.49609375,283.514892578125,298.0523986816406,300.9239196777344,293.1499938964844,293.1499938964844,280.54998779296875,31579.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659620642662048,1.0,0.0,0.0,3.580143928527832,3.5801665782928467,8.552523809157719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.45458984375,0.0,1424.38720703125,1895.4371337890625,0.0,2165.06640625,0.8878822922706604,1.0,0.0,3.0,1.0,0.0
17952960,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8025219440460205,0.3099871277809143,0.281964510679245,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9163691997528076,0.4650218188762665,0.4429687857627868,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9990000128746032,0.6878296136856079,0.4255726337432861,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8286815881729126,0.3428890109062195,0.3280226588249206,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.6278786659240723,0.1461275517940521,0.6750051379203796,285.046875,284.95001220703125,302.1063232421875,295.1262512207031,298.2865600585937,296.9801940917969,285.0423889160156,1.0,0.5037320852279663,0.3663910329341888,0.3663910329341888,1.0,1.0,-2.585367679595948,0.6566400527954102,1.928727626800537,0.0683412849903106,0.990866243839264,0.990866243839264,0.0,132.1094207763672,124.0,45381.67578125,0.0,1565.9215087890625,1.0,280.5416259765625,283.4880065917969,298.085205078125,301.0085144042969,293.1499938964844,293.1499938964844,280.25,31086.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630947232246399,1.0,0.0,0.0,3.6874687671661377,3.6874921321868896,9.072980446944712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.83984375,0.0,1538.115234375,1895.4371337890625,0.0,2139.771240234375,0.9100494384765624,1.0,0.0,3.0,1.0,0.0
17953020,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7997844815254211,0.3065204322338104,0.2792038917541504,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.913131058216095,0.4603246748447418,0.4389175772666931,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.683652937412262,0.4256289601325989,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.826117217540741,0.3391755521297455,0.3248085677623749,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.6248591542243958,0.1436892300844192,0.664785623550415,284.8647766113281,284.95001220703125,302.0797424316406,295.13287353515625,298.2814636230469,296.9774475097656,284.8679504394531,1.0,0.5002444982528687,0.3679606318473816,0.3679606318473816,1.0,1.0,-2.5611109733581543,0.6523208022117615,1.908790111541748,0.0694814175367355,0.8457120060920715,0.8457120060920715,0.0,131.31951904296875,127.0,45739.19140625,0.0,1529.5076904296875,1.0,280.2569274902344,283.3104248046875,298.16162109375,301.19073486328125,293.1499938964844,293.1499938964844,280.54998779296875,39731.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737981677055359,1.0,0.0,0.0,3.5751936435699463,3.5752177238464355,8.528888315595395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.07177734375,0.0,1478.8739013671875,1895.4371337890625,0.0,2234.640625,0.8909471035003662,1.0,0.0,3.0,1.0,0.0
17953080,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7997844815254211,0.3065204322338104,0.2792038917541504,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.913131058216095,0.4603246748447418,0.4389175772666931,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.683652937412262,0.4256289601325989,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.826117217540741,0.3391755521297455,0.3248085677623749,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.6248591542243958,0.1436892300844192,0.664785623550415,284.8647766113281,284.95001220703125,302.0797424316406,295.13287353515625,298.2814636230469,296.9774475097656,284.8679504394531,1.0,0.5002444982528687,0.3679606318473816,0.3679606318473816,1.0,1.0,-2.5611109733581543,0.6523208022117615,1.908790111541748,0.0694814175367355,0.8457120060920715,0.8457120060920715,0.0,131.31951904296875,127.0,45739.19140625,0.0,1529.5076904296875,1.0,280.2569274902344,283.3104248046875,298.16162109375,301.19073486328125,293.1499938964844,293.1499938964844,280.54998779296875,39731.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737981677055359,1.0,0.0,0.0,3.5751936435699463,3.5752177238464355,8.528888315595395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.07177734375,0.0,1478.8739013671875,1895.4371337890625,0.0,2234.640625,0.8909471035003662,1.0,0.0,3.0,1.0,0.0
17953140,296.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.7956331968307495,0.0,0.2766484320163727,296.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.9081166982650756,0.0,0.4350413382053375,296.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.0,0.4281785786151886,296.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.8221166133880615,0.0,0.3216974437236786,296.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.6205663681030273,0.0,0.6543600559234619,284.9936828613281,294.1499938964844,302.04998779296875,295.13818359375,298.2773742675781,296.9765319824219,284.9911499023437,0.0,0.0679667741060257,0.3695302307605743,0.3695302307605743,1.0,1.0,-2.540175437927246,0.6490554213523865,1.8911200761795044,0.0708424597978591,0.0,0.0,0.0,131.68690490722656,60.0,44790.62890625,0.0,1503.09375,0.0,280.5425720214844,283.453369140625,298.1014099121094,301.0052185058594,293.1499938964844,293.1499938964844,278.1499938964844,33456.9609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.680221796035767,3.6802456378936768,9.0373538341737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1547.867431640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.7956331968307495,0.0,0.2766484320163727,296.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.9081166982650756,0.0,0.4350413382053375,296.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.0,0.4281785786151886,296.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.8221166133880615,0.0,0.3216974437236786,296.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.6205663681030273,0.0,0.6543600559234619,284.9936828613281,294.1499938964844,302.04998779296875,295.13818359375,298.2773742675781,296.9765319824219,284.9911499023437,0.0,0.0679667741060257,0.3695302307605743,0.3695302307605743,1.0,1.0,-2.540175437927246,0.6490554213523865,1.8911200761795044,0.0708424597978591,0.0,0.0,0.0,131.68690490722656,60.0,44790.62890625,0.0,1503.09375,0.0,280.5425720214844,283.453369140625,298.1014099121094,301.0052185058594,293.1499938964844,293.1499938964844,278.1499938964844,33456.9609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.680221796035767,3.6802456378936768,9.0373538341737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1547.867431640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,0.0029009233694523,297.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.4815593063831329,0.0,0.0030548239592462,297.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.4815593063831329,0.0,0.0022562863305211,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0283035542815923,0.0,0.0030548153445124,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,0.0144905410706996,285.57080078125,294.1499938964844,302.030517578125,295.1405944824219,299.0409851074219,298.13995361328125,283.8498840332031,0.0,0.0,0.2824588119983673,0.2824588119983673,1.0,1.0,-0.030913995578885,0.0073558930307626,0.0235581025481224,-0.0634208396077156,0.0,0.0,0.0,-0.1734558045864105,60.0,2206.3056640625,0.0,-6.51585723971948e-05,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.061288756984577e-17,2.062256558301264e-17,1.1850836498081798e-22,2.091216350070093e-15,2.091209785564752e-15,6.501343154427728e-21,0.0,0.0,-0.0,0.0,0.0,2.3418149556516618e-30,2.495193669195541e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,0.0010991004528477,297.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0016832562396302,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726806640625,0.0,0.0,0.0018098811851814,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729858398437,0.0,0.0,0.0012682838132604,297.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38189697265625,0.0,0.0,0.0028348104096949,285.443359375,294.1499938964844,302.0157470703125,295.14190673828125,299.5555114746094,299.2142028808594,283.4373779296875,0.0,0.0,0.2217181324958801,0.2217181324958801,1.0,1.0,-0.0120960874482989,0.0034940603654831,0.0086020268499851,-0.0621005855500698,0.0,0.0,0.0,-0.0735193863511085,60.0,1325.298583984375,0.0,-7.42535803510691e-06,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2372556804741587e-28,-3.8244295908002935e-28,-4.3894002898687754e-31,5.51913681695285e-18,5.515187443118217e-18,3.949282553961366e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,0.0001207532477565,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583679199219,0.0,0.0,0.0001329025544691,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,0.0001043501470121,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,0.0001283701276406,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744201660156,0.0,0.0,0.0005741761997342,285.4261779785156,294.1499938964844,301.9893493652344,295.1434020996094,299.5146179199219,300.59136962890625,283.1595153808594,0.0,0.0,0.121205911040306,0.121205911040306,1.0,1.0,-0.0012724786065518,0.0007427063537761,0.0005297722527757,-0.0660749897360801,0.0,0.0,0.0,-0.0179336443543434,60.0,473.3787536621094,0.0,-1.1046120818036806e-07,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,5.605193857299268e-45,1.401298464324817e-45,-3.006916233316762e-21,-1.988402848187181e-21,-1.0185133851295817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,0.0001097963249776,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,0.0001155572681454,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,8.52813245728612e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,0.0001156075668404,297.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37237548828125,0.0,0.0,0.000548769661691,285.4228515625,294.1499938964844,301.97607421875,295.1438293457031,299.53173828125,301.0279235839844,283.11968994140625,0.0,0.0,0.0739060416817665,0.0739060416817665,1.0,1.0,-0.0011717943707481,5.851257446920499e-05,0.0011132818181067,-0.0667111426591873,0.0,0.0,0.0,-0.0176339820027351,60.0,284.08111572265625,0.0,-9.336100958989848e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,-3.711504478562883e-21,-1.847485077968921e-21,-1.8640196025423527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0001099041037377,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3532409667969,0.0,0.0,0.0001157352817244,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,8.548233017791063e-05,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.000115734670544,297.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,0.0005489822942763,285.4177551269531,294.1499938964844,301.954345703125,295.1441345214844,299.5570373535156,301.4422607421875,283.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712430277839,4.661997721200351e-08,0.0011711964616551,-0.0667233392596244,0.0,0.0,0.0,-0.0176433287560939,60.0,135.61302185058594,0.0,-9.351916219202394e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699648088484028e-21,-1.849856154036301e-21,-1.849791934447728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,0.0001098954235203,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,0.0001157259321189,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,8.547519973944873e-05,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,0.0001157254810095,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,0.0005489400355145,285.4125671386719,294.1499938964844,301.9314270019531,295.1440734863281,299.5818786621094,301.6647644042969,283.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710783001035,2.5897264777086093e-08,0.001171052455902,-0.0666959583759307,0.0,0.0,0.0,-0.0176377296447753,60.0,74.41661071777344,0.0,-9.350427632170977e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699684843091324e-21,-1.849848681945806e-21,-1.8498361611455183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
