time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953620,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35186767578125,0.0,0.0,0.000109891865577,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,0.000115722134069,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,8.547233301214874e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.0001157217266154,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,0.0005489225732162,285.4058532714844,294.1499938964844,301.90087890625,295.1434020996094,299.6124572753906,301.79364013671875,283.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117103906814,2.586572556140254e-08,0.0011710132239386,-0.0666842758655548,0.0,0.0,0.0,-0.0176355000585317,60.0,46.84353256225586,0.0,-9.349800933478036e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699694132717344e-21,-1.8498468644102804e-21,-1.849847066358672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,0.0001098932552849,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,0.0001157235965365,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,8.547341712983325e-05,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,0.0001157231890829,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,0.0005489296163432,285.4018249511719,294.1499938964844,301.8821716308594,295.1427307128906,299.6300048828125,301.82672119140625,283.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.5867358033337964e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.56802368164063,0.0,-9.350024043897065e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693728820561e-21,-1.8498468644102804e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,0.0001099086657632,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,0.000115739814646,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312683105469,0.0,0.0,8.548538608010858e-05,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0001157394071924,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,0.0005490067414939,285.3907470703125,294.1499938964844,301.8287353515625,295.13995361328125,299.6760559082031,301.8433532714844,283.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629222088912e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,34.01004409790039,0.0,-9.352609708912497e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,0.0001099086657632,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,0.000115739814646,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312683105469,0.0,0.0,8.548538608010858e-05,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0001157394071924,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,0.0005490067414939,285.3907470703125,294.1499938964844,301.8287353515625,295.13995361328125,299.6760559082031,301.8433532714844,283.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629222088912e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,34.01004409790039,0.0,-9.352609708912497e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,0.00010993941396,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,0.0001157721781055,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,8.550929487682879e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,0.0001157717852038,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443908691406,0.0,0.0,0.0005491604679264,285.3793029785156,294.1499938964844,301.7715759277344,295.1358337402344,299.719970703125,301.8095397949219,283.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924348889816432e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,32.11989974975586,0.0,-9.357807329024581e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,0.00010993941396,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,0.0001157721781055,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,8.550929487682879e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,0.0001157717852038,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443908691406,0.0,0.0,0.0005491604679264,285.3793029785156,294.1499938964844,301.7715759277344,295.1358337402344,299.719970703125,301.8095397949219,283.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924348889816432e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,32.11989974975586,0.0,-9.357807329024581e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,0.000109983542643,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,0.0001158186350949,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,8.554360101697966e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0001158182494691,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0005493810167536,285.3675537109375,294.1499938964844,301.7110290527344,295.1304931640625,299.7616577148437,301.7582397460937,283.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,31.04582595825196,0.0,-9.36528508077572e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,0.000109983542643,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,0.0001158186350949,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,8.554360101697966e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0001158182494691,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0005493810167536,285.3675537109375,294.1499938964844,301.7110290527344,295.1304931640625,299.7616577148437,301.7582397460937,283.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,31.04582595825196,0.0,-9.36528508077572e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,0.000110010318167,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,0.0001158468367066,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,8.556442480767146e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,0.0001158464438049,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,0.000549514836166,285.3616027832031,294.1499938964844,301.6796569824219,295.1274108886719,299.7816772460937,301.7293395996094,283.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722923954948,2.6012328291358244e-08,0.0011722664348781,-0.0670659244060516,0.0,0.0,0.0,-0.0177081748843193,60.0,30.61076736450196,0.0,-9.36982829102817e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,0.0001100394147215,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.0001158774612122,299.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,8.558704575989395e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,0.0001158770828624,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,0.000549660238903,285.3555908203125,294.1499938964844,301.6475830078125,295.1240539550781,299.8011474609375,301.6991577148437,283.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.6048455836757973e-08,0.0011725751683115,-0.067159965634346,0.0,0.0,0.0,-0.0177260842174291,60.0,30.21141242980957,0.0,-9.37476727358444e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,0.0001101050220313,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,0.0001159465391538,299.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,8.5638057498727e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,0.000115946160804,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,0.0005499880644492,285.34344482421875,294.1499938964844,301.5816345214844,295.1166381835937,299.83856201171875,301.6361083984375,283.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.4874324798584,0.0,-9.385914268023045e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,0.0001101050220313,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,0.0001159465391538,299.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,8.5638057498727e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,0.000115946160804,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,0.0005499880644492,285.34344482421875,294.1499938964844,301.5816345214844,295.1166381835937,299.83856201171875,301.6361083984375,283.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.4874324798584,0.0,-9.385914268023045e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,0.0001101903108065,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0001160363535746,299.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,8.570438512833789e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,0.0001160359752248,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,0.0005504142609424,285.33111572265625,294.1499938964844,301.5135498046875,295.1083984375,299.8739929199219,301.5701599121094,283.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481872797012,0.0,0.0,0.0,-0.0178190637379884,60.0,29.17970085144043,0.0,-9.400427103400945e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,0.0001101903108065,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0001160363535746,299.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,8.570438512833789e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,0.0001160359752248,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,0.0005504142609424,285.33111572265625,294.1499938964844,301.5135498046875,295.1083984375,299.8739929199219,301.5701599121094,283.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481872797012,0.0,0.0,0.0,-0.0178190637379884,60.0,29.17970085144043,0.0,-9.400427103400945e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,0.00011037098011,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.0001162265907623,299.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,8.584489114582539e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0001162262269644,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,0.0005513168289326,285.3186950683594,294.1499938964844,301.4438171386719,295.0994567871094,299.90728759765625,301.5017395019531,283.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460931223937223e-08,0.001176101155579,-0.0682335719466209,0.0,0.0,0.0,-0.0179305616766214,60.0,28.735858917236328,0.0,-9.431244052393597e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,0.00011037098011,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.0001162265907623,299.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,8.584489114582539e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0001162262269644,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,0.0005513168289326,285.3186950683594,294.1499938964844,301.4438171386719,295.0994567871094,299.90728759765625,301.5017395019531,283.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460931223937223e-08,0.001176101155579,-0.0682335719466209,0.0,0.0,0.0,-0.0179305616766214,60.0,28.735858917236328,0.0,-9.431244052393597e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001105296105379,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,0.0001163936394732,299.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,8.59682695590891e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0001163932683994,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,0.0005521093262359,285.30914306640625,294.1499938964844,301.3899230957031,295.0922546386719,299.9311218261719,301.44842529296875,283.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.665844966998065e-08,0.0011777898762375,-0.0687476024031639,0.0,0.0,0.0,-0.0180284790694713,60.0,28.368682861328125,0.0,-9.4583484155919e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,0.0001105754054151,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,0.0001164418572443,299.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,8.600388537161052e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,0.0001164414934464,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.000552338140551,285.3061218261719,294.1499938964844,301.372802734375,295.0899353027344,299.9384155273437,301.4314270019531,283.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178304082714,2.6715467171811724e-08,0.00117827730719,-0.0688959658145904,0.0,0.0,0.0,-0.0180567428469657,60.0,28.25350379943848,0.0,-9.466180017625449e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,0.0001106566414819,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,0.000116527400678,299.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,8.606706251157448e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.0001165270368801,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908020019531,0.0,0.0,0.0005527439643628,285.2998046875,294.1499938964844,301.3369445800781,295.08502197265625,299.9530944824219,301.395751953125,283.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791690485551,2.6816588061251423e-08,0.0011791421566158,-0.0691591054201126,0.0,0.0,0.0,-0.0181068759411573,60.0,28.016626358032227,0.0,-9.48007752299418e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,0.0001107167336158,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.0001165906724054,299.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,8.611379598733038e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,0.0001165903086075,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,0.0005530441994778,285.2934875488281,294.1499938964844,301.3009338378906,295.0799865722656,299.9672546386719,301.35986328125,283.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798090999945,2.6891354920621786e-08,0.0011797822080552,-0.0693536475300788,0.0,0.0,0.0,-0.0181439444422721,60.0,27.78298759460449,0.0,-9.490359076380629e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0001107516000047,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,0.0001166273796116,299.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,8.614089892944321e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,0.0001166270230896,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,0.0005532184732146,285.28082275390625,294.1499938964844,301.2286071777344,295.0697937011719,299.9940795898437,301.28778076171875,283.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801780201494,2.6934571906167548e-08,0.0011801511282101,-0.0694660991430282,0.0,0.0,0.0,-0.0181653648614883,60.0,27.32148170471192,0.0,-9.496304897993468e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0001107516000047,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,0.0001166273796116,299.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,8.614089892944321e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,0.0001166270230896,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,0.0005532184732146,285.28082275390625,294.1499938964844,301.2286071777344,295.0697937011719,299.9940795898437,301.28778076171875,283.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801780201494,2.6934571906167548e-08,0.0011801511282101,-0.0694660991430282,0.0,0.0,0.0,-0.0181653648614883,60.0,27.32148170471192,0.0,-9.496304897993468e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,0.0001106817508116,299.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,0.0001165538196801,299.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,8.608656207798049e-05,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0001165534704341,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0005528697511181,285.2681884765625,294.1499938964844,301.1562805175781,295.0594787597656,300.0188293457031,301.2156066894531,284.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794320307672,2.6847287060149938e-08,0.0011794051388278,-0.0692389830946922,0.0,0.0,0.0,-0.0181220956146717,60.0,26.86702919006348,0.0,-9.484298146844594e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,0.0001106817508116,299.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,0.0001165538196801,299.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,8.608656207798049e-05,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0001165534704341,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0005528697511181,285.2681884765625,294.1499938964844,301.1562805175781,295.0594787597656,300.0188293457031,301.2156066894531,284.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794320307672,2.6847287060149938e-08,0.0011794051388278,-0.0692389830946922,0.0,0.0,0.0,-0.0181220956146717,60.0,26.86702919006348,0.0,-9.484298146844594e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.000110549161036,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,0.0001164141867775,299.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,8.598342537879944e-05,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0001164138448075,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,0.0005522075225599,285.2555847167969,294.1499938964844,301.0843200683594,295.0491943359375,300.04150390625,301.1436767578125,284.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780173517763,2.6681812315132447e-08,0.0011779906926676,-0.0688083916902542,0.0,0.0,0.0,-0.0180400647222995,60.0,26.4231071472168,0.0,-9.461557226586592e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.000110549161036,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,0.0001164141867775,299.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,8.598342537879944e-05,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0001164138448075,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,0.0005522075225599,285.2555847167969,294.1499938964844,301.0843200683594,295.0491943359375,300.04150390625,301.1436767578125,284.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780173517763,2.6681812315132447e-08,0.0011779906926676,-0.0688083916902542,0.0,0.0,0.0,-0.0180400647222995,60.0,26.4231071472168,0.0,-9.461557226586592e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,0.0001103152244468,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,0.0001161678228527,299.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,8.580146095482633e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24041748046875,0.0,0.0,0.0001161674881586,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0005510391201823,285.2430725097656,294.1499938964844,301.01318359375,295.03912353515625,300.062255859375,301.07244873046875,284.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755229206755,2.639002616433573e-08,0.0011754964943975,-0.0680490285158157,0.0,0.0,0.0,-0.0178954191505908,60.0,25.988330841064453,0.0,-9.421523117225661e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,0.0001103152244468,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,0.0001161678228527,299.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,8.580146095482633e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24041748046875,0.0,0.0,0.0001161674881586,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0005510391201823,285.2430725097656,294.1499938964844,301.01318359375,295.03912353515625,300.062255859375,301.07244873046875,284.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755229206755,2.639002616433573e-08,0.0011754964943975,-0.0680490285158157,0.0,0.0,0.0,-0.0178954191505908,60.0,25.988330841064453,0.0,-9.421523117225661e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.0001101552261388,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0001159993407782,299.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,8.567701297579333e-05,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,0.0001159990060841,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.0005502399872057,285.2368469238281,294.1499938964844,300.97802734375,295.03424072265625,300.0719299316406,301.0372314453125,284.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738173197954,2.6190518198632162e-08,0.001173791126348,-0.0675297603011131,0.0,0.0,0.0,-0.017796516418457,60.0,25.77265357971192,0.0,-9.394199196322006e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,0.0001099697547033,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,0.000115804017696,299.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,8.553275256417692e-05,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,0.0001158036902779,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0005493135540746,285.23065185546875,294.1499938964844,300.9432373046875,295.0294494628906,300.0810852050781,301.0023803710937,284.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718400055542,2.5959257854424322e-08,0.0011718140449374,-0.0669277682900428,0.0,0.0,0.0,-0.017681872472167,60.0,25.55820846557617,0.0,-9.362575781324268e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0001095586630981,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,0.0001153711054939,299.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,8.52129960549064e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,0.0001153707853518,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,0.0005472602206282,285.2183532714844,294.1499938964844,300.8749389648437,295.02032470703125,300.0979919433594,300.9338684082031,284.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674576671794,2.544670607562693e-08,0.0011674321722239,-0.065593309700489,0.0,0.0,0.0,-0.0174277834594249,60.0,25.13558006286621,0.0,-9.29267756077934e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0001095586630981,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,0.0001153711054939,299.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,8.52129960549064e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,0.0001153707853518,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,0.0005472602206282,285.2183532714844,294.1499938964844,300.8749389648437,295.02032470703125,300.0979919433594,300.9338684082031,284.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674576671794,2.544670607562693e-08,0.0011674321722239,-0.065593309700489,0.0,0.0,0.0,-0.0174277834594249,60.0,25.13558006286621,0.0,-9.29267756077934e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,0.0001091721351258,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0001149640665971,299.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,8.491235348628834e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,0.000114963746455,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,0.000545329588931,285.20623779296875,294.1499938964844,300.8087158203125,295.0119323730469,300.113037109375,300.86724853515625,284.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163336681202,2.4964780465097647e-08,0.0011633117683231,-0.0643382668495178,0.0,0.0,0.0,-0.0171888750046491,60.0,24.73127555847168,0.0,-9.227194652794425e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,0.0001091721351258,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0001149640665971,299.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,8.491235348628834e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,0.000114963746455,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,0.000545329588931,285.20623779296875,294.1499938964844,300.8087158203125,295.0119323730469,300.113037109375,300.86724853515625,284.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163336681202,2.4964780465097647e-08,0.0011633117683231,-0.0643382668495178,0.0,0.0,0.0,-0.0171888750046491,60.0,24.73127555847168,0.0,-9.227194652794425e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,0.000108873238787,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,0.0001146493013948,299.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,8.467986481264234e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,0.0001146489885286,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,0.0005438366206362,285.1943054199219,294.1499938964844,300.7449035644531,295.0044860839844,300.1264343261719,300.802490234375,284.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601492296904,2.4592070602125204e-08,0.0011601246660575,-0.063367448747158,0.0,0.0,0.0,-0.0170041061937809,60.0,24.35438346862793,0.0,-9.176709880875933e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,0.000108873238787,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,0.0001146493013948,299.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,8.467986481264234e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,0.0001146489885286,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,0.0005438366206362,285.1943054199219,294.1499938964844,300.7449035644531,295.0044860839844,300.1264343261719,300.802490234375,284.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601492296904,2.4592070602125204e-08,0.0011601246660575,-0.063367448747158,0.0,0.0,0.0,-0.0170041061937809,60.0,24.35438346862793,0.0,-9.176709880875933e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,0.0001086471384041,299.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,0.0001144112102338,299.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,8.450400491710752e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,0.0001144108973676,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,0.0005427073920145,285.18438720703125,294.1499938964844,300.69354248046875,294.9990539550781,300.13641357421875,300.7500305175781,284.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577395489439,2.4310132573646115e-08,0.0011577152181416,-0.0626329407095909,0.0,0.0,0.0,-0.0168643444776535,60.0,24.068504333496094,0.0,-9.138612711012685e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.00010860425391,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,0.0001143660410889,299.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,8.447064465144649e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0001143657354987,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,0.0005424931878224,285.1825256347656,294.1499938964844,300.6839904785156,294.99810791015625,300.1382141113281,300.740234375,284.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572821531444,2.425665357463913e-08,0.0011572578223422,-0.0624936111271381,0.0,0.0,0.0,-0.0168378315865993,60.0,24.017274856567383,0.0,-9.131395017902832e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,0.0001084720497601,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,0.0001142268229159,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,8.436781354248524e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,0.0001142265173257,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,0.0005418328219093,285.1766967773437,294.1499938964844,300.6547546386719,294.99542236328125,300.1435241699219,300.7101135253906,284.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558718979358,2.409179344908808e-08,0.0011558477999642,-0.0620640628039836,0.0,0.0,0.0,-0.0167561024427413,60.0,23.88901138305664,0.0,-9.10916355678637e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
