time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955960,299.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0001083438110072,299.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,0.0001140917738666,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,8.42680674395524e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.0001140914682764,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,0.0005411923048086,285.1709289550781,294.1499938964844,300.6263732910156,294.9930725097656,300.1484680175781,300.6807556152344,284.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154504599981,2.3931875148264226e-08,0.00115448073484,-0.0616473592817783,0.0,0.0,0.0,-0.0166768245398998,60.0,23.755306243896484,0.0,-9.08762416429454e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,0.0001080974980141,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,0.0001138323859777,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,8.407647692365572e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0001138320876634,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0005399620276875,285.1595458984375,294.1499938964844,300.5724792480469,294.989501953125,300.1573791503906,300.62451171875,284.4378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518781539052,2.362471818173617e-08,0.0011518545215949,-0.0608469061553478,0.0,0.0,0.0,-0.0165245551615953,60.0,23.50320053100586,0.0,-9.046324578321221e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,0.0001080974980141,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,0.0001138323859777,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,8.407647692365572e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0001138320876634,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0005399620276875,285.1595458984375,294.1499938964844,300.5724792480469,294.989501953125,300.1573791503906,300.62451171875,284.4378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518781539052,2.362471818173617e-08,0.0011518545215949,-0.0608469061553478,0.0,0.0,0.0,-0.0165245551615953,60.0,23.50320053100586,0.0,-9.046324578321221e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,0.0001078660352504,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0001135886413976,299.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,8.389644790440798e-05,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,0.0001135883430833,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,0.0005388059653341,285.1483459472656,294.1499938964844,300.5226745605469,294.9876403808594,300.1650390625,300.5718994140625,284.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494099162518,2.3336077958902024e-08,0.0011493866331875,-0.0600946024060249,0.0,0.0,0.0,-0.0163814648985862,60.0,23.268630981445312,0.0,-9.007600709765029e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,0.0001078660352504,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0001135886413976,299.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,8.389644790440798e-05,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,0.0001135883430833,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,0.0005388059653341,285.1483459472656,294.1499938964844,300.5226745605469,294.9876403808594,300.1650390625,300.5718994140625,284.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494099162518,2.3336077958902024e-08,0.0011493866331875,-0.0600946024060249,0.0,0.0,0.0,-0.0163814648985862,60.0,23.268630981445312,0.0,-9.007600709765029e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,0.0001076504850061,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.000113361638796,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,8.372878073714674e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,0.0001133613550337,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,0.0005377293564379,285.13739013671875,294.1499938964844,300.4774169921875,294.9876708984375,300.1716003417969,300.5233459472656,284.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471114121377,2.3067260102038745e-08,0.0011470882454887,-0.0593938715755939,0.0,0.0,0.0,-0.0162482019513845,60.0,23.051294326782227,0.0,-8.971610299113308e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,0.0001076504850061,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.000113361638796,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,8.372878073714674e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,0.0001133613550337,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,0.0005377293564379,285.13739013671875,294.1499938964844,300.4774169921875,294.9876708984375,300.1716003417969,300.5233459472656,284.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471114121377,2.3067260102038745e-08,0.0011470882454887,-0.0593938715755939,0.0,0.0,0.0,-0.0162482019513845,60.0,23.051294326782227,0.0,-8.971610299113308e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,0.0001074504252756,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,0.0001131509634433,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,8.35731698316522e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.0001131506796809,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,0.0005367301637306,285.1266174316406,294.1499938964844,300.4371032714844,294.98980712890625,300.1771545410156,300.4792175292969,284.5455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449779849499,2.2817763678517625e-08,0.0011449551675468,-0.0587434284389019,0.0,0.0,0.0,-0.0161245167255401,60.0,22.85088348388672,0.0,-8.93827092340871e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,0.0001074504252756,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,0.0001131509634433,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,8.35731698316522e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.0001131506796809,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,0.0005367301637306,285.1266174316406,294.1499938964844,300.4371032714844,294.98980712890625,300.1771545410156,300.4792175292969,284.5455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449779849499,2.2817763678517625e-08,0.0011449551675468,-0.0587434284389019,0.0,0.0,0.0,-0.0161245167255401,60.0,22.85088348388672,0.0,-8.93827092340871e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,0.0001073557941708,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0001130513046518,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,8.34995589684695e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,0.0001130510281655,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.000536257517524,285.121337890625,294.1499938964844,300.4189147949219,294.9917297363281,300.1795959472656,300.4588317871094,284.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439688969403,2.269973897739419e-08,0.0011439461959525,-0.0584357120096683,0.0,0.0,0.0,-0.0160660091787576,60.0,22.756628036499023,0.0,-8.922521743670586e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,0.0001072668819688,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,0.0001129576776293,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,8.34304082673043e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,0.0001129574011429,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0005358134512789,285.1160888671875,294.1499938964844,300.40216064453125,294.9942321777344,300.1818542480469,300.4397277832031,284.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143020694144,2.2588851678051482e-08,0.0011429981095716,-0.0581465885043144,0.0,0.0,0.0,-0.0160110387951135,60.0,22.66669464111328,0.0,-8.907737480967628e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.0001071073202183,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0001127896393882,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,8.330628770636395e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.0001127893629018,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0005350164719857,285.10577392578125,294.1499938964844,300.3729858398437,295.00115966796875,300.1858215332031,300.4058837890625,284.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413187021389,2.2389819775980868e-08,0.0011412963503971,-0.0576275996863842,0.0,0.0,0.0,-0.0159123688936233,60.0,22.50068473815918,0.0,-8.881231394752832e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.0001071073202183,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0001127896393882,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,8.330628770636395e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.0001127893629018,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0005350164719857,285.10577392578125,294.1499938964844,300.3729858398437,295.00115966796875,300.1858215332031,300.4058837890625,284.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413187021389,2.2389819775980868e-08,0.0011412963503971,-0.0576275996863842,0.0,0.0,0.0,-0.0159123688936233,60.0,22.50068473815918,0.0,-8.881231394752832e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.000106970903289,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,0.000112645982881,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,8.320018241647631e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0001126457136706,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,0.0005343351513147,285.095703125,294.1499938964844,300.3500061035156,295.01080322265625,300.1892395019531,300.377197265625,284.641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398631613701,2.2219648343480003e-08,0.0011398409260436,-0.0571838356554508,0.0,0.0,0.0,-0.0158280059695243,60.0,22.35120391845703,0.0,-8.858600608618873e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.000106970903289,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,0.000112645982881,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,8.320018241647631e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0001126457136706,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,0.0005343351513147,285.095703125,294.1499938964844,300.3500061035156,295.01080322265625,300.1892395019531,300.377197265625,284.641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398631613701,2.2219648343480003e-08,0.0011398409260436,-0.0571838356554508,0.0,0.0,0.0,-0.0158280059695243,60.0,22.35120391845703,0.0,-8.858600608618873e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0001068627025233,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0001125320341088,299.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,8.311601413879544e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0001125317721744,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0005337948095984,285.0858764648437,294.1499938964844,300.33056640625,295.0219421386719,300.192138671875,300.3534545898437,284.6717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387090198695,2.2084638118258223e-08,0.0011386869009584,-0.0568317398428916,0.0,0.0,0.0,-0.0157610792666673,60.0,22.218828201293945,0.0,-8.840665799425551e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0001068627025233,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0001125320341088,299.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,8.311601413879544e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0001125317721744,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0005337948095984,285.0858764648437,294.1499938964844,300.33056640625,295.0219421386719,300.192138671875,300.3534545898437,284.6717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387090198695,2.2084638118258223e-08,0.0011386869009584,-0.0568317398428916,0.0,0.0,0.0,-0.0157610792666673,60.0,22.218828201293945,0.0,-8.840665799425551e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.0001067802004399,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.000112445151899,299.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,8.305184019263834e-05,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.0001124448899645,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,0.0005333827575668,285.0770263671875,294.1499938964844,300.31317138671875,295.0321960449219,300.1944274902344,300.3340759277344,284.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378282215446,2.1981668041348712e-08,0.0011378062190487,-0.0565631836652755,0.0,0.0,0.0,-0.0157100316137075,60.0,22.108341217041016,0.0,-8.826999220445941e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0001067739503923,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.0001124385671573,299.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,8.304697985295206e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0001124383052228,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0005333515582606,285.0762634277344,294.1499938964844,300.3116760253906,295.0331115722656,300.1946105957031,300.3324584960937,284.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377615155652,2.197386450575324e-08,0.0011377395130693,-0.0565428286790847,0.0,0.0,0.0,-0.0157061628997325,60.0,22.099166870117188,0.0,-8.82596395967994e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.000106736762973,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0001123994079534,299.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,8.301805064547807e-05,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.000112399146019,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0005331658176146,285.071533203125,294.1499938964844,300.3024597167969,295.0386962890625,300.1957092285156,300.3225402832031,284.7147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373648885637,2.19274394197555e-08,0.0011373430024832,-0.0564217492938041,0.0,0.0,0.0,-0.0156831499189138,60.0,22.043289184570312,0.0,-8.819806396331843e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.0001067051271093,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,0.0001123660840676,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,8.299343608086929e-05,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0001123658221331,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0005330078420229,285.0668640136719,294.1499938964844,300.2933654785156,295.0443115234375,300.1966857910156,300.3128662109375,284.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370270512998,2.188792969093356e-08,0.0011370051652193,-0.0563186965882778,0.0,0.0,0.0,-0.0156635642051696,60.0,21.989601135253903,0.0,-8.814567564741085e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0001066543482011,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0001123126057791,299.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,8.295393490698189e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0001123123511206,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,0.0005327542894519,285.05767822265625,294.1499938964844,300.2755126953125,295.05548095703125,300.19842529296875,300.294189453125,284.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364844394847,2.1824483553700705e-08,0.0011364626698195,-0.0561532117426395,0.0,0.0,0.0,-0.0156321115791797,60.0,21.88942527770996,0.0,-8.806158291463363e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0001066543482011,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0001123126057791,299.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,8.295393490698189e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0001123123511206,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,0.0005327542894519,285.05767822265625,294.1499938964844,300.2755126953125,295.05548095703125,300.19842529296875,300.294189453125,284.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364844394847,2.1824483553700705e-08,0.0011364626698195,-0.0561532117426395,0.0,0.0,0.0,-0.0156321115791797,60.0,21.88942527770996,0.0,-8.806158291463363e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0001066194017766,299.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.0001122758039855,299.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,8.29267519293353e-05,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.000112275549327,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0005325798410922,285.0487670898437,294.1499938964844,300.25811767578125,295.0665588378906,300.1997375488281,300.2762145996094,284.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361107463017,2.1780776293667265e-08,0.0011360889766365,-0.0560392066836357,0.0,0.0,0.0,-0.0156104424968361,60.0,21.798583984375,0.0,-8.800367368166918e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0001066194017766,299.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.0001122758039855,299.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,8.29267519293353e-05,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.000112275549327,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0005325798410922,285.0487670898437,294.1499938964844,300.25811767578125,295.0665588378906,300.1997375488281,300.2762145996094,284.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361107463017,2.1780776293667265e-08,0.0011360889766365,-0.0560392066836357,0.0,0.0,0.0,-0.0156104424968361,60.0,21.798583984375,0.0,-8.800367368166918e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0001065972901415,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0001122525136452,299.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,8.290954428957775e-05,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0001122522589867,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,0.0005324694793671,285.04010009765625,294.1499938964844,300.2411499023437,295.0775756835937,300.2006530761719,300.2587890625,284.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358736082911,2.1753061574258936e-08,0.0011358518386259,-0.055966917425394,0.0,0.0,0.0,-0.0155967036262154,60.0,21.71592140197754,0.0,-8.79669670439398e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0001065972901415,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0001122525136452,299.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,8.290954428957775e-05,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0001122522589867,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,0.0005324694793671,285.04010009765625,294.1499938964844,300.2411499023437,295.0775756835937,300.2006530761719,300.2587890625,284.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358736082911,2.1753061574258936e-08,0.0011358518386259,-0.055966917425394,0.0,0.0,0.0,-0.0155967036262154,60.0,21.71592140197754,0.0,-8.79669670439398e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0001065856122295,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,0.0001122402100008,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,8.290045661851764e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.0001122399626183,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.0005324112134985,285.0316772460937,294.1499938964844,300.2245178222656,295.0884094238281,300.2012023925781,300.2417907714844,284.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357478797435,2.1738353339628705e-08,0.0011357261100783,-0.0559285543859005,0.0,0.0,0.0,-0.0155894123017787,60.0,21.640419006347656,0.0,-8.794749106755263e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0001065856122295,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,0.0001122402100008,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,8.290045661851764e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.0001122399626183,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.0005324112134985,285.0316772460937,294.1499938964844,300.2245178222656,295.0884094238281,300.2012023925781,300.2417907714844,284.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357478797435,2.1738353339628705e-08,0.0011357261100783,-0.0559285543859005,0.0,0.0,0.0,-0.0155894123017787,60.0,21.640419006347656,0.0,-8.794749106755263e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,0.0001065830947482,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0001122375470004,299.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,8.28984848340042e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.0001122373068938,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0005323986406438,285.02752685546875,294.1499938964844,300.2163391113281,295.09375,300.2013854980469,300.2334289550781,284.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357202893123,2.1735131028322043e-08,0.0011356985196471,-0.0559201501309871,0.0,0.0,0.0,-0.0155878150835633,60.0,21.60477828979492,0.0,-8.79432207057107e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0001065824544639,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0001122368776123,299.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,8.289799006888643e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0001122366375057,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0005323954974301,285.0234680175781,294.1499938964844,300.208251953125,295.0990600585937,300.2014465332031,300.2251281738281,284.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357128387317,2.1734262389827563e-08,0.0011356911854818,-0.0559178814291954,0.0,0.0,0.0,-0.0155873838812112,60.0,21.570650100708008,0.0,-8.794206962647878e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0001065858814399,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,0.0001122404792113,299.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,8.29006457934156e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0001122402391047,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0005324127268977,285.0155029296875,294.1499938964844,300.1922607421875,295.1094665527344,300.2013854980469,300.20880126953125,284.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357481125742,2.1738378208624454e-08,0.001135726342909,-0.0559286214411258,0.0,0.0,0.0,-0.0155894244089722,60.0,21.506319046020508,0.0,-8.794751948926206e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0001065858814399,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,0.0001122404792113,299.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,8.29006457934156e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0001122402391047,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0005324127268977,285.0155029296875,294.1499938964844,300.1922607421875,295.1094665527344,300.2013854980469,300.20880126953125,284.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357481125742,2.1738378208624454e-08,0.001135726342909,-0.0559286214411258,0.0,0.0,0.0,-0.0155894244089722,60.0,21.506319046020508,0.0,-8.794751948926206e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,0.0001065944015863,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,0.0001122494431911,299.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,8.290726691484451e-05,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,0.0001122492103604,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,0.0005324553349055,285.0077819824219,294.1499938964844,300.1764831542969,295.1195678710937,300.20098876953125,300.1927490234375,284.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358375195413,2.17488445031222e-08,0.0011358157498762,-0.0559559166431427,0.0,0.0,0.0,-0.0155946128070354,60.0,21.44653511047364,0.0,-8.796138217803674e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,0.0001065944015863,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,0.0001122494431911,299.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,8.290726691484451e-05,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,0.0001122492103604,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,0.0005324553349055,285.0077819824219,294.1499938964844,300.1764831542969,295.1195678710937,300.20098876953125,300.1927490234375,284.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358375195413,2.17488445031222e-08,0.0011358157498762,-0.0559559166431427,0.0,0.0,0.0,-0.0155946128070354,60.0,21.44653511047364,0.0,-8.796138217803674e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,0.0001066071199602,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,0.0001122628309531,299.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,8.291714766528457e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,0.0001122625981224,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,0.0005325189558789,285.0003356933594,294.1499938964844,300.16094970703125,295.12939453125,300.2003173828125,300.1769714355469,284.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359717464074,2.1764543944868826e-08,0.0011359499767422,-0.0559968724846839,0.0,0.0,0.0,-0.0156023958697915,60.0,21.39093399047852,0.0,-8.798217265848508e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,0.0001066071199602,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,0.0001122628309531,299.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,8.291714766528457e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,0.0001122625981224,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,0.0005325189558789,285.0003356933594,294.1499938964844,300.16094970703125,295.12939453125,300.2003173828125,300.1769714355469,284.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359717464074,2.1764543944868826e-08,0.0011359499767422,-0.0559968724846839,0.0,0.0,0.0,-0.0156023958697915,60.0,21.39093399047852,0.0,-8.798217265848508e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,0.0001066234472091,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.0001122800167649,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,8.292984421132132e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0001122797912103,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.0,0.0,0.0005326006212271,284.9931030273437,294.1499938964844,300.14556884765625,295.1388244628906,300.1993408203125,300.161376953125,284.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136144506745,2.17847411221328e-08,0.0011361227370798,-0.0560495518147945,0.0,0.0,0.0,-0.0156124085187911,60.0,21.339126586914062,0.0,-8.80089316979138e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,0.0001066234472091,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.0001122800167649,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,8.292984421132132e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0001122797912103,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.0,0.0,0.0005326006212271,284.9931030273437,294.1499938964844,300.14556884765625,295.1388244628906,300.1993408203125,300.161376953125,284.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136144506745,2.17847411221328e-08,0.0011361227370798,-0.0560495518147945,0.0,0.0,0.0,-0.0156124085187911,60.0,21.339126586914062,0.0,-8.80089316979138e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
